tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6789,885.734092765277,27.7085577831916,33.9472231075818,0.842229574512517,0.819942126015749,7580.06617061265,5292.05860535105,12.8611875999658,782.09290656386,11.2839841396089,800,0.0223838667951746,8825.12395336721,7636.61226898933,7580.06617061265,305.978055293287,305.02,12.8065650005793,12.897499284347,44.1947034365423,44.6804272383002,50.2632394145301,56.5460983766816,0.958055293287373,0.0909342837676341,0.485723801757963,234.435036204516,1
6790,891.594049623575,30.2445594523852,32.77010801237,0.762400900509409,0.817071201286528,6861.60810458468,4841.64586433992,11.6830781685103,776.093994615383,11.3320176238815,800,0.0298825067307713,8794.71082477012,6883.98946599434,6861.60810458468,304.161421378402,305.02,11.7130777715315,11.7160636330141,42.2285922623767,43.4685639092858,48.9773907295007,22.3813614096607,0.85857862159844,0.00298586148264945,1.23997164690912,212.21468364695,1
6791,893.177031592799,34.8465779006438,33.2844117922536,0.870274281359821,0.81542827527286,7832.46853223839,5560.13101269744,13.3630061402623,765.207919976027,11.3026757401362,800,0.0434901000299662,8648.89699327312,7842.72494020664,7832.46853223839,305.132063721364,305.02,13.4858482417586,13.4007346359846,43.973354471068,44.0542610915073,49.7090093917415,10.2564079682552,0.112063721363995,0.085113605774028,0.0809066204392863,242.241294811497,1
6792,883.519062049181,30.6679973877411,32.1085635641641,0.802084101311256,0.827737469592037,7218.75691180131,4893.52849018918,12.1328011069526,775.092352179298,11.2249414404878,800,0.0311345597758769,8700.36626418254,7308.69294804838,7218.75691180131,307.332060487052,305.02,12.0303442756534,12.167056298476,42.1946490280876,42.8743472676926,48.5095661748338,89.9360362470743,2.31206048705212,0.136712022822595,0.679698239604996,223.260523045402,1
6793,959.064292272064,27.1311672986176,32.1446558109424,0.792930913649687,0.820020563114153,7136.37822284718,4980.84134064985,12.1072188325559,783.45872375512,12.2246469520824,800,0.0206765953060998,9577.50629943542,7125.93001518365,7136.37822284718,304.039875569415,305.02,12.2392962611918,12.1414017962647,43.0444063878494,42.8991893753015,48.5031014308161,10.4482076635304,0.980124430585192,0.0978944649271014,0.145217012547874,220.712728541666,1
6794,914.869999946521,30.2117270015842,33.2411620220468,0.781272701159393,0.833470069821017,7031.45431043454,4661.63442982735,11.7367114169495,776.171659777753,11.6282075656807,800,0.0297854252778094,9025.48516649461,7053.15742773385,7031.45431043454,306.270118872987,305.02,11.8673811715452,11.7698483070954,45.7501380183417,43.9760270114408,49.5353469127223,21.7031172993156,1.25011887298712,0.097532864449791,1.77411100690089,217.467659085605,1
6795,910.125255330998,29.1424943140429,33.5343855452223,0.798493725598924,0.825663413874283,7186.44353039031,4910.38564295548,12.1088319603665,778.700929700132,11.579406620236,800,0.0266238378748355,9016.8947005536,7129.86125774489,7186.44353039031,303.770437138289,305.02,12.1406047117745,12.143019478506,43.2056519492827,44.2691889171731,49.8277644455473,56.5822726454262,1.2495628617109,0.00241476673156527,1.06353696789039,222.261140115165,1
6796,918.840152305958,29.7239094164617,32.4661883477283,0.799016722863461,0.831886804180026,7191.15050577115,4797.16174994131,12.0261168395075,777.32559227536,11.6839780838266,800,0.0283430096557999,9082.25518414282,7198.74417938712,7191.15050577115,305.91883566614,305.02,12.4204829278944,12.0600708235866,43.336412088807,43.2014932872017,48.7604934524983,7.59367361596833,0.898835666140258,0.360412104307848,0.134918801605245,222.406716673335,1
6797,931.36082327473,28.6348861023176,33.2296893465188,0.825650715739471,0.834579950209052,7430.85644165524,4904.93570705096,12.3868876917309,779.901676924968,11.8551470298457,800,0.0251229038437902,9245.84904876874,7425.3069632341,7430.85644165524,305.180960540874,305.02,12.4015159789093,12.4218602596086,44.4369119449861,43.9901827913691,49.5989182613815,5.54947842113233,0.160960540874214,0.0203442806992573,0.446729153616957,229.820302319235,1
6798,900.920658103417,29.5584951899959,33.7313453439365,0.802082868690444,0.812393357862548,7218.74581821399,5181.3833135842,12.3619408709792,777.716879628065,11.457875269969,800,0.0278539004649191,8910.98300212783,7163.30190363171,7218.74581821399,303.948467264788,305.02,12.3855281107519,12.3968430051528,44.3372017546814,44.4909874863456,50.0924613639865,55.4439145822826,1.07153273521197,0.0113148944009129,0.153785731664271,223.260179944764,1
6799,912.519743958425,32.8800622839495,33.152957995049,0.855285274009737,0.827777514690389,7697.56746608764,5217.30793076861,12.9369278079051,769.859712667317,11.5692155678873,800,0.0376753591658532,8906.67297287999,7730.53414479593,7697.56746608764,305.328138851415,305.02,13.1467595386187,12.973453333699,42.9994680536187,43.9615889394703,49.6564637623357,32.9666787082924,0.308138851415208,0.173306204919733,0.962120885851633,238.069096889309,1
6800,923.381660972823,30.8055030245688,31.9171607306368,0.79865725086745,0.814995647675599,7187.91525780705,5110.653365932,12.2698409962995,774.767082595382,11.7298772165333,800,0.0315411467557719,9087.92275025558,7230.20143135217,7187.91525780705,304.385280864676,305.02,12.4268026505428,12.3044830999312,42.2072685595832,42.7142970904357,48.3725830102566,42.286173545117,0.634719135323735,0.122319550611627,0.50702853085243,222.306657457951,1
6801,886.08963226033,31.9224244727607,33.0572504071579,0.793573054383121,0.823419734786704,7142.15748944809,4921.78409842073,12.0670031726753,772.125004909685,11.2443274552935,800,0.0348437438628941,8682.02639162457,7021.01769878487,7142.15748944809,303.272762923872,305.02,12.2071183294942,12.1010725933432,44.9235024068176,43.8409092294328,49.462928695607,121.139790663218,1.74723707612776,0.106045736151,1.08259317738475,220.891468745818,1
6802,910.076457988766,31.6015174690509,32.8477923227944,0.856023866555082,0.827090351360557,7704.21479899573,5235.58306742044,12.9588571995964,772.88411042696,11.5522134805543,800,0.0338948619662998,8928.52223938055,7622.82226195597,7704.21479899573,306.092083817824,305.02,12.9569724237402,12.9954446398243,43.2684730024415,43.6787651286733,49.3900773005678,81.3925370397628,1.07208381782414,0.0384722160840809,0.410292126231766,238.274684505024,1
6803,924.127786118232,29.5196661496868,33.8274249630102,0.794497681307432,0.8118352940573,7150.47913176689,5142.75288111043,12.2534530578176,777.808729722916,11.7534465615051,800,0.027739087846355,9141.93333987045,7128.25594328919,7150.47913176689,303.009068693051,305.02,12.3331421284973,12.288048892499,44.8381634378178,44.6410447224749,50.3036659093763,22.2231884776975,2.01093130694886,0.0450932359983334,0.19711871534296,221.148839126812,1
6804,900.452603755361,30.0199038771534,33.6077387787605,0.799054078121119,0.817482009493436,7191.48670309007,5066.73718341227,12.2386003700087,776.625417378594,11.4470068518013,800,0.0292182282767578,8890.03647401581,7216.86054354486,7191.48670309007,305.169913524682,305.02,12.244567933454,12.2731542702958,44.1582033032002,44.4120033688495,50.0473730027676,25.3738404547876,0.149913524682347,0.0285863368418404,0.25380006564933,222.41711452856,1
6805,881.025114007993,28.3037159776586,33.4361189764362,0.786394621463838,0.825859117282715,7077.55159317454,4832.38001177132,11.9225280316035,780.685059854849,11.2178561189686,800,0.0241436751814392,8757.61267568007,7030.96625793159,7077.55159317454,306.344532713869,305.02,11.9364326704411,11.9561895478161,43.9981269133329,44.2214178757292,49.8133112622192,46.5853352429513,1.32453271386942,0.0197568773750163,0.223290962396312,218.893348242512,1
6806,907.954196034805,32.5272341709736,34.3763286999943,0.811538511439123,0.824404477439978,7303.84660295211,5014.51096455628,12.3254441345091,770.694327568562,11.515190497282,800,0.0366320905392975,8874.69199712661,7259.80497523606,7303.84660295211,304.155817161831,305.02,12.244075923946,12.3602432254789,45.841708571361,45.1695721147211,50.7762416846664,44.0416277160484,0.864182838169256,0.116167301532888,0.672136456639954,225.892162977901,1
6807,898.388268780959,27.6416530128555,33.9738738547449,0.816362529483672,0.829676392573892,7347.26276535305,4943.57815944392,12.3199264495691,782.25116979809,11.4458965962603,800,0.0221860377523871,8953.56600181262,7318.45362088554,7347.26276535305,304.451985192577,305.02,12.3862881737632,12.3547099621615,44.3680187581277,44.7783409572777,50.4047981811524,28.8091444675101,0.56801480742314,0.0315782116017118,0.410322199150031,227.234930887209,1
6808,863.186489941063,30.215676938828,32.7576098099929,0.763412636618978,0.822083025510834,6870.7137295708,4758.5972191438,11.6272617394078,776.162316201202,10.9712578532071,800,0.0297971047484969,8515.47690698589,6947.076524343,6870.7137295708,305.937261580858,305.02,11.792586766588,11.6600896143779,44.0804205851219,43.5224978140985,49.065208451037,76.3627947722016,0.917261580857598,0.132497152210156,0.557922771023456,212.496300914562,1
6809,872.954432661827,29.0958452676134,33.3887559107466,0.847477100300152,0.805577282692798,7627.29390270137,5609.76690628324,13.1720856718466,778.81127801946,11.106966871557,800,0.0264859024756744,8650.23106415711,7681.45134478534,7627.29390270137,305.319625205097,305.02,13.1669992349628,13.2092751315167,44.6607324454659,44.1990239832386,49.8363163684096,54.1574420839643,0.2996252050973,0.0422758965538552,0.461708462227321,235.895687712414,1
6810,882.720087409,30.4551387821791,32.6170597492753,0.785398083070515,0.828474084643426,7068.58274763463,4778.18208907494,11.8698353409991,775.595869210755,11.2170241867067,800,0.030505163486556,8699.87762404687,6960.58219630558,7068.58274763463,304.241686659922,305.02,11.9832943200041,11.9033480870973,43.4561355840408,43.4073201648155,48.9987743223879,108.000551329054,0.778313340077659,0.0799462329067779,0.0488154192252992,218.615961267051,1
6811,890.39198119232,30.0426255077974,33.3038264566685,0.782322013483418,0.824210807450771,7040.89812135076,4837.52645700119,11.8845031841248,776.571669361305,11.318871434191,800,0.0292854132983686,8789.91488493567,7019.21507353012,7040.89812135076,303.088412766103,305.02,11.8119167633307,11.9180573427353,44.3759772764877,44.0749473621487,49.6270786491144,21.6830478206357,1.93158723389723,0.106140579404679,0.301029914338962,217.75973571188,1
6812,928.272116617372,28.401050928875,32.7366151900709,0.820806657073059,0.833207450294819,7387.25991365753,4902.5763462091,12.3344989068934,780.454814027746,11.818379784472,800,0.0244314824653172,9223.71139679935,7256.91406664692,7387.25991365753,303.468565457021,305.02,12.1794139133775,12.3693235626902,43.8428290393766,43.5276150480049,49.1223243657297,130.34584701061,1.55143454297945,0.189909649312748,0.315213991371714,228.471956092502,1
6813,916.978918563396,31.3543514210117,31.5633251928735,0.763693633455689,0.80938525811389,6873.2427011012,4987.12387757682,11.8140190129513,773.468781713597,11.6425404091814,800,0.0331640228580039,9005.14154634084,6878.12779882048,6873.2427011012,305.974354951826,305.02,11.8431228795848,11.8473741698011,43.7906403378998,42.3177441631846,47.8376944397088,4.88509771927693,0.954354951826247,0.00425129021628656,1.47289617471519,212.574516528904,1
6814,893.510373826467,32.368812323499,34.5000467151102,0.794952953884104,0.842445711949704,7154.57658495693,4575.66769598255,11.8149881048803,771.069074448763,11.333707954351,800,0.0361636569390461,8739.07170243399,7224.92295857266,7154.57658495693,303.510430761209,305.02,11.909906156699,11.8483459978196,44.7947370233539,45.2531410024016,50.7762749684074,70.3463736157264,1.50956923879096,0.0615601588794235,0.458403979047645,221.275564483205,1
6815,928.12407766984,30.5227832751014,32.4142996643916,0.805000728963484,0.820005372294944,7245.00656067136,5056.94455294072,12.291739887219,775.435856162748,11.793242137534,800,0.0307051797965656,9144.90281385329,7223.21793657898,7245.00656067136,305.412201805728,305.02,12.3462021198587,12.3264438191701,42.5280928238905,43.1753001905963,48.7194142180393,21.7886240923845,0.39220180572778,0.0197583006885917,0.647207366705743,224.072367855816,1
6816,914.068009204099,30.8569964610991,32.6273127608961,0.784733215513699,0.826240490474051,7062.59893962329,4815.1669072119,11.8918479254638,774.64527487127,11.611003843347,800,0.0316934064109123,8994.40926376093,7163.99412216918,7062.59893962329,305.032620213782,305.02,11.9912033136373,11.9254228208785,42.6337347168439,43.3757930975509,48.8976826846084,101.395182545891,0.0126202137822133,0.0657804927588224,0.742058380707043,218.430895039896,1
6817,916.421591132681,30.5830730817447,32.7570942369583,0.861351268688045,0.828298271827687,7752.16141819241,5243.80954173336,13.0204899853807,775.293240625133,11.6438873179973,800,0.0308834492185838,9027.42713224405,7797.14706551536,7752.16141819241,306.506125627096,305.02,13.019642024706,13.0572514367756,43.541990172322,43.5660747021755,49.2138441969164,44.9856473229538,1.48612562709593,0.037609412069596,0.0240845298534751,239.757569634818,1
6818,921.130047095743,31.1081385053059,33.2015489203219,0.804767123614645,0.82389220938133,7242.90411253181,4982.3153001361,12.2302015849747,774.051198365699,11.6979527742785,800,0.0324360020428763,9054.81436335563,7317.33704358336,7242.90411253181,302.804111469153,305.02,12.369593898205,12.2647317725192,44.7051225296358,44.0080740544361,49.6431539751565,74.4329310515486,2.2158885308466,0.104862125685806,0.697048475199622,224.007343686552,1
6819,893.608739016597,28.1894781463784,34.4419180333826,0.802909182995602,0.817061989841883,7226.18264696042,5099.06765666297,12.3039682859738,780.955289444742,11.3792765809246,800,0.0238058881940725,8886.70623592775,7236.22718112445,7226.18264696042,305.15434069631,305.02,12.1818427569932,12.3387067430224,45.567567064597,45.2450954822921,50.8674219905373,10.0445341640361,0.13434069630955,0.15686398602926,0.322471582304907,223.490184957539,1
6820,896.754251233229,30.9033620743542,31.5276461849592,0.834802310177928,0.829083019880901,7513.22079160135,5066.84297558585,12.6072221917157,774.535597013115,11.390579570975,800,0.031830503733606,8822.40934833048,7513.64869497959,7513.22079160135,307.45625332879,305.02,12.4845639103132,12.6428168418669,42.8282949638395,42.3579738938698,48.0301310222396,0.427903378237716,2.43625332878975,0.158252931553697,0.470321069969643,232.367653348496,1
6821,921.743213184185,30.03916777031,32.9648961871983,0.8284623112296,0.827246589232282,7456.1608010664,5063.98225971059,12.5392498575446,776.579848639332,11.7174534057283,800,0.0292751892008354,9099.53819225891,7516.53151372596,7456.1608010664,303.711500564756,305.02,12.7475487831597,12.5746525977398,44.104975110532,43.812198842517,49.5091334791428,60.3707126595555,1.30849943524379,0.172896185419924,0.292776268014954,230.602911373189,1
6822,897.304763633102,30.1524733034996,33.5642204600499,0.806916398081073,0.824002088791936,7262.24758272965,4993.54721422795,12.2612292905035,776.311824400572,11.4055799554126,800,0.0296102194992856,8854.28658353291,7235.77612646111,7262.24758272965,306.063817499688,305.02,12.3324924324143,12.2958470802419,45.0246651835721,44.4061974896168,50.08132019209,26.4714562685413,1.04381749968763,0.0366453521724122,0.618467693955331,224.605595342155,1
6823,932.419470397207,29.4647378542121,33.2284612516118,0.800053766045709,0.81592301467907,7200.48389441139,5102.24093677307,12.2773256611277,777.938662605861,11.8595085671146,800,0.0275766717426734,9225.9702338639,7174.38245491091,7200.48389441139,305.846365173084,305.02,12.3957925821163,12.3119888966172,46.2446125145269,44.0603105537843,49.7067030567826,26.1014395004713,0.826365173083616,0.0838036854991522,2.18430196074257,222.695378177673,1
6824,870.930416034731,34.6154815776847,32.5504863950338,0.774463168489446,0.828994791620333,6970.16851640501,4702.21388437427,11.6972225283111,765.754578327987,11.023611367813,800,0.0428067770900163,8441.38087461124,6991.19064504961,6970.16851640501,306.372702631007,305.02,11.5316922535373,11.7302479273486,44.8938254680656,43.3507002968928,48.9285362801372,21.0221286446031,1.35270263100659,0.198555673811265,1.54312517117275,215.572222156857,1
6825,926.88270692013,32.4174463871355,34.2472286773161,0.859132713113936,0.82140089090722,7732.19441802543,5368.9580696248,13.0960061919937,770.954030571231,11.7564765051757,800,0.0363074617859612,9063.70294698122,7717.91349468799,7732.19441802543,304.352874864207,305.02,12.9292763166096,13.1329808523664,44.8300856105745,45.1000411531317,50.7847210978254,14.2809233374364,0.667125135793185,0.203704535756748,0.269955542557156,239.140033547179,1
6826,950.785923632472,31.040159079343,30.8169867845983,0.81348575423143,0.826994561538666,7321.37178808287,4977.23690755065,12.3163233931735,774.212003697814,12.0753402997804,800,0.0322349953777323,9348.87340882597,7266.74986308437,7321.37178808287,303.50792289452,305.02,12.4326177986882,12.3510967330625,41.7021998143207,41.6711752389734,47.349501725168,54.6219249984997,1.51207710547965,0.0815210656256831,0.0310245753473026,226.434179012873,1
6827,901.890154813979,27.0498966249563,33.5246476435274,0.809109967460329,0.827829278670502,7281.98970714296,4934.65440557902,12.2377211811523,783.650969533666,11.4967338905643,800,0.0204362880829175,9009.42665981127,7412.44073825079,7281.98970714296,305.466903382366,305.02,12.3434702457083,12.2722725991781,43.7775073899997,44.3764799661515,50.042027232758,130.451031107831,0.446903382365861,0.0711976465302033,0.598972576151773,225.216176509577,1
6828,911.480544887347,32.3192006335044,31.7509893129802,0.795024397954296,0.832589349775431,7155.21958158866,4760.10174419452,11.9559307464215,771.186430901445,11.562193539842,800,0.0360169613731932,8916.60676938252,7181.09404401993,7155.21958158866,307.514394737818,305.02,12.1869706192136,11.9896865703197,42.8639007496632,42.5883033001505,48.2183409688418,25.8744624312667,2.49439473781803,0.197284048893817,0.275597449512645,221.29545097697,1
6829,907.419114054481,32.5983438906349,32.7560965478062,0.788015655681927,0.823659361777551,7092.14090113734,4882.89944233186,11.9790117842846,770.526117526703,11.507627784628,800,0.0368423530916211,8866.92775883185,7088.49018174358,7092.14090113734,304.116980235453,305.02,11.9907843992128,12.0128327741216,43.6185114828315,43.5752546689544,49.166246052346,3.65071939375957,0.903019764547196,0.0220483749087172,0.0432568138771146,219.344563952702,1
6830,902.708151429612,34.451921139764,33.2824370325218,0.782397164884078,0.824127865195468,7041.57448395671,4839.50937280686,11.8868410335464,766.141480543888,11.4276295671788,800,0.0423231493201396,8755.18103570548,7005.61467268737,7041.57448395671,307.350852154744,305.02,12.0239007699776,11.9204017927332,44.5106190686942,44.081491498027,49.6334228734674,35.9598112693348,2.33085215474409,0.103498977244358,0.429127570667234,217.780654142992,1
6831,905.567210989335,31.198872948877,35.2485071453967,0.844384201386539,0.81640342740831,7599.45781247885,5375.46737293783,12.9499790263767,773.836566039431,11.4993312197154,800,0.0327042924507108,8898.60298281461,7603.44747452596,7599.45781247885,305.660029628396,305.02,12.8712955507793,12.9865414003794,46.3807586109221,46.0883360632192,51.7266509232458,3.98966204710723,0.640029628395553,0.115245849600097,0.29242254770282,235.034777705532,1
6832,924.58506230821,31.1867965650216,33.1116802140569,0.800496025622987,0.828295594251085,7204.46423060688,4873.37985710773,12.1006197553975,773.865132725441,11.7409623530329,800,0.0326685840931983,9085.92138965418,7220.86428611772,7204.46423060688,304.551714622759,305.02,12.3407235574169,12.134784087576,43.42417136809,43.9444772800221,49.5646980531014,16.4000555108369,0.468285377240647,0.205939469840956,0.52030591193212,222.818481358976,1
6833,923.53439701387,31.5594080234376,32.1469421261914,0.773028289733616,0.848279524647651,6957.25460760255,4343.15007384898,11.4101193894501,772.983720320558,11.7235093460036,800,0.033770349599302,9062.08186948673,6891.25401988515,6957.25460760255,306.344760369539,305.02,11.3976485983304,11.442334194716,42.8064939418152,42.9486505440404,48.5046312637355,66.0005877173999,1.32476036953926,0.044685596385543,0.142156602225207,215.172822915544,1
6834,918.840149133209,32.4824384778221,31.9091986251495,0.825488718081356,0.81836023050984,7429.3984627322,5217.40522530593,12.6299145283744,770.800291780712,11.6537474712399,800,0.0364996352741103,8982.71195117046,7442.0882008169,7429.3984627322,303.563539203498,305.02,12.5409031921539,12.6655732470231,42.1057558736101,42.7338556288136,48.3400762245073,12.6897380846985,1.45646079650243,0.124670054869275,0.628099755203507,229.775210187595,1
6835,915.664461894303,31.5450716884418,32.6779910972798,0.792116503435218,0.819655259927019,7129.04853091696,4982.49233975275,12.1001740392788,773.017632920991,11.6237639904748,800,0.0337279588487612,8985.37452554906,7137.27649994539,7129.04853091696,304.7820868603,305.02,12.1779176512658,12.1343371130429,44.2535952688602,43.4905542162512,49.0716895666844,8.22796902842765,0.237913139699685,0.0435805382228995,0.763041052609033,220.48603703867,1
6836,926.022046955973,31.4024921665022,36.2853884400257,0.809158562363015,0.823934416676504,7282.42706126713,5008.7037297267,12.2963091993168,773.354904780139,11.7568250666455,800,0.0333063690248262,9092.19832993238,7291.23792184332,7282.42706126713,301.596014292075,305.02,12.3686377898727,12.3310260320531,46.6464032624528,47.1037601124344,52.6981240555907,8.81086057618268,3.42398570792483,0.0376117578196062,0.457356849981657,225.229702925788,1
6837,907.850547967964,29.0690510128819,32.8405467983812,0.805980887347654,0.826777049016377,7253.82798612889,4935.42242636881,12.2059086784146,778.874659829028,11.5512514117632,800,0.0264066752137153,8996.97701393662,7329.84421332525,7253.82798612889,304.685786382547,305.02,12.1214256796856,12.2403702784862,44.4038695949751,43.6607195352263,49.2588877298562,76.0162271963591,0.334213617453031,0.118944598800626,0.743150059748785,224.345195447286,1
6838,954.447519248459,29.3543251632664,32.5975776337871,0.840895250364576,0.834294809785427,7568.05725328118,5001.12248828646,12.6199066671119,778.199843826293,12.1409288288854,800,0.0272501952171335,9448.06891854476,7538.71537841373,7568.05725328118,306.235599961348,305.02,12.6542831084335,12.6555371300263,42.9308979433674,43.4516348073872,49.11738232605,29.3418748674558,1.21559996134823,0.00125402159276966,0.520736864019774,234.06362639014,1
6839,915.695251613375,30.3950450773828,33.6071257952253,0.839989061027681,0.80781482498695,7559.90154924913,5516.21562739306,13.0195386949895,775.738020869451,11.6367043929601,800,0.0303274739131862,9027.03403523774,7557.22041891747,7559.90154924913,304.158100919081,305.02,12.9917395152805,13.056297460555,43.3092854193719,44.4885474145964,50.2021715157565,2.68113033166537,0.861899080919386,0.0645579452744478,1.17926199522446,233.811388121108,1
6840,897.700711400268,28.4609607932285,33.5060129484528,0.794831469427688,0.830309934487275,7153.48322484919,4801.39964487509,11.9858435552482,780.313097243618,11.4285261108882,800,0.0246086284454776,8917.82860651674,7116.92087309608,7153.48322484919,305.121078461301,305.02,12.0562223275075,12.0196838335925,44.5178916480269,44.3686947995917,50.0336308019234,36.5623517531076,0.101078461300631,0.0365384939150672,0.149196848435139,221.241749222141,1
6841,906.707111901719,32.7251784051554,34.2544408301096,0.822681454072206,0.819843213377133,7404.13308664986,5171.13303360583,12.5641955282817,770.226090482605,11.4972136246631,800,0.0372173868967439,8855.45390156763,7363.65644159992,7404.13308664986,305.802157424399,305.02,12.5537890812775,12.5996686989341,44.2265363861605,45.1280243647155,50.8089361451161,40.4766450499328,0.782157424399145,0.0458796176565883,0.901487978554904,228.993806803605,1
6842,918.446030126947,27.914027387223,32.1579465402991,0.781616454364424,0.817045464029628,7034.54808927981,4964.14509956445,11.9779157917769,781.606868215524,11.6985182011396,800,0.022991414730595,9143.64217395505,7006.39924349211,7034.54808927981,304.663067911268,305.02,12.0584577458356,12.0117336872391,41.2735187387559,43.002868427404,48.6192926861473,28.1488457877067,0.356932088732378,0.0467240585965634,1.72934968864816,217.563342967418,1
6843,937.756263126628,33.8831157884163,33.8733606144756,0.824956240335288,0.80736938777815,7424.6061630176,5426.09329178562,12.7935897094372,767.486989602501,11.8777957777475,800,0.0406412629968733,9116.05372457676,7447.11870592936,7424.6061630176,304.622967505347,305.02,12.9252399480572,12.8297105410494,43.6307822225074,44.7350970684439,50.3846548230723,22.512542911767,0.397032494653388,0.0955294070077368,1.10431484593645,229.626994732504,1
6844,904.916445591908,31.4769965694257,34.460668780906,0.82004940571153,0.817488734154845,7380.44465140377,5199.73790873812,12.5600690575624,773.178664615024,11.4880614719023,800,0.0335266692312206,8882.32402786076,7343.16580385065,7380.44465140377,305.562258891225,305.02,12.6250932289035,12.5955305777275,46.4054704481321,45.3319201293984,50.9966703146971,37.2788475531179,0.542258891225231,0.0295626511759384,1.07355031873367,228.261174785684,1
6845,891.072066205435,30.4859454630465,33.1127947172927,0.819619054932285,0.818023735664223,7376.57149439056,5186.75576008793,12.5452675150267,775.522996007163,11.3228294822213,800,0.0305962549910457,8781.11464333052,7412.91177987768,7376.57149439056,305.676222387022,305.02,12.639137951377,12.5806872451988,44.2528549959859,43.9918206563275,49.6669133683762,36.3402854871183,0.656222387022183,0.0584507061781832,0.261034339658423,228.141386424451,1
6846,910.088224409223,26.7684122280073,33.7541445778012,0.75597810998143,0.840644650057945,6803.80298983287,4383.36440794615,11.2597967779844,784.316820874649,11.6042162729201,800.323286606784,0.02,9101.38201591858,6802.00275600984,6803.80298983287,304.537596093816,305.143261101002,11.2935241838869,11.2915871693165,45.738007823845,44.5809256912924,50.14550632408,1.80023382303079,0.605665007185337,0.00193701457043716,1.15708213255255,210.42689659277,1
6847,906.101931948203,35.6764930395762,33.4045646873426,0.799275463630291,0.832576424977794,7193.47917267262,4785.7965739549,12.0200467587185,763.244755714882,11.4570322847213,800,0.0459440553563969,8744.51980736964,7216.64768636275,7193.47917267262,302.466081747899,305.02,12.091582596207,12.0539836048112,43.8500160844402,44.2284333176124,49.7923173636509,23.1685136901278,2.55391825210063,0.0375989913957984,0.378417233172115,222.478737299154,1
6848,892.406490167268,31.9642757823449,33.2433072297795,0.834772058413393,0.833892727075392,7512.94852572054,4972.57698363001,12.5340523185665,772.026005636863,11.324039572943,800,0.0349674929539212,8742.45303917295,7609.80490275286,7512.94852572054,302.331365694269,305.02,12.3389563399867,12.5694403842697,44.1424821732547,44.0974421683339,49.7266853537905,96.8563770323181,2.68863430573083,0.230484044283049,0.0450400049207573,232.359232754244,1
6849,929.391421187011,27.8293259374173,31.205989705595,0.775337290530231,0.816233778952507,6978.03561477208,4938.9807636407,11.8935059452174,781.807229495039,11.8388534868549,800,0.0227409631312007,9255.70124495574,6993.64225845,6978.03561477208,305.889460339375,305.02,11.8859719123065,11.9270855218087,41.5146527169288,42.0299112330839,47.5967931322686,15.6066436779247,0.869460339375223,0.0411136095022755,0.515258516155072,215.815534477488,1
6850,915.85282142505,31.1594643885072,32.5964094597579,0.768321927346498,0.841936339626509,6914.89734611848,4431.59238959863,11.4260930967063,773.929786988986,11.6303735492672,800,0.0325877662637671,9001.09252358672,6847.70159862678,6914.89734611848,304.490684474382,305.02,11.5030817606958,11.4583530014011,41.9592114480548,43.3888009140249,48.8969330035546,67.1957474917062,0.529315525618244,0.0447287592946708,1.42958946597014,213.862804519129,1
6851,938.039067233762,28.9347950334456,30.6098564603042,0.80448906101667,0.821329057576173,7240.40154915003,5028.82632371173,12.2641298664014,779.192242348384,11.9368450990837,800,0.0260096970645195,9301.09709932035,7216.65222592913,7240.40154915003,303.264470766542,305.02,12.2978033342182,12.2987558454921,40.6349670017404,41.4093364079242,46.9414995723731,23.7493232209008,1.75552923345776,0.000952511273984769,0.774369406183787,223.929944819074,1
6852,912.442008710656,32.6714777802522,33.5153332542052,0.786175224275773,0.827324549249327,7075.57701848195,4804.0674338645,11.8980893843667,770.353119310813,11.5705233087209,800,0.0370586008614834,8913.3887229316,7160.86355535999,7075.57701848195,304.039444013493,305.02,11.8865073369924,11.9316819016289,44.1985989655875,44.3031571587346,49.8189586721446,85.2865368780349,0.980555986507341,0.0451745646365111,0.104558193147078,218.832278922123,1
6853,896.612635525665,31.0062238774516,31.8057650007478,0.824668134318822,0.8229710238911,7422.0132088694,5123.29354674006,12.5466693959451,774.292277417888,11.3876817958293,800,0.0321346532276396,8817.39407220286,7495.13164173822,7422.0132088694,306.901990362321,305.02,12.6549364270699,12.5820930841232,43.0408126027285,42.6191872387113,48.1944203503741,73.1184328688169,1.88199036232089,0.0728433429467437,0.421625364017139,229.546800274312,1
6854,902.963379779762,28.858003049088,33.4820558572719,0.836128645096619,0.842495639855063,7525.15780586957,4811.68817182484,12.4262253610462,779.373893787382,11.4913117951032,800,0.0257826327657722,8956.02841847443,7419.56427634418,7525.15780586957,301.77974129805,305.02,12.4507447771024,12.4613089930866,44.4748660961504,44.3269083149739,49.9669915259052,105.593529525399,3.24025870195027,0.0105642159842443,0.147957781176487,232.736839356792,1
6855,863.324779864723,27.4844967677758,32.7832482906216,0.776074707929333,0.837439061636697,6984.672371364,4558.34714663065,11.6033689373502,782.622922895826,11.0007546913657,800,0.0217213463802171,8609.44279061663,6970.93779163051,6984.672371364,302.071905415823,305.02,11.6054859525428,11.636129354484,42.6876195470765,43.5983736099173,49.1745732645378,13.7345797334947,2.94809458417666,0.0306434019411554,0.910754062840745,216.02079499064,1
6856,908.897867407639,31.097636084396,33.7565482579552,0.808122348391599,0.818869177487121,7273.10113552439,5098.02561902903,12.3565257390401,774.076041842361,11.5427232362943,800,0.0324049476970483,8934.94551483255,7331.37092035029,7273.10113552439,302.792993602456,305.02,12.40640611433,12.3914125843797,44.2004991383103,44.5768870631109,50.1657086247174,58.2697848259022,2.22700639754368,0.0149935299502761,0.376387924800589,224.941272232714,1
6857,936.280749812,31.9660982616168,34.9717680487113,0.833398635175361,0.834535356575211,7500.58771657825,4951.83540046224,12.503794550768,772.021694562145,11.8807540302289,800,0.0349728817973183,9172.19985909337,7486.80665691475,7500.58771657825,304.79169534228,305.02,12.6412541515162,12.539097188084,45.5011666944129,45.8197518667732,51.4647339432046,13.7810596634999,0.228304657719661,0.102156963432249,0.318585172360322,231.976939687988,1
6858,918.834198761105,34.0538117226841,32.7319366705873,0.813481065027258,0.822462450677683,7321.32958524533,5063.47049172931,12.3841200812209,767.083208369991,11.6362215839417,800,0.0411459895375116,8925.95018591411,7215.76638564475,7321.32958524533,308.125367230195,305.02,12.5144902405065,12.4190848351545,44.017625086245,43.584371684032,49.2335776985515,105.563199600576,3.10536723019533,0.0954054053519702,0.433253402212983,226.432873770475,1
6859,883.181619965673,32.238544944156,32.3511589352348,0.811448558534113,0.810852989789222,7303.03702680702,5271.11774946745,12.5300457322195,771.377221934599,11.2040754482235,800,0.0357784725817513,8642.5685935963,7341.00933593891,7303.03702680702,304.977907659375,305.02,12.6804131017653,12.5654224859115,44.0872441164987,43.2056595376214,48.8541914452052,37.9723091318956,0.0420923406252882,0.114990615853833,0.881584578877273,225.867124540424,1
6860,908.081805080098,29.1272816959369,32.1188654594497,0.810144362323055,0.827590223249898,7291.2992609075,4945.49685391221,12.2569057911674,778.736915148261,11.5535708604307,800,0.0265788560646735,8997.19213079868,7292.25165675383,7291.2992609075,304.682542533588,305.02,12.1843352285582,12.2915113741371,42.7292065087397,42.9741443437266,48.6197617483067,0.952395846327818,0.33745746641199,0.107176145578817,0.244937834986864,225.50410085281,1
6861,856.765815600062,30.0813799913776,33.3162282687234,0.75169053324613,0.822285107515897,6765.21479921517,4681.97661286784,11.4459130225529,776.479995630396,10.8910142393463,800,0.0294000054620046,8456.65468897821,6843.09121034912,6765.21479921517,306.14478583978,305.02,11.5581710620214,11.478228885913,44.4086832157471,44.1181815337205,49.6531906130687,77.8764111339515,1.1247858397802,0.0799421761083963,0.290501682026594,209.233447398408,1
6862,934.345304288744,28.6097875495683,32.4482171694374,0.786674737920229,0.836459164321316,7080.07264128206,4638.70457032679,11.7756325616476,779.961047551496,11.8934115214621,800,0.0250486905606299,9276.39770924063,7087.88235372837,7080.07264128206,304.610185718803,305.02,11.8182118067936,11.8088793399597,42.2200765848784,43.2385027721845,48.7573182223901,7.80971244631564,0.409814281197271,0.00933246683385036,1.01842618730609,218.971318802539,1
6863,916.884428762835,30.8517904227233,33.1950058776765,0.793400248303863,0.830520909316818,7140.60223473477,4788.83286843502,11.9612218811265,774.657589755048,11.6468364259076,800,0.0316780128061898,9022.31023396491,7116.1626781102,7140.60223473477,301.461467413151,305.02,12.0965777109219,11.9949926437707,43.5673826109085,43.9814397349325,49.5008601856472,24.4395566245703,3.55853258684948,0.101585067151259,0.414057124023991,220.843368084581,1
6864,915.391714649286,28.7252229606525,31.9270899096513,0.740300218078915,0.82665406653047,6662.70196271023,4535.35788868188,11.212897603701,779.687985086577,11.6509069124224,800,0.0253900186417794,9084.07213497789,6727.27067564368,6662.70196271023,305.861367673548,305.02,11.0556895791163,11.2445555820657,42.7408430956961,42.6605795252527,48.0819075044455,64.5687129334483,0.841367673548234,0.188866002949313,0.0802635704433712,206.062947300317,1
6865,896.048448300626,30.2007102557069,32.1152016064375,0.803422963565407,0.82914139238099,7230.80667208866,4875.28741356899,12.1324756816737,776.197719890125,11.3890984190021,800,0.0297528501373434,8840.19222443367,7200.24179372143,7230.80667208866,305.115608675498,305.02,12.3327201768046,12.1667299544063,42.8263918011351,42.8627462571482,48.3292747488495,30.5648783672332,0.0956086754985108,0.165990222398323,0.0363544560131288,223.63319604398,1
6866,902.182693099032,31.1083369206993,32.9283000921084,0.766948400076307,0.84165987868425,6902.53560068676,4428.65888430123,11.4094131292641,774.050729014086,11.4573274471684,800,0.0324365887323927,8868.55266303382,6903.37118388423,6902.53560068676,304.467827163771,305.02,11.6037814678878,11.4416259405075,44.8519245625552,43.6526938598182,49.0846846370356,0.835583197472261,0.552172836228578,0.162155527380271,1.19923070273701,213.480482495468,1
6867,916.276312049717,32.1524155965242,32.7162011479693,0.789010158291342,0.83774785054243,7101.09142462207,4628.60343237874,11.7924232354471,771.580960906422,11.6248635160652,800,0.0355237988669725,8969.52336213157,7094.3429398677,7101.09142462207,308.595484978897,305.02,11.7338878780482,11.8257174197739,43.6296258294358,43.4410708182015,48.888673283272,6.74848475437648,3.5754849788969,0.0918295417256836,0.188555011234278,219.621384266663,1
6868,884.033975704106,29.2105035672249,32.6155121368715,0.80381751062828,0.821906304938222,7234.35759565452,5013.77628675009,12.2452860910574,778.54005381173,11.2467419293949,800,0.026824932735338,8756.03906691774,7253.41471470561,7234.35759565452,303.955261884526,305.02,12.4327983947539,12.2798588675013,43.8176960741432,43.3536082660384,48.8401368632388,19.0571190510855,1.06473811547409,0.152939527252606,0.464087808104743,223.743018422306,1
6869,905.067774422115,31.5328539008373,32.3672811301262,0.817708144362816,0.848003470675254,7359.37329926534,4599.50854494211,12.0735359329365,773.04653409757,11.4893781812125,800,0.0336918323780381,8881.82398192253,7341.21889336783,7359.37329926534,306.573376890581,305.02,12.0487230056041,12.1076237978987,42.3335529939178,43.1284702452396,48.6693211064028,18.1544058975151,1.55337689058086,0.0589007922946134,0.794917251321841,227.609483482434,1
6870,927.541546910788,28.0690760695602,32.6549614264981,0.746737323495598,0.839574924002314,6720.63591146038,4348.56310436183,11.1363323994931,781.240100557455,11.8126874130969,800,0.0234498743031808,9228.54510246162,6692.33993447781,6720.63591146038,305.06945705454,305.02,11.118831146935,11.1677742071887,41.8408498531302,43.3689543233497,48.8179430809437,28.295976982572,0.0494570545395732,0.0489430602536665,1.52810447021955,207.854718911147,1
6871,875.162375307259,30.3988414090083,34.0168388399487,0.791816843218589,0.811670560832134,7126.35158896731,5128.45053251513,12.2145852952657,775.729040646991,11.1215709709662,800,0.0303386991912614,8627.32557979502,7085.81584369504,7126.35158896731,305.592397415517,305.02,12.3613023436718,12.2490713924974,44.3848915017901,44.7331508313909,50.1984267633792,40.535745272261,0.572397415517344,0.112230951174324,0.348259329600815,220.402626462907,1
6872,914.707006959,30.3938120929449,32.824935955846,0.798172597807718,0.802967518839795,7183.55338026947,5332.17273704412,12.4460809525832,775.740937494139,11.6241591199756,800,0.0303238281323265,9017.33609331093,7161.62483905611,7183.55338026947,305.758120800218,305.02,12.4598896895412,12.4812206439858,43.6464084187676,43.5483337690019,49.037347812653,21.9285412133559,0.738120800217985,0.0213309544445703,0.098074649765735,222.171754028953,1
6873,886.095694916623,31.4652982354245,33.9879410923769,0.809410999958191,0.824368863590295,7284.69899962372,5002.03945462879,12.2936631016601,773.206337024103,11.249252889725,800,0.0334920787198708,8697.99362112205,7205.0947237443,7284.69899962372,303.047830408858,305.02,12.1824609018005,12.3283724635263,44.9136048313253,44.727031015932,50.254307775013,79.6042758794201,1.97216959114166,0.145911561725788,0.186573815393309,225.299969060528,1
6874,911.124449062776,32.3530276415398,34.011565256574,0.820068216112622,0.824042209833049,7380.6139450136,5074.16660718763,12.4604666538139,771.106413113938,11.557306065098,800,0.036116983607578,8911.91282511768,7366.53633139757,7380.6139450136,305.148415280835,305.02,12.4233734696785,12.4956469611423,43.328860088914,44.7731196848304,50.34823204596,14.0776136160348,0.128415280835497,0.0722734914638163,1.4442595959164,228.266410670525,1
6875,902.282041311402,27.783344321301,32.095770492305,0.802420205064702,0.834763435152245,7221.78184558232,4763.47691384099,12.0357240969908,781.915999007962,11.4940114583314,800,0.0226050012400469,8987.3514520502,7204.24719173807,7221.78184558232,306.009810950699,305.02,12.1454529565143,12.0697052057579,41.500415546164,42.8593920478266,48.4368349639777,17.5346538442545,0.989810950698882,0.0757477507563848,1.35897650166257,223.354077698423,1
6876,879.366110026717,35.7470179699662,32.5043106952105,0.781380214326292,0.829172762141219,7032.42192893662,4740.95479598695,11.7991621131409,763.077928992045,11.1182153614275,800,0.046152588759944,8484.06475208566,6986.52641126586,7032.42192893662,305.387599485092,305.02,11.95892112872,11.8324753237044,41.4931680376492,43.2501611439727,48.7902698520238,45.8955176707641,0.367599485092114,0.126445805015633,1.75699310632347,217.49758543103,1
6877,912.678884575156,32.5670908766601,32.236654412597,0.778430163563108,0.809818457697924,7005.87147206797,5075.46904666831,12.0355452594155,770.600046531261,11.5746739738493,800,0.0367499418359243,8919.44430283245,6885.95487771613,7005.87147206797,303.65859133695,305.02,12.0137353340179,12.0695258632608,42.8799281782562,42.9650319189703,48.4722878867441,119.916594351841,1.36140866305004,0.0557905292429179,0.0851037407141106,216.676437280453,1
6878,906.295843621782,29.9798749629042,32.7953199198242,0.874333779792358,0.842404077003208,7869.00401813122,5033.43238553789,12.9954278665255,776.72010577525,11.5217188340704,800,0.0290998677809372,8949.15067151182,7871.59596705783,7869.00401813122,305.10459078565,305.02,13.1072590970386,13.032118558689,44.3228023112643,43.5979874544675,49.2591168861198,2.59194892660889,0.0845907856497661,0.0751405383495864,0.724814856796769,243.371258292719,1
6879,878.065022849294,30.0977220389914,32.5074700865045,0.788642718153563,0.831168964525949,7097.78446338207,4748.14354739787,11.8802276998575,776.441338516766,11.1615948829349,800,0.0294483268540428,8666.32367088789,7048.69361452511,7097.78446338207,305.772588822172,305.02,11.7813137378175,11.9137697872628,42.2868579544874,43.2921089602839,48.9070645909283,49.0908488569657,0.752588822171958,0.132456049445373,1.0052510057965,219.51910711491,1
6880,897.636749565607,31.7430452512717,33.5942982733774,0.830951430611614,0.819956820489418,7478.56287550453,5220.9080629743,12.6887383635961,772.549326458117,11.3927874211121,800,0.0343133419273542,8801.49024866069,7490.59542696745,7478.56287550453,304.965914209734,305.02,12.6498216857383,12.7245631627504,46.0659749135242,44.4037300429605,50.0633358990078,12.032551462923,0.0540857902659582,0.0747414770120187,1.66224487056372,231.295759036223,1
6881,865.427351297748,27.3890758440198,33.9533367538386,0.811378360290878,0.834794920886229,7302.4052426179,4816.05673471586,12.1696309457206,782.848641090971,11.0285095173512,800,0.0214391986362858,8633.65368891722,7263.51794373777,7302.4052426179,305.410220744321,305.02,12.1827110012271,12.2039901209135,45.3842295913257,44.7655110877135,50.4215392809698,38.8872988801368,0.390220744321084,0.0212791196864703,0.618718503612229,225.847584823235,1
6882,879.231765122386,29.4035237413901,32.5087626410813,0.783468429983948,0.827673171788087,7051.21586985553,4781.13325603798,11.8521300533188,778.083464589742,11.1836458319361,800,0.0273956692628229,8701.80989565743,7083.71804073417,7051.21586985553,304.511780437618,305.02,11.9951901230067,11.8855928111237,42.9307333721675,43.2978446847771,48.8994576354033,32.5021708786326,0.508219562382237,0.109597311882947,0.367111312609609,218.078841335739,1
6883,860.139304298352,32.1036659541361,32.1669933683049,0.792418766354362,0.8414995347379,7131.76889718925,4578.72392848531,11.7905660979959,771.696278185491,10.9131525110659,800,0.0353796522681362,8421.63917606017,7165.06610349176,7131.76889718925,305.328608835286,305.02,11.9849555941356,11.8238550389664,43.7718527948334,42.9456596314088,48.5239769423881,33.2972063025109,0.308608835285895,0.16110055516916,0.826193163424662,220.570172078019,1
6884,912.047078349455,32.4943740857619,33.3237943959247,0.80498895869178,0.830956610272959,7244.90062822602,4850.56365954833,12.1295687933255,770.77205810013,11.5674592924172,800,0.0365349273748372,8915.87440580592,7274.08181926698,7244.90062822602,304.509808379804,305.02,12.1412697094907,12.1638148588836,44.7369736980083,44.1056358943361,49.6901958663518,29.1811910409588,0.510191620196338,0.0225451493928315,0.631337803672139,224.06909159462,1
6885,913.180957254729,33.3937079522521,32.5308410418315,0.815038610740874,0.817894306613898,7335.34749666787,5160.23623549556,12.4771323922726,768.644683838948,11.5719342010016,800,0.0391941452013156,8894.70570533397,7354.17629453318,7335.34749666787,305.332352113537,305.02,12.5013163442305,12.5123597528789,42.6021789068311,43.3246902524741,48.9324770147704,18.8287978653125,0.312352113537202,0.0110434086484865,0.722511345643049,226.866417422718,1
6886,910.482354592708,31.3283274393477,31.8501045150075,0.758604977001148,0.834316813672616,6827.44479301033,4511.31958331283,11.3846183755941,773.530341442223,11.5603389598416,800,0.0330870731972212,8942.27294279409,6811.59819257313,6827.44479301033,304.854092683351,305.02,11.483296487935,11.4167611824727,42.2712982954382,42.6016557331356,48.1217532680313,15.8466004372031,0.16590731664877,0.0665353054623576,0.330357437697437,211.158086381764,1
6887,926.353052212015,29.4796790721688,33.9407693326727,0.839051081494268,0.825867518592498,7551.45973344841,5155.78799709428,12.720723161394,777.903319154785,11.7821859266283,800,0.0276208510565192,9165.40153922294,7543.35640237375,7551.45973344841,303.783727754354,305.02,12.7607568901098,12.7566382649524,42.5723648379592,44.7319668104751,50.3370403429619,8.10333107466522,1.23627224564603,0.0041186251574441,2.15960197251588,233.550301034488,1
6888,895.200999092039,27.8801424485333,32.7954360352597,0.806730833238079,0.816298493931135,7260.57749914271,5137.74020614596,12.374095005945,781.687023037994,11.4027941759452,800,0.022891221202507,8913.41623370961,7291.90724640405,7260.57749914271,303.706364009956,305.02,12.3744602479875,12.4090314555432,44.6912790284898,43.5893344759015,49.1967480215415,31.3297472613358,1.31363599004425,0.0345712075557145,1.10194455258834,224.553943272456,1
6889,871.744849312861,31.3543468413438,33.5590204159174,0.830316919151059,0.830753824399375,7472.85227235953,5007.12524464315,12.5142643187135,773.468792546801,11.068220296984,800,0.0331640093164985,8560.92298875023,7522.1899298785,7472.85227235953,304.405423077844,305.02,12.5033956084669,12.5495965158898,44.7454775241681,44.3772304451646,50.030127994928,49.3376575189677,0.614576922155777,0.0462009074229055,0.368247079003453,231.11914244411,1
6890,844.80648842773,29.0719108846499,34.3370092255819,0.827582646350438,0.8143870839395,7448.24381715395,5307.52535143994,12.7237252766234,778.867894802361,10.7490669316296,800,0.0264151314970491,8372.103132128,7439.5499749448,7448.24381715395,306.269195990664,305.02,12.7586122460083,12.7596488562156,44.2522372573046,45.1731004746102,50.8542790524409,8.69384220914435,1.24919599066442,0.00103661020727586,0.920863217305509,230.358056200638,1
6891,863.256642210675,30.6334510850159,32.5022887961965,0.799573962137601,0.815634677395656,7196.16565923841,5104.57188148575,12.2743003585945,775.174071458395,10.9678659559457,800,0.0310324106770062,8502.00530828037,7104.94430142577,7196.16565923841,303.99438167609,305.02,12.3365309947285,12.3089550525842,43.6154745862056,43.327711628975,48.9776547494678,91.2213578126393,1.02561832390973,0.0275759421443009,0.287762957230512,222.561824512529,1
6892,877.324588366993,29.8447916368777,33.8205902465081,0.777515497896692,0.839731484226912,6997.63948107023,4524.93614710398,11.5931753084237,777.039645382966,11.154811139787,800,0.0287004432712926,8667.73049237407,7017.5910019427,6997.63948107023,308.021153466736,305.02,11.7934039984,11.6259069453354,44.6964444938669,44.6172618481951,50.203365734028,19.9515208724724,3.00115346673618,0.16749705306465,0.0791826456717999,216.421839620729,1
6893,887.232538263344,30.2787695142462,32.0918930814363,0.827975134959678,0.823412134362109,7451.7762146371,5135.29492132994,12.5902344438988,776.013070714051,11.2762233642603,800,0.0299836616074367,8750.49671895715,7474.19619245522,7451.7762146371,304.190463016052,305.02,12.7204939728879,12.6257811316256,42.8784051159752,42.9118661282489,48.5447910152419,22.4199778181219,0.829536983948458,0.0947128412622344,0.0334610122736905,230.467305607334,1
6894,858.011954151091,30.3729225036508,31.8921247965386,0.791724303854536,0.844407660165904,7125.51873469083,4520.50429727448,11.739662124298,775.790351817614,10.9038873480197,800,0.0302620602279825,8459.1306018998,7134.09094594514,7125.51873469083,302.891947462207,305.02,11.7282148860602,11.772807345335,42.9829673247024,42.6978873832778,48.2978780876275,8.57221125430988,2.12805253779305,0.0445924592748455,0.28507994142457,220.376868083222,1
6895,884.306501619964,32.3209895746568,32.6112717678093,0.806711850280279,0.834231618268315,7260.40665252251,4799.01642842264,12.1078094058919,771.182199161149,11.2174699190362,800,0.0360222510485635,8650.71312118635,7250.1433262166,7260.40665252251,305.142783203787,305.02,11.9924064313612,12.1419940369982,44.3209988925519,43.4194107414782,49.0230616537104,10.2633263059088,0.122783203786526,0.149587605636992,0.901588151073732,224.548659356367,1
