tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6896,879.055224853806,33.9010436816081,31.6456592026455,0.791536688793198,0.809621047507178,7123.83019913878,5164.58054871427,12.2411732700614,767.444581171156,11.134086269851,800,0.0406942735360549,8544.79417408931,7044.18604011354,7123.83019913878,301.899750893725,305.02,12.2714136955859,12.275734434556,41.4468016298697,42.441796646863,48.0199716180612,79.6441590252443,3.12024910627485,0.00432073897005836,0.994995016993329,220.32464533419,1
6897,867.577062139176,32.4220502428449,32.3607960909024,0.795801812587629,0.843905761967587,7162.21631328867,4553.19529127378,11.8071412076749,770.94314015055,11.0042023217061,800,0.0363210748118119,8483.61429274806,7115.45695522657,7162.21631328867,303.94648923427,305.02,11.8024423070823,11.8404769460462,43.7694636807379,43.1510216855481,48.7184289626994,46.7593580620969,1.07351076573042,0.0380346389639197,0.618441995189798,221.511844740887,1
6898,864.16529300336,32.1283194139554,33.643792680661,0.833184690019214,0.833917733257175,7498.66221017293,4962.6327595455,12.5098429411999,771.637960426289,10.9639771999858,800,0.0354525494671393,8460.22100475737,7481.68895279612,7498.66221017293,303.003905081916,305.02,12.53218369655,12.5451626552627,43.591512135483,44.463753249193,50.0926345053939,16.9732573768106,2.01609491808415,0.0129789587127132,0.87224111370999,231.917387943493,1
6899,903.625833483904,27.7850452009771,31.9858824927258,0.756588404627698,0.835870376741151,6809.29564164928,4471.75241102146,11.3332516535949,781.911975577089,11.511111824704,800,0.0226100305286393,9000.67618794306,6749.22737965225,6809.29564164928,304.946039690911,305.02,11.4757817179786,11.3652494340378,42.9347622143006,42.7594206898856,48.2912454272473,60.0682619970312,0.073960309088875,0.110532283940822,0.175341524414989,210.596772422143,1
6900,856.576781760402,29.3209670088396,33.5645125074223,0.765940555378633,0.837371034056736,6893.4649984077,4500.04673290314,11.4527799609761,778.27875254059,10.8963136479748,800,0.0271515593242624,8480.36939323682,6882.89720737121,6893.4649984077,306.180236701268,305.02,11.3629535424648,11.4851152121337,44.4224150565177,44.3083531552441,49.7863576186717,10.5677910364857,1.16023670126782,0.1221616696689,0.114061901273629,213.199948404362,1
6901,872.235792257731,33.1594190104157,34.8110751695557,0.809067043610034,0.833713943687053,7281.6033924903,4822.84901413302,12.1506981280733,769.198894330862,11.0555423466348,800,0.0385013820864231,8503.91094925951,7288.97405328136,7281.6033924903,306.708310977775,305.02,12.0536919121775,12.1850038492214,44.9306647993523,45.5699218929072,51.0884866903122,7.37066079105352,1.68831097777525,0.131311937043876,0.639257093554917,225.204228633722,1
6902,889.354812241096,32.9571600506421,33.421386910042,0.771066502800414,0.82087996812313,6939.59852520373,4828.00183327575,11.7610464238203,769.677337900206,11.2746962624359,800,0.0379033276247422,8677.8782049051,6904.9193350384,6939.59852520373,305.81430788699,305.02,11.667604323237,11.7942520203031,45.2084213269855,44.1568628164615,49.6346553913016,34.6791901653251,0.79430788698977,0.126647697066062,1.05155851052396,214.626758511456,1
6903,889.960926236691,30.2085348148971,32.3693934527667,0.781460080247645,0.817581376910094,7033.1407222288,4953.35934589707,11.9676696483014,776.179210895361,11.3116412235156,800,0.0297759863807989,8779.86075879979,7060.12783730163,7033.1407222288,303.10411202005,305.02,12.1464647755949,12.0014586152743,43.4117745149881,43.0947055782488,48.5618855741409,26.9871150728286,1.91588797994956,0.145006160320593,0.317068936739275,217.519816151407,1
6904,909.893238939535,32.3558295670759,33.2028426549965,0.833517333196536,0.808940556689299,7501.65599876883,5451.76261663496,12.9012506020286,771.099785159082,11.5416579398112,800,0.0361252685511478,8899.769957768,7544.64705773225,7501.65599876883,306.446935306938,305.02,12.8959446239612,12.9376753984435,44.2936223281699,43.9674155902955,49.5234141162388,42.9910589634255,1.42693530693845,0.0417307744823461,0.326206737874436,232.009979343367,1
6905,891.789064459846,30.521137713527,32.2981404888263,0.790558814582497,0.831709334784007,7115.02933124247,4749.66972945059,11.9013545912104,775.439748738652,11.3315674193301,800,0.0307003140766851,8786.94779246043,7125.59794977264,7115.02933124247,305.596533684653,305.02,11.7686322632624,11.9349563273071,43.5597121491461,43.0548901457765,48.5963054217588,10.5686185301738,0.576533684652645,0.166324064044703,0.504822003369625,220.052453543582,1
6906,896.737006181634,33.0516681658731,33.4124499149592,0.826308136764546,0.829281238054715,7436.77323088092,5011.45188717445,12.4759600335377,769.453778953627,11.367260575745,800,0.038182776307966,8746.58160635757,7412.09253344884,7436.77323088092,304.698534994334,305.02,12.5433007884083,12.5111840841604,42.359580031707,44.1957405620719,49.7928004031286,24.6806974320743,0.321465005665914,0.0321167042479136,1.83616053036491,230.003295800442,1
6907,847.203731831282,30.2578870751263,33.8561303113864,0.777331389841329,0.848284598175381,6995.98250857196,4367.23328453719,11.4735657589216,776.062468123789,10.7676898230985,800,0.0299219148452642,8356.39994010524,6974.87573389832,6995.98250857196,302.760268327958,305.02,11.5712714602905,11.5059596957433,44.9031040576912,44.6158680488189,50.1628492192512,21.1067746736426,2.25973167204234,0.0653117645472552,0.287236008872348,216.370593048618,1
6908,859.835411132119,34.9553069401946,31.7602881950852,0.827551223638845,0.834896974018211,7447.96101274961,4910.07206548685,12.4106858789704,764.95072143297,10.8796140787571,800,0.0438115982087881,8322.36863845757,7473.66119923808,7447.96101274961,305.993465253171,305.02,12.4096293193925,12.4457256375532,41.3329534894053,42.5471509800638,48.1505992361986,25.7001864884733,0.973465253171355,0.0360963181607694,1.2141974906585,230.349309672669,1
6909,882.799733325499,31.9162268651901,33.7904503397171,0.814828296735218,0.845608126278332,7333.45467061696,4629.36506335638,12.0650948347173,772.139665350393,11.2026447754163,800,0.034825418312009,8650.00638792925,7337.83011960819,7333.45467061696,304.800967214037,305.02,12.004200688214,12.0991588674719,44.4719669853079,44.5879248831276,50.2091727803653,4.37544899123441,0.219032785962895,0.0949581792578584,0.115957897819676,226.807876410835,1
6910,886.239950406337,29.122763743975,34.7944891519,0.859173172032878,0.816574849168554,7732.5585482959,5466.17219393433,13.1740253136708,778.747602363627,11.275723017984,800,0.0265654970454662,8780.94226517139,7590.23238171077,7732.5585482959,304.106299475082,305.02,13.2787699670174,13.2112202496362,46.5195825927929,45.642106859999,51.3586972866941,142.326166585139,0.913700524917829,0.0675497173812385,0.877475732793933,239.151295308122,1
6911,865.954038805839,31.8023116476176,33.2221067356216,0.85930740289525,0.822282560097377,7733.76662605725,5352.32981233604,13.084624361444,772.409131797561,10.9900564833062,800,0.0344885852530493,8488.81998667671,7737.89874526105,7733.76662605725,304.76977469667,305.02,13.2851190381304,13.1215668868808,44.0901094563512,44.1118386431412,49.89859601297,4.13211920380218,0.250225303329501,0.163552151249583,0.0217291867899974,239.188658537854,1
6912,872.037148747842,32.9073242241292,33.6760886820926,0.819025792887885,0.843349509719033,7371.23213599097,4696.80159239893,12.1597253982693,769.795224547822,11.0556776815116,800,0.0377559693152221,8510.60788336755,7346.33310979465,7371.23213599097,305.14227181295,305.02,12.2604751748984,12.194056606596,47.6612214240664,44.5642871014869,50.3277508502186,24.8990261963145,0.12227181295043,0.0664185683024279,3.09693432257949,227.976251628587,1
6913,870.808131408803,29.381812513204,32.7793234237401,0.803131653497712,0.83407696756429,7228.1848814794,4780.63118788842,12.0563098147473,778.134822500016,11.0767221082386,800,0.0273314718749801,8619.18319157624,7204.47074034513,7228.1848814794,305.400898155141,305.02,12.2262998570911,12.0903490442813,43.937716392445,43.6526812608925,49.3695687415389,23.7141411342755,0.380898155141097,0.135950812809831,0.285035131552462,223.552109736477,1
6914,901.081077068862,31.4747446870348,33.1160827808333,0.817110560475114,0.809204366890373,7353.99504427602,5339.40844403951,12.6431820382026,773.183991442819,11.4393951007108,800,0.0335200106964761,8844.75716365904,7372.9402000563,7353.99504427602,303.50251278748,305.02,12.6585533490148,12.6788782157271,44.0744144237299,43.9910942273274,49.6997660177965,18.9451557802804,1.51748721251982,0.0203248667122917,0.0833201964024965,227.443145699259,1
6915,881.635750290475,29.7288273288791,32.0461217108883,0.816276928920877,0.837087801725648,7346.49236028789,4801.21082582113,12.2095678860039,777.313958953536,11.2108353566704,800,0.0283575513080794,8714.33881426974,7468.5546414777,7346.49236028789,305.133419944655,305.02,12.2329783885708,12.2440398173136,43.8090847627822,42.9224835879138,48.6235835937673,122.06228118981,0.113419944654538,0.0110614287427744,0.88660117486841,227.211103926431,1
6916,884.352268085005,34.1119004458816,33.8609526359534,0.825879556597283,0.829990179844227,7432.91600937554,4995.1398868697,12.458838244116,766.945799495267,11.19891446386,800,0.0413177506309161,8588.96040696421,7453.58419496886,7432.91600937554,306.709823671173,305.02,12.3958562632193,12.4940139538675,43.7844029209052,44.7480296220981,50.4613962949905,20.668185593312,1.68982367117343,0.0981576906482733,0.96362670119295,229.884000289966,1
6917,882.41018593458,30.0574162560273,32.2380417370152,0.825031889178731,0.830308864617508,7425.28700260858,4983.85432165907,12.4412737466239,776.536681846367,11.2172503186221,800,0.0293291476920408,8710.60634186293,7403.45185324942,7425.28700260858,305.879501610309,305.02,12.5101975821654,12.4763998655827,42.435030808007,43.1338672914918,48.8546565291266,21.8351493591626,0.859501610308882,0.0337977165826864,0.698836483484797,229.64805162707,1
6918,883.662544319015,27.4689167128835,32.2989408673906,0.773090104785523,0.81852464021404,6957.81094306971,4883.25377396027,11.8258439065052,782.659777515674,11.2600654761682,800,0.0216752781054075,8812.80034038975,7013.55289114927,6957.81094306971,305.450031992422,305.02,11.8015696284721,11.8592324492145,43.492715941198,43.1545218193627,48.7843674547423,55.741948079567,0.430031992421789,0.0576628207424665,0.338194121835315,215.190029167105,1
6919,878.545893264904,33.5405195846223,32.5024638186893,0.833300952809917,0.827205201029734,7499.70857528925,5094.36579794666,12.6131165094366,768.297400922576,11.1314738966101,800,0.0396282488467802,8552.28246320304,7495.54305424692,7499.70857528925,304.515583850139,305.02,12.6715432749699,12.6487278013328,43.8062339806378,43.381117712386,49.0560028433392,4.16552104233051,0.504416149860731,0.0228154736371096,0.42511626825177,231.949749751215,1
6920,876.570742544811,31.7427484166323,35.4814261000666,0.771988150850616,0.829219405532385,6947.89335765555,4683.12605092794,11.6566823753201,772.550028620456,11.1254212026915,800,0.0343124642244297,8594.94446855392,6920.2765955651,6947.89335765555,303.408857254074,305.02,11.6698463439727,11.6895933151578,46.7728956249014,46.3225514696376,51.9166892304786,27.6167620904498,1.61114274592592,0.0197469711851106,0.450344155263807,214.883299721306,1
6921,873.008353923839,26.6397152867584,32.4549253110442,0.853111046234367,0.826885646214095,7677.9994161093,5221.85541665654,12.9179588729545,784.621253489173,11.1327285223698,800.633932131809,0.02,8734.97540797644,7658.95381282343,7677.9994161093,304.526422991684,305.261702473556,13.1485440568017,12.9544308427316,42.9598800275138,43.340497065497,49.0259574198958,19.0456032858719,0.735279481871487,0.194113214070038,0.380617037983264,237.463899467299,1
6922,871.767653196224,35.3125221089217,31.7734371379935,0.77724892163276,0.81744960707285,6995.24029469484,4929.06134441661,11.9050966117525,764.105728951346,11.0267870533004,800,0.0448678388108179,8425.63115935335,7058.66272947374,6995.24029469484,304.633066968398,305.02,11.9472177917094,11.9387089128976,43.1586592611976,42.6255382592121,48.2371934389729,63.4224347789013,0.386933031601984,0.00850887881179219,0.533121001985457,216.347637980254,1
6923,868.885617608246,32.7076157821567,33.1950966985786,0.859455634313708,0.831077774045525,7735.10070882337,5176.31977816542,12.948384299458,770.267634867308,11.0178139009375,800,0.0371654564158646,8486.66545488328,7704.09689512957,7735.10070882337,303.545348235403,305.02,12.8165528410933,12.9849421709822,44.7369371187302,44.096065311876,49.8061452358978,31.0038136938019,1.47465176459696,0.168389329888953,0.6408718068542,239.22991882959,1
6924,828.975827776026,34.4736851711421,31.7585063754792,0.820186535427077,0.823821013566478,7381.67881884369,5079.14300304883,12.4656105709134,766.089997727663,10.4940122332807,800,0.0423875028404208,8039.35780794808,7352.37405468093,7381.67881884369,306.292317061664,305.02,12.6101090599149,12.5008054013403,41.5588082992787,42.6637154264505,48.3731030034845,29.3047641627636,1.27231706166378,0.109303658574618,1.10490712717186,228.299344912692,1
6925,854.763056572413,32.3217812280625,33.4434760756976,0.812576266802647,0.805616006864292,7313.18640122382,5378.00874534466,12.6290252709247,771.180326505018,10.842701786296,800,0.0360245918687275,8361.67830375226,7260.89415113387,7313.18640122382,304.918167038027,305.02,12.5103695642337,12.6646814788849,43.0244792206226,44.3457148338605,50.0404725418071,52.2922500899585,0.101832961972775,0.154311914651196,1.32123561323786,226.181022718263,1
6926,826.385631221959,30.3356222503508,32.5245919447995,0.847100612401995,0.833279116086512,7623.90551161795,5058.20358764069,12.7285309687505,775.878585566795,10.5023359881686,800,0.0301517680415061,8148.53759164749,7600.72134108464,7623.90551161795,306.269744817898,305.02,12.8104854116642,12.7644681165124,42.6389438146497,43.4569386538737,49.2050335871139,23.1841705333163,1.24974481789769,0.0460172951518008,0.817994839223999,235.790892111896,1
6927,886.446756491211,30.3670584041403,34.8323007903398,0.758208592775467,0.826699240367856,6823.8773349792,4644.26968034375,11.4835178228307,775.804223345006,11.265307532337,800,0.0302447208187422,8739.67316086739,6883.73024167443,6823.8773349792,304.609605848387,305.02,11.5234139117511,11.515939857851,46.3429283370976,45.7076723405446,51.3299269757756,59.8529066952315,0.41039415161265,0.00747405390015921,0.635255996552935,211.047752628224,1
6928,893.066605769328,31.3786744444944,31.33968354729,0.813077431804906,0.829631678914359,7317.69688624415,4924.53634030238,12.271011557919,773.411245601548,11.3386751731852,800,0.0332359429980644,8769.45888916452,7302.82605404857,7317.69688624415,306.178820460786,305.02,12.4308697260831,12.3056569664604,43.0321224330832,42.2192969862401,47.8510872004426,14.8708321955846,1.1588204607861,0.125212759622636,0.812825446843149,226.320522254975,1
6929,867.596921186014,31.089224408363,34.6459844745983,0.829687849420949,0.823053219922414,7467.19064478854,5152.88353587642,12.6217797386918,774.095939662017,11.0183009634965,800,0.0323800754224783,8529.22203781671,7466.79336908227,7467.19064478854,308.039239106788,305.02,12.5966135308014,12.6574154899502,46.586874260037,45.5445542307387,51.2141606582237,0.397275706272012,3.01923910678767,0.0608019591487405,1.04232002929828,230.944040560471,1
6930,881.861520453023,33.3990383254915,33.2185351195293,0.798612325188102,0.832243786872343,7187.51092669292,4788.05237236103,12.0148743189508,768.63207484105,11.174993835388,800,0.0392099064486878,8589.45869803025,7250.40383500906,7187.51092669292,304.977568864082,305.02,12.1025351639363,12.0487965614154,43.4512853768607,44.1041052200125,49.7437776159811,62.892908316142,0.042431135918207,0.053738602520923,0.65281984315174,222.294152371947,1
6931,856.063924635899,29.6917979375353,33.363832600878,0.847000332638405,0.829233388968213,7623.00299374565,5137.89647814078,12.7891177417699,777.40155197876,10.8860401957051,800,0.0282480600265498,8462.82454304431,7631.64916697552,7623.00299374565,304.091473299698,305.02,12.9714206903865,12.8252259474347,43.3846942250647,44.2837494101859,49.9912623618163,8.64617322987488,0.928526700301916,0.146194742951831,0.89905518512122,235.762979188011,1
6932,850.765468782659,33.2550166644008,33.7906070923599,0.832690531407339,0.844283624326739,7494.21478266605,4756.8424598437,12.3489219535402,768.97275808036,10.7824245268165,800,0.03878405239955,8291.39072717938,7455.69884741542,7494.21478266605,310.095425938408,305.02,12.3109261226418,12.3837873307022,44.9127507933864,44.7259150303498,50.4566234524732,38.5159352506307,5.07542593840844,0.0728612080604414,0.186835763036569,231.779838639157,1
6933,890.531783864034,29.9737999684472,34.1781951458523,0.802572538162002,0.820814093821862,7223.15284345802,5026.51203426667,12.2425891649842,776.734476174638,11.3213747755586,800,0.0290819047817024,8793.70210587027,7227.25493366348,7223.15284345802,307.86615450439,305.02,12.3535666890365,12.2771543270513,44.8836080943847,45.0988301105139,50.7906594847016,4.10209020545972,2.84615450439043,0.0764123619852519,0.215222016129211,223.396479694579,1
6934,863.431359827096,36.727808231986,33.0673305250271,0.813902086921439,0.832797515140972,7325.11878229295,4869.1578982884,12.2367623796455,760.757869627237,10.9063205847343,800,0.0490526629659535,8297.06921351419,7439.33392125066,7325.11878229295,304.800362828958,305.02,12.3708366679393,12.2713110906353,44.3467379075769,43.986854590852,49.6711965681345,114.215138957714,0.21963717104245,0.099525577303968,0.359883316724947,226.550065431742,1
6935,869.57353929359,30.9968894131396,32.2320598224202,0.847435610480823,0.827234817583943,7626.92049432741,5180.19020681417,12.8266040906512,774.314358093218,11.0443608730231,800,0.032107052383477,8551.80719994472,7682.28287029043,7626.92049432741,304.168884036754,305.02,12.9416159802294,12.8628181335459,43.7902075918787,43.1821277962707,48.9232061729433,55.3623759630236,0.851115963246002,0.0787978466834716,0.608079795607999,235.884138999818,1
6936,861.974976562064,32.867611978095,34.1345853228754,0.798636142887396,0.833958569027433,7187.72528598657,4756.08917092302,11.9905269772357,769.889163865816,10.9285223219099,800,0.0376385451677297,8413.75091270412,7110.76197097266,7187.72528598657,303.86886288264,305.02,12.0279391367411,12.0243804785377,44.9439392606918,45.0650909260619,50.7572202825607,76.963315013907,1.15113711735955,0.00355865820337442,0.121151665370107,222.300782040822,1
6937,844.826214758685,33.9265726013909,33.3639775090057,0.775095411593434,0.845196353352938,6975.85870434091,4411.15123927201,11.4823647007754,767.38419251141,10.700280981461,800,0.0407697593607377,8211.22648060363,6887.15421640754,6975.85870434091,304.84473223334,305.02,11.4754194253582,11.514783480124,43.1868841847287,44.2569750381501,49.8695246152542,88.7044879333671,0.175267766659545,0.0393640547657945,1.07009085342144,215.74820735075,1
6938,869.565337978912,31.0240102823597,31.4618613123393,0.860666465329575,0.832793144019249,7745.99818796617,5149.01332936034,12.9399180469245,774.250203677078,11.0439755960436,800,0.0321872454036525,8550.80035464142,7725.07285503126,7745.99818796617,306.538110301768,305.02,12.9249967303027,12.9764520152215,41.4193577592314,42.4033685833417,48.1163513016647,20.925332934914,1.51811030176788,0.0514552849187631,0.984010824110314,239.566954266996,1
6939,870.766538822677,30.84235852056,34.6977699692875,0.824171251615911,0.851496448685995,7417.5412645432,4567.79906683885,12.1190452194248,774.679900919615,11.0611160978948,800,0.0316501238504808,8568.82432277754,7388.31720959437,7417.5412645432,305.390436640878,305.02,12.2937103257653,12.1532615732093,47.7290437936478,45.6456420156835,51.3645526272393,29.224054948827,0.370436640877926,0.140448752556001,2.08340177796426,229.408492717832,1
6940,851.422462821601,31.471051594739,34.4518476377487,0.837041000627621,0.842019118544406,7533.36900564859,4826.32564384616,12.446824450597,773.192727452645,10.8090071655989,800,0.0335090906841939,8357.44573142459,7476.39264535647,7533.36900564859,306.404681359334,305.02,12.4741175212647,12.4819662411576,45.723530688526,45.4173804478608,51.1645201895959,56.9763602921212,1.3846813593338,0.00784871989288938,0.30615024066519,232.990793989133,1
6941,837.025823250103,31.2450819114135,34.4597275434648,0.865643814725329,0.826021608212866,7790.79433252796,5316.07309213723,13.1214432735675,773.727258738551,10.628497829777,800,0.0328409265768108,8223.558490342,7876.18092565328,7790.79433252796,303.829633312761,305.02,13.0380662961767,13.158489751824,45.580936660656,45.4669407652334,51.2878592560855,85.3865931253213,1.19036668723857,0.120423455647257,0.113995895422555,240.952402036948,1
6942,861.545782249806,31.4186987517982,30.2306878247915,0.826582559092258,0.831816237873908,7439.24303183032,4964.0293044987,12.4420696686227,773.316568102621,10.9380641443983,800,0.0333542898717234,8458.58622583239,7440.3980757102,7439.24303183032,305.67447903508,305.02,12.4483029691317,12.4771980347509,40.1390801728177,41.2369328462029,47.0394709488065,1.15504387987676,0.654479035080271,0.0288950656191496,1.09785267338524,230.079681396815,1
6943,874.198197086013,36.0659271176156,34.097259321191,0.797319210870452,0.846396115151815,7175.87289783407,4515.07132268142,11.7948481023261,762.32354940328,11.0494502921726,800,0.0470955632458996,8423.25616568413,7140.81161690155,7175.87289783407,306.802607763642,305.02,11.7996997513916,11.8281491329103,45.2539135955984,45.0765420814556,50.8112981122654,35.0612809325148,1.78260776364237,0.028449381518671,0.17737151414282,221.934213335075,1
6944,896.591251847057,31.5794025821751,34.6171926897962,0.834952779022328,0.827178188455354,7514.57501120095,5104.99213764314,12.6385318068541,772.936423191865,11.3812738648903,800,0.0338294710101691,8797.00111249536,7537.51343507082,7514.57501120095,304.908309235139,305.02,12.8245951323763,12.6742148551297,44.0936183236754,45.609831062959,51.3647157284122,22.9384238698713,0.111690764860782,0.150380277246549,1.51621273928364,232.409536428896,1
6945,881.837502016992,31.032668410673,31.6128811209842,0.857231192655477,0.834081499291452,7715.08073389929,5102.56692001601,12.8683617987155,774.229722874553,11.199748056963,800,0.0322128464068087,8671.17783440729,7757.76723362674,7715.08073389929,303.820423473212,305.02,12.8767402570077,12.9046937383988,42.0524781002605,42.6377726967433,48.4487597470583,42.6864997274461,1.19957652678784,0.0279534813910693,0.585294596482854,238.610744347402,1
6946,871.300374023614,33.2468336714252,34.5785853540642,0.844422270592475,0.825826646805282,7599.80043533228,5189.6004567987,12.8027885291521,768.992114950244,11.042765806024,800,0.0387598563121954,8491.79983207464,7670.93119337404,7599.80043533228,304.331514553164,305.02,12.8749559342335,12.838935332288,44.6812267497562,45.6189947763136,51.4473544418021,71.1307580417588,0.688485446835671,0.0360206019455482,0.937768026557336,235.045374288628,1
6947,862.744309166938,28.4818578470253,33.7978831475605,0.810701326089639,0.830836133226016,7296.31193480675,4887.27251944496,12.2174140645391,780.263665262862,10.9832885048827,800,0.0246704184214229,8569.86094545925,7258.35291144289,7296.31193480675,303.080286441592,305.02,12.3165620855306,12.2519081483877,45.5913156398404,44.8207806949452,50.5993053296657,37.9590233638583,1.9397135584075,0.064653937142916,0.770534944895246,225.659132004333,1
6948,849.851540983533,31.2899366279447,32.8427039844012,0.831893267826975,0.839132594227628,7487.03941044277,4853.10936563676,12.4128299127492,773.621154906597,10.7909028324625,800,0.0329735563667539,8348.07071173451,7500.0858026442,7487.03941044277,303.985195861475,305.02,12.4329752220557,12.4478757246981,43.5666638002404,43.8716341279611,49.6529383261601,13.0463922014333,1.03480413852537,0.0149005026424351,0.304970327720667,231.557919910602,1
6949,865.969192260313,32.3845777224634,34.0319975564991,0.839129361965551,0.824845900326485,7552.16425768995,5176.32884364357,12.7376667639628,771.031781397513,10.9841984857073,800,0.0362102732531091,8469.16612565874,7515.13793812352,7552.16425768995,304.790679284664,305.02,12.7299256548794,12.7736297053079,44.0677097774605,45.0732983786319,50.870068726938,37.0263195664311,0.229320715335916,0.0437040504284987,1.00558860117147,233.57209044402,1
6950,827.377169517152,29.8448505357057,30.8568452181008,0.784968278925793,0.821800910921269,7064.71451033214,4898.14001456553,11.959672136525,777.039506057788,10.5197502540145,800,0.0287006174277645,8174.26154123069,7053.6539323247,7064.71451033214,308.026645530285,305.02,11.8632350808573,11.9934385236917,42.3959706075263,41.8588191920061,47.566426281176,11.0605780074375,3.00664553028531,0.130203442834343,0.537151415520235,218.49632506182,1
6951,858.180201560987,33.1796859171562,32.308247684356,0.840572463820155,0.832309422956537,7565.1521743814,5038.32982014628,12.6451542904704,769.150952962967,10.8771783987069,800,0.0385613087962914,8366.19213091362,7567.30960425877,7565.1521743814,306.128423754069,305.02,12.6796919387055,12.6808560363611,41.6608566265279,43.3297919579271,49.0751956805792,2.15742987737212,1.10842375406901,0.00116409765558423,1.66893533139922,233.973778589116,1
6952,825.026982362537,31.2210153824887,34.9321940356466,0.878731954606746,0.838746670625176,7908.58759146072,5134.325694277,13.1177513856685,773.784188112723,10.4763743515699,799.541477123678,0.0327697648590963,8106.45282199449,7816.69768276822,7863.25923733466,303.267731090002,304.84517669033,13.0903341869053,13.0793903032365,45.4801046406232,46.0009337010198,51.8355203286969,46.5615545664368,1.57744560032842,0.0109438836688387,0.520829060396657,243.193584659836,1
6953,864.623374826537,28.8957479719456,32.5862562417524,0.825107913359025,0.82616479973186,7425.97122023123,5064.36990585682,12.504831686857,779.284608172363,11.0030044198658,800,0.0258942397845467,8574.47198805391,7425.99033845002,7425.97122023123,305.074392161295,305.02,12.4616868347855,12.5401372523752,43.0652610095709,43.6495614523437,49.4593863992858,0.0191182187927552,0.0543921612947429,0.0784504175896927,0.584300442772786,229.669212996843,1
6954,836.996011036656,33.2251727437816,31.7556586015058,0.773002679812746,0.825930568676561,6957.02411831471,4748.79425357631,11.7184789629555,769.043353874584,10.6082151344368,800,0.0386958076567694,8158.17734561043,6955.03793555132,6957.02411831471,304.300837332546,305.02,11.8366595950008,11.7515643764309,42.1807404277772,42.7669622588161,48.4619385157795,1.98618276339494,0.719162667454441,0.0850952185698599,0.586221831038976,215.165694380868,1
6955,844.683312830824,31.9215247768566,33.4110128423283,0.842318286571296,0.840703392809222,7580.86457914167,4882.82442105958,12.5449003112419,772.127133140346,10.7188973794392,800,0.0348410835745679,8276.35150401193,7563.9822571229,7580.86457914167,305.58436925038,305.02,12.654646667717,12.5803190046677,45.4612642849226,44.4440692235521,50.1834500070039,16.8823220187633,0.564369250380025,0.0743276630492318,1.01719506137056,234.459729251805,1
6956,844.421908865664,32.9214400140809,34.0187048655683,0.796489756495872,0.825647919572823,7168.40780846285,4898.35090413795,12.0786692524127,769.761833646692,10.7054282148446,800,0.0377977079416354,8240.63005263183,7156.6370880078,7168.40780846285,303.823539691855,305.02,12.1829950828327,12.1127716105526,44.7226942500556,45.0273818613982,50.7142833311452,11.770720455047,1.19646030814476,0.0702234722801851,0.304687611342544,221.703334282357,1
6957,846.68882044616,31.7770199817485,32.1089442396638,0.83719949776487,0.843405251549357,7534.79547988383,4799.92194051069,12.4287211302847,772.468959233174,10.7458128720436,800,0.0344138009585327,8300.80688538198,7548.12031297063,7534.79547988383,303.305738791339,305.02,12.4049304358187,12.463811808765,43.7341077727603,43.1353908269413,48.8593513164157,13.3248330868,1.71426120866124,0.0588813729462849,0.598716945819049,233.034911748985,1
6958,823.271568583904,31.4877873681987,31.1047933737345,0.869239760136535,0.827097022665744,7823.15784122881,5316.27791414283,13.1588189377033,773.153138980526,10.4514602776842,800,0.0335585762743427,8080.57932062181,7821.60765610419,7823.15784122881,302.191912478936,305.02,13.1266298871667,13.1959709406876,41.1594812197804,42.1757295979793,47.9863228588988,1.55018512462357,2.82808752106422,0.0693410535208852,1.01624837819895,241.953335295737,1
6959,837.111434838533,30.4970254871094,34.0565288852388,0.803976665453052,0.841721996156043,7235.78998907747,4641.29952845736,11.9593769006227,775.496786210243,10.6370429376821,800,0.0306290172371965,8248.99261295281,7186.92376568667,7235.78998907747,304.759313002214,305.02,12.1291036218962,11.993142454234,46.7220493563237,45.1041071228177,50.8571243091574,48.866223390799,0.260686997786422,0.135961167662252,1.61794223350596,223.787319249819,1
6960,887.333260894992,32.8308799712116,32.3946285011263,0.809677467962844,0.846571590245668,7287.09721166559,4581.70201122637,11.9751827287772,769.976053428099,11.2504194391671,800,0.0375299332148764,8662.55355918067,7247.56746834481,7287.09721166559,303.134751165758,305.02,12.0897550112037,12.0089929078353,42.7538575984178,43.4287189251236,49.1500924655526,39.5297433207816,1.88524883424247,0.0807621033684196,0.674861326705809,225.374140566978,1
6961,830.361496232033,33.9858083754502,33.035422090597,0.799563129161175,0.839614962324497,7196.06816245057,4655.43739711782,11.9235719042678,767.244070287873,10.5164787793035,800,0.0409449121401593,8068.70598372886,7215.29545192198,7196.06816245057,304.748591876057,305.02,11.9458575484767,11.9572363677024,43.9518281337601,44.049226720075,49.7286260440426,19.2272894714088,0.271408123942649,0.0113788192256514,0.0973985863149096,222.558809147957,1
6962,841.8598436386,32.6863760392088,32.7456171443827,0.776034313875398,0.826883223752968,6984.30882487858,4750.11610907468,11.7508837375607,770.317877479252,10.6753317319432,800,0.0371026531509355,8223.39888113736,6981.33079749883,6984.30882487858,303.386545648526,305.02,11.8251644005809,11.7840606411835,43.0528084872605,43.7208458017316,49.3258023145406,2.97802737974871,1.6334543514738,0.0411037593974388,0.668037314471142,216.009551284905,1
6963,879.845817606697,30.7656762693363,31.5293427000354,0.841168921875176,0.845030157667944,7570.52029687658,4790.47799876416,12.4636371098654,774.861292784885,11.1772509746797,800,0.0314233840188939,8660.81914002141,7472.43757218402,7570.52029687658,304.645005794525,305.02,12.2872950409926,12.4988263685133,42.4788608073427,42.5327998077246,48.2040332704258,98.082724692561,0.374994205475048,0.211531327520778,0.0539390003819733,234.139802996184,1
6964,828.339447255294,32.3790956384818,33.8352013188969,0.8340015739768,0.836981019365824,7506.0141657912,4907.55517901096,12.4762780853704,771.044749267171,10.5069467282637,800,0.0361940634160359,8101.32610565762,7547.81727889313,7506.0141657912,305.509645063665,305.02,12.4379727524996,12.511503033966,44.5271712687032,44.8549656999699,50.5615020260451,41.8031131019306,0.48964506366508,0.0735302814664003,0.327794431266639,232.144768014162,1
6965,829.741623199145,35.6757478370141,34.0932580764549,0.84898435549658,0.8413231580138,7640.85919946922,4909.09159557837,12.6348656835452,763.246518491543,10.491516575203,800,0.0459418518855711,8007.61349971999,7651.00368447738,7640.85919946922,305.95978854142,305.02,12.7949554771752,12.6705383810573,45.7580424109252,45.1403391831543,50.9005673754313,10.1444850081671,0.93978854142,0.124417096117915,0.617703227770953,236.315232973276,1
6966,819.219578933804,29.7607907231601,33.3617589300299,0.847925452379873,0.839916660847629,7631.32907141885,4931.01278322321,12.6402382838703,777.238349544365,10.4168447715109,800,0.028452063069544,8096.37123766901,7589.08473362853,7631.32907141885,304.093684482462,305.02,12.629348180156,12.6759261501346,44.6959228870391,44.4306331532358,50.2282704058717,42.2443377903255,0.926315517537887,0.0465779699785998,0.26528973380325,236.020486744914,1
6967,843.777741573236,29.7390452376766,33.1090586860447,0.783626464185964,0.830749211618303,7052.63817767367,4725.64881460729,11.8106266715268,777.289788490276,10.7293328706555,800,0.0283877643871548,8339.80087767356,7087.8809636744,7052.63817767367,304.728073837364,305.02,11.7151050063452,11.8439722505961,44.8904417662246,44.1367548547819,49.8425077082971,35.2427860007301,0.291926162635491,0.128867244250937,0.753686911442699,218.122830237331,1
6968,808.703407659173,30.9742098433192,32.8566201082029,0.780307222571202,0.859897429699571,7022.76500314082,4168.97253450994,11.3619470589045,774.368006615628,10.2714744079896,800,0.0320399917304645,7953.90116231838,6992.58951694045,7022.76500314082,305.085223372968,305.02,11.4176138551373,11.3940258566323,42.4500238958143,43.8475283512499,49.4797398946472,30.1754862003663,0.0652233729683189,0.0235879985050467,1.39750445543565,217.198917622913,1
6969,816.96659237689,30.56865810762,32.6563043942154,0.828022023870432,0.834232035080589,7452.19821483388,4925.77958856785,12.4276441908033,775.327339246425,10.3803700600561,800,0.0308408259419689,8048.18469905655,7455.68992605932,7452.19821483388,303.21283119644,305.02,12.3388894100559,12.4627318287023,42.1774452352386,43.6609041207673,49.327728300324,3.49171122543248,1.80716880356016,0.123842418646406,1.48345888552864,230.480357159812,1
6970,878.475970213436,33.8571049809713,32.5667495446191,0.823680162236536,0.842885573424054,7413.12146012882,4732.4900846153,12.2355577493652,767.548518167512,11.1272177202051,800,0.0405643522906094,8540.67947247074,7427.72804418427,7413.12146012882,304.56142235841,305.02,12.2569030767298,12.2701030592574,43.6706030379419,43.5783253660766,49.2624750826579,14.6065840554438,0.458577641589955,0.0131999825275351,0.0922776718652401,229.271797735944,1
6971,823.894195816178,34.1098556941707,32.0706982643738,0.822837991640723,0.826878150574594,7405.54192476651,5036.69973473698,12.4596718531469,766.950636355439,10.4333296348183,800,0.0413117045557011,8001.84880272995,7428.67716864092,7405.54192476651,304.827226948322,305.02,12.5357309783996,12.4948499164717,44.0264750196457,43.0871073094073,48.7823996290102,23.1352438744152,0.192773051677761,0.040881061927891,0.939367710238329,229.037379116491,1
6972,812.699009525992,33.6878667227543,31.4909667813444,0.776283241945954,0.832270535050204,6986.54917751358,4653.69247061838,11.6785648516442,767.948851267325,10.295721201867,800,0.0400639359158442,7906.58726994239,6857.48002100711,6986.54917751358,301.985193581302,305.02,11.6053607910097,11.7115375734572,42.2014271889771,42.4681121098119,48.0851854144651,129.069156506472,3.03480641869834,0.10617678244744,0.266684920834848,216.078840541658,1
6973,818.225422127681,25.2066475509436,34.2980010365515,0.899451788596396,0.835773624166588,8095.06609736757,5318.17660517341,13.4748212820389,788.011175218243,10.4476812167452,803.008703925045,0.02,8232.88955391292,8025.5032576467,7985.90286729553,309.38303593304,306.167143589021,13.1669943366799,13.3306423710561,45.2138913419367,45.3454782971757,51.1112432980373,39.6003903511664,3.21589234401893,0.1636480343762,0.131586955239037,246.986686617389,1
6974,813.642332371009,29.6901602618318,32.7762418505723,0.809577799258981,0.835962416334286,7286.20019333083,4783.1931884422,12.1256665985302,777.405425900637,10.3466065655199,800,0.028243217624204,8043.50808369431,7335.60460866749,7286.20019333083,302.254125162403,305.02,12.017702080567,12.1599016468113,43.0904176689743,43.8096401452484,49.5401771307594,49.4044153366613,2.7658748375971,0.142199566244305,0.719222476274041,225.346397731882,1
6975,832.468129609077,34.4863255945194,33.8641064273634,0.817572467824282,0.8511807619105,7358.15221041853,4537.33578761487,12.0264719869789,766.060096806164,10.5380931798521,800,0.0424248789922944,8072.81268150985,7353.32865400036,7358.15221041853,305.66571165731,305.02,12.1174753403904,12.060426973765,44.072571986019,44.893586521613,50.613125096641,4.82355641817594,0.645711657309676,0.0570483666254216,0.821014535593918,227.571717847997,1
6976,866.54161810804,32.0144673572569,32.6980661342676,0.817452711466294,0.824029189447119,7357.07440319664,5058.23219462782,12.420921817756,771.907277466409,10.9953101502392,800,0.035115903166989,8487.35992296991,7240.18589760211,7357.07440319664,306.514957217128,305.02,12.4170974142849,12.4559904760167,43.3289406714147,43.7243525125117,49.4356033582258,116.888505594533,1.49495721712753,0.0388930617318408,0.395411841097037,227.538383604021,1
6977,866.756583635507,28.335158191054,33.3355635347104,0.837439705129008,0.839318310739128,7536.95734616108,4881.81144485619,12.4928243996924,780.610683299062,11.0358591789206,800,0.0242366458761729,8614.7095744494,7507.27612993142,7536.95734616108,303.471628724196,305.02,12.570714239938,12.5280960643894,45.1482447983025,44.37785069136,50.1201131355011,29.6812162296565,1.54837127580373,0.0426181755486041,0.770394106942483,233.101773592611,1
6978,833.194747670877,35.346096218966,33.2622221011083,0.815506980898499,0.827914401325577,7339.56282808649,4972.0438041005,12.3332073005104,764.026309394036,10.5385448857931,800,0.0449671132574552,8051.72555547588,7352.69889206475,7339.56282808649,301.444462223626,305.02,12.3063087532881,12.3680283096452,45.6946315514272,44.2975372055559,50.0218415879095,13.1360639782588,3.57553777637435,0.0617195563571151,1.3970943458713,226.996788497521,1
6979,815.014543905008,33.8424226674743,33.2617133462899,0.804730284585587,0.828033970322716,7242.57256127029,4904.08697610071,12.1684700268625,767.58324918009,10.3235285757358,800,0.0405209385248879,7924.16760716679,7252.9924016155,7242.57256127029,305.994581286267,305.02,12.2948343897207,12.2028259243706,44.3117171854562,44.2814653563836,49.9726025002684,10.4198403452183,0.974581286267437,0.0920084653501103,0.0302518290726326,223.997089523824,1
6980,847.42483190776,30.4932770782663,33.0884163048913,0.826259832490677,0.847998821522619,7436.3384924161,4647.70146013311,12.1998692798041,775.505653071361,10.7681313919488,800,0.0306179336607988,8350.74676747144,7399.3948212337,7436.3384924161,306.230733951192,305.02,12.259077604346,12.234313828516,43.5780818556347,44.1153270451802,49.8220932859018,36.9436711823937,1.2107339511918,0.0247637758299977,0.537245189545551,229.989850280911,1
6981,852.25791167717,30.8092996823124,33.6742433409964,0.80105672122454,0.841042055687492,7209.51049102086,4637.25564725253,11.9255753601824,774.75810160149,10.8263413849344,800,0.0315523729981373,8387.79569868143,7219.08727030855,7209.51049102086,306.008377258309,305.02,12.0164330624463,11.9592454800821,46.2819486913897,44.6836684017507,50.3551273200711,9.5767792876959,0.98837725830947,0.0571875823642127,1.59828028963901,222.974551268687,1
6982,820.735919486011,32.5837348144512,31.967052872844,0.81153938321772,0.818914053771301,7303.85444895948,5118.73030780604,12.4080936204957,770.560675296416,10.40848079688,800,0.0367991558794805,8020.3659916536,7298.75122355772,7303.85444895948,303.52864866252,305.02,12.4410544731445,12.4431260602154,43.0239748119655,42.9716846621248,48.6367039064793,5.10322540175548,1.49135133748024,0.00207158707091892,0.0522901498406938,225.892405637923,1
6983,840.717981324294,31.7300306384855,32.3193591103197,0.834283881397468,0.840053297309073,7508.55493257722,4849.0020602151,12.4348570642976,772.580112524663,10.6705065732166,800,0.0342748593441717,8243.82116903082,7510.50495328075,7508.55493257722,306.964369886903,305.02,12.5112851991835,12.4699650666912,42.6847595489235,43.3409356586701,49.0434387607315,1.95002070353257,1.94436988690342,0.0413201324923254,0.656176109746568,232.223348430224,1
6984,801.575265234356,32.247676490585,31.7863416459799,0.840951269152264,0.824574182951281,7568.56142237038,5192.91391721776,12.7695291131419,771.355621261521,10.1687262338041,800,0.0358054734230986,7843.70414151426,7550.97815100858,7568.56142237038,304.537836378259,305.02,12.882420288152,12.8055820131753,42.9420854450864,42.8279982940833,48.5703620305855,17.5832713617992,0.482163621740654,0.0768382749767156,0.11408715100314,234.079219248569,1
6985,828.764170895957,35.1960996499915,32.8349890506764,0.832778568552709,0.847588366771909,7495.00711697438,4692.44002196929,12.3020740869738,764.381126277945,10.4840265024065,800,0.0445235921525686,8013.7919858373,7436.10646532244,7495.00711697438,303.946492619124,305.02,12.25863170309,12.3368071960283,43.2043989767022,43.8857785741297,49.6422076063909,58.900651651943,1.07350738087598,0.0781754929382377,0.681379597427487,231.804343823951,1
6986,802.258432621228,30.1901571782111,32.1666026131153,0.828908840135506,0.844497297345078,7460.17956121956,4731.06591767165,12.2897286112256,776.222683194942,10.1970939659164,800,0.0297216460063231,7915.21563901458,7492.662574666,7460.17956121956,305.384295920718,305.02,12.3590029184807,12.3244268646328,43.2163142487969,43.221633264577,48.9811959077307,32.4830134464464,0.364295920717723,0.0345760538479318,0.00531901578002447,230.727202924317,1
6987,827.148513038413,30.9705490692832,33.2221572439187,0.800749402122996,0.839635032710931,7206.74461910696,4661.96670494509,11.940976888116,774.376666176611,10.5057847971553,800,0.0320291672792368,8135.43460679006,7209.55485918895,7206.74461910696,302.176193713389,305.02,12.0500162902943,11.9746904919798,45.1976038260729,44.2548981525521,49.9645041497872,2.81024008199347,2.84380628661143,0.0753257983145019,0.942705673520848,222.88900883836,1
6988,830.216957241872,33.0101855694144,32.4527686876937,0.804110202542963,0.835781651349245,7236.99182288667,4754.30021430965,12.0463790741135,769.55190603555,10.5244515799309,800,0.0380601174555624,8099.11177331468,7259.51431219006,7236.99182288667,305.023604678803,305.02,12.0421310498838,12.080390265652,43.0147691181364,43.4704035035771,49.1496111640004,22.5224893033846,0.00360467880335591,0.038259215768214,0.455634385440646,223.82448936763,1
6989,847.015451857211,31.5732693507782,31.1055076778077,0.837989226066927,0.830689854651118,7541.90303460234,5054.64799412101,12.6308714155649,772.950931350734,10.7520238660448,800,0.0338113358115824,8310.78686116466,7584.29647322196,7541.90303460234,305.745567347207,305.02,12.5897113303392,12.6665328358448,41.56883709681,42.1420429065034,47.8618267443401,42.3934386196124,0.725567347206606,0.0768215055056665,0.573205809693384,233.254733028939,1
6990,831.189092510314,33.0091334530682,33.6501543818579,0.828039777142452,0.822642688670936,7452.35799428207,5150.59953297815,12.6029943903634,769.554394816767,10.5367856468653,800,0.0380570064790411,8108.62970178742,7412.32092122792,7452.35799428207,305.640300106535,305.02,12.6932235339244,12.638577103935,42.2091177926816,44.693045521894,50.4241223282558,40.0370730541545,0.620300106535353,0.0546464299893774,2.48392772921243,230.48529879223,1
6991,857.583008426764,31.4827413933203,32.6974703215095,0.791452177242184,0.833735456250484,7123.06959517965,4717.44754861105,11.8858485565713,773.165075234101,10.8870968932962,800,0.0335436559573737,8417.52308858633,7073.72467742294,7123.06959517965,305.026360674177,305.02,12.0510212850218,11.9194065136444,44.3377475763618,43.7117917928873,49.383255594222,49.3449177567099,0.00636067417747199,0.131614771377437,0.625955783474467,220.301121500402,1
6992,825.703518746424,32.1455618285474,33.4137195108351,0.805775947582532,0.84110377885192,7251.98352824279,4663.40510762665,11.9949516236601,771.597173494571,10.4758278978127,800,0.0355035331317862,8083.11919596782,7216.75857739188,7251.98352824279,305.858062355855,305.02,12.1160579312401,12.028817617305,45.1627138663767,44.4177106634252,50.0720384534574,35.224950850904,0.838062355854618,0.0872403139350997,0.745003202951473,224.288150358025,1
6993,812.885799058615,28.8048259991506,32.907212160884,0.805030020038498,0.845860301369707,7245.27018034648,4568.91007105529,11.9164588705523,779.499684099009,10.3454730392315,800,0.0256253948762385,8064.29296593574,7272.25731649922,7245.27018034648,303.806445066452,305.02,11.9328384298027,11.9501032513752,44.1783034681166,43.9017290527382,49.5421062390394,26.9871361527412,1.21355493354827,0.0172648215725193,0.276574415378441,224.080521041644,1
6994,843.856904377286,29.8442566331555,33.1389609885491,0.768183636136504,0.842832735351329,6913.65272522854,4414.58793879359,11.4118864529813,777.040910934271,10.7292890339392,800,0.0286988613321618,8337.09652460922,6959.22207268884,6913.65272522854,304.615612438478,305.02,11.234439227005,11.444106247293,43.5954520721927,44.0911259465269,49.6528979570781,45.5693474603031,0.40438756152156,0.209667020287975,0.495673874334138,213.824311089543,1
6995,826.391485236423,30.7270387963405,34.2637738475266,0.855596985235296,0.828087321127948,7700.37286711767,5213.00380711346,12.9368009441532,774.952689727256,10.4985659750921,800,0.0313091378409294,8135.89194067666,7685.2544104067,7700.37286711767,305.291836755656,305.02,13.0439374568372,12.9733261117658,44.2652043795645,45.2614498098821,50.9277883634171,15.1184567109667,0.271836755656409,0.0706113450713808,0.996245430317572,238.155861869619,1
6996,843.288746085034,30.2206991399902,33.8437725889801,0.871426365370193,0.832781225766529,7842.83728833174,5213.62884361286,13.1018781187633,776.150436184353,10.7183036571261,800,0.0298119547695584,8319.01605863477,7913.23265006951,7842.83728833174,304.834878926502,305.02,12.9867660887371,13.1388693576634,44.9153094985465,44.8932114964893,50.6656062890126,70.3953617377729,0.185121073497612,0.152103268926336,0.0220980020571773,242.561977989642,1
6997,805.586097989602,33.4544306706004,30.0187680107428,0.790365199298983,0.838037190382461,7113.28679369085,4631.18174904216,11.808597035888,768.501044248695,10.2078879709886,800,0.0393736946891314,7844.77256527845,7137.51909033887,7113.28679369085,305.433340218579,305.02,11.805625327452,11.8419368845777,40.1203888945718,41.035873213989,46.7356197993702,24.2322966480206,0.413340218579435,0.0363115571256198,0.915484319417224,219.998560629615,1
6998,828.203651020074,32.3943067852623,33.7093520832206,0.768472567686187,0.842243170840121,6916.25310917568,4426.91254149443,11.4241699739201,771.008767299462,10.5050728037541,800,0.0362390408756725,8099.50323281355,6989.10080932166,6916.25310917568,303.310734882756,305.02,11.5246634108681,11.4564244489588,43.6090290485714,44.6796533172364,50.2854990487515,72.847700145976,1.70926511724372,0.0682389619093069,1.07062426866505,213.904735335331,1
6999,812.371213787462,32.4541183737518,32.3322094217243,0.827201376308438,0.842406883133631,7444.81238677594,4762.04228352074,12.2948469528696,770.86728298689,10.3036673200861,800,0.0364158962663873,7942.7600318356,7469.55468287304,7444.81238677594,304.530109198663,305.02,12.3144691167003,12.3295596571668,43.9016594098972,43.318061134963,48.9640275346602,24.7422960970998,0.48989080133731,0.0150905404664368,0.583598274934225,230.251929487917,1
7000,814.17695369279,32.9476818157852,32.5874045315942,0.78773589895999,0.84141035403828,7089.62309063991,4553.31819158825,11.722131017168,769.69975866476,10.3217304476778,800,0.0378753016690498,7944.63343458034,7036.4283681318,7089.62309063991,304.484569888479,305.02,11.7334698674829,11.755226741685,44.6239438864002,43.5490543081314,49.1512076247423,53.1947225081085,0.535430111521237,0.0217568742020866,1.07488957826875,219.266693524946,1
7001,843.755719060265,29.717953450943,33.1423145375959,0.815565079500268,0.82673379902249,7340.08571550242,4994.93679612481,12.3516994158608,777.339681111794,10.729263315747,800,0.0283253986102571,8340.28212442726,7325.99083001323,7340.08571550242,304.446656635854,305.02,12.4529570396805,12.3865726347819,44.1683465391247,44.1093591118665,49.7310246125363,14.0948854891894,0.573343364146467,0.066384404898562,0.0589874272582165,227.012960273271,1
