tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7002,827.503510133155,30.5742576812859,32.8044513662359,0.857752875247459,0.835004031732174,7719.77587722713,5087.11197274068,12.8619671324086,775.314093454918,10.5141969555178,800,0.0308573831813522,8151.80508097374,7725.99123313598,7719.77587722713,305.37643981296,305.02,12.9176193443399,12.8982810176857,44.2944759534786,43.8145999178265,49.5288609847563,6.21535590885196,0.356439812960161,0.0193383266542213,0.479876035652048,238.755954965788,1
7003,795.890008007543,29.6806899818064,33.2391549488183,0.806969115363875,0.825499556945173,7262.72203827488,4965.59976023373,12.2397868377676,777.427827848037,10.120949915687,800,0.028215215189954,7868.30810871135,7280.18970542782,7262.72203827488,306.283554360228,305.02,12.2045269439515,12.2743440878732,44.5916421987654,44.2376407393134,49.9255673165619,17.4676671529451,1.26355436022777,0.0698171439216271,0.354001459452007,224.620269224997,1
7004,830.966094986784,34.0223215247163,33.6761947384278,0.845514502655885,0.857386435707468,7609.63052390297,4567.92026064361,12.3474773484387,767.157698433284,10.5237676131891,800,0.0410528769583955,8073.38934098084,7693.03046238349,7609.63052390297,306.522480084511,305.02,12.1787232240017,12.3823386469693,45.1498095386159,44.7008624448082,50.441004585767,83.3999384805238,1.50248008451081,0.203615422967626,0.448947093807639,235.349397646484,1
7005,833.474141045691,35.2086933621298,33.1295548539574,0.847257252052927,0.8249643709646,7625.31526847634,5224.11870648571,12.8591981296915,764.351335851882,10.5434801469462,800,0.0445608301851476,8058.92313484609,7656.37342343121,7625.31526847634,304.977938133199,305.02,12.8867701474143,12.8955041970939,44.1570560011884,44.1776010392927,49.9592685615923,31.0581549548679,0.0420618668014754,0.00873404967960134,0.0205450381043306,235.834492839475,1
7006,826.814942584036,34.7459808617409,32.3736981149357,0.868590053574613,0.837997816293922,7817.31048217152,5090.34718506504,12.9779396506972,765.445882271552,10.4639139202394,799.508399168532,0.0431926471605603,8009.55982269125,7760.04654089932,7769.27302801051,304.986730460802,304.832564892982,12.7941151988096,12.934606232128,42.5392313727891,43.4563104588411,49.2981119397324,9.22648711119018,0.154165567820144,0.140491033318463,0.917079086052034,240.286794680738,1
7007,844.094478097025,31.1678677692323,32.1178543679225,0.797060072902123,0.821754053726689,7173.5406561191,4974.46537234403,12.1445935556132,773.909908791881,10.7190329629628,800,0.0326126140101486,8295.56582270372,7243.24395409852,7173.5406561191,308.283781648169,305.02,12.1710160198915,12.1788820413927,43.9230788943751,43.1683158639012,48.9313841642083,69.7032979794194,3.26378164816902,0.00786602150118298,0.754763030473875,221.862082148014,1
7008,789.86975535303,33.8821456397204,33.7567734387547,0.790966302242464,0.841481097120638,7118.69672018218,4570.67443491194,11.7692124463852,767.489284489241,10.0046469769941,800,0.0406383943884482,7678.45934994069,7114.73708948136,7118.69672018218,307.722071554757,305.02,11.7833366237691,11.8024410984398,44.6032030437887,44.7756656364798,50.4696882429968,3.95963070081325,2.70207155475697,0.0191044746707192,0.172462592691055,220.165877943779,1
7009,840.422931351035,34.4442838365863,33.7857748762049,0.829531287627814,0.834054419973986,7465.78158865032,4938.21331305272,12.4529478170041,766.159546584555,10.6392220600552,800,0.042300566769306,8151.34154954432,7520.29445254203,7465.78158865032,305.316340703165,305.02,12.439074933097,12.4881068959951,45.2484943264484,44.8145624084451,50.5295153965886,54.512863891704,0.296340703165015,0.0490319628980895,0.433931918003346,230.90046150465,1
7010,840.906285095846,29.124890824453,34.4864076646658,0.771413001098311,0.839853893952559,6942.7170098848,4487.20161272798,11.5005073334408,778.742570754757,10.6989170043033,800,0.0265717865565542,8331.70213222296,6869.75884986714,6942.7170098848,303.20653455195,305.02,11.3142935470855,11.5329773358624,45.1438148613103,45.4694871662655,51.0919407341793,72.9581600176589,1.81346544805007,0.218683788776838,0.325672304955233,214.723206491283,1
7011,794.152154689094,32.6439821613352,32.6245430581814,0.833939879363351,0.84480919378588,7505.45891427016,4753.65152934719,12.3597559752399,770.418160197362,10.0707725296915,800,0.0369772997532979,7758.70604409109,7462.46552349647,7505.45891427016,306.442773787533,305.02,12.2049362274107,12.3946519406796,43.8326401265744,43.6277025169319,49.2983524353134,42.9933907736877,1.42277378753334,0.189715713268901,0.204937609642521,232.127595286707,1
7012,800.145294068994,31.438165970608,31.5862165504298,0.807694717099559,0.844801959117533,7269.25245389603,4604.18570725839,11.9708810478665,773.270518396527,10.158346029789,800,0.0334118520043415,7855.14950050626,7349.10240498509,7269.25245389603,305.51730209423,305.02,12.003893331134,12.0046790817569,43.7052702827341,42.5813043354728,48.2385958812335,79.8499510890588,0.497302094230179,0.000785750622846138,1.12396594726131,224.822240842146,1
7013,810.766200922126,32.5866287404421,32.3362883048112,0.862037548891569,0.840791458571376,7758.33794002412,4995.349496157,12.8372405001891,770.553829714484,10.2820177063882,799.245454236557,0.0368077128568949,7922.84812084957,7701.43022452804,7685.16267722408,303.69855941683,304.732310564043,12.7477676669498,12.752064157862,43.4336674345607,43.367383548618,49.1006336396791,16.2675473039608,1.0337511472132,0.00429649091223894,0.0662838859426884,237.685443625488,1
7014,782.516441478229,32.2687507199833,33.809934572435,0.84713240453287,0.820367447406014,7624.19164079583,5314.43911743024,12.9293490773379,771.305770171879,9.92674928608997,797.92943916644,0.0358677872851507,7656.55900341078,7475.83902861488,7426.86223330845,305.157482397621,304.230546918184,12.7581028637636,12.6302708579257,44.8705867429438,44.8441331560327,50.5798283568263,48.9767953064284,0.926935479436736,0.127832005837909,0.0264535869111455,229.696770102324,1
7015,829.48954314887,31.4684571981203,31.6042305716738,0.780257910167747,0.836219854501875,7022.32119150972,4605.24967475377,11.6829223637439,773.198864497847,10.5305893482537,800,0.0335014193776918,8142.23972656292,7000.77305012873,7022.32119150972,301.363858114197,305.02,11.8539559889945,11.7159073883557,41.6242051100569,42.5995084445734,48.2535862017554,21.5481413809948,3.65614188580264,0.138048600638802,0.975303334516489,217.185191489992,1
7016,857.715377754948,33.0966874878763,33.7632100763619,0.77505052894151,0.825207382529626,6975.45476047359,4774.49093466591,11.7598206335709,769.347285747429,10.8721466069449,800,0.0383158928157142,8364.4564823012,6943.44406454785,6975.45476047359,302.482847586301,305.02,11.8407073821515,11.793022769214,44.0871743182068,44.7214874544294,50.3060492379725,32.0106959257464,2.53715241369872,0.0476846129374859,0.634313136222588,215.735714241452,1
7017,852.113505156171,30.3949873649463,31.6239239502837,0.817074761658701,0.827359028880291,7353.67285492831,4992.22523836587,12.3652121122878,775.73815738822,10.8287047312341,800,0.0303273032647254,8400.23945510865,7392.79888292324,7353.67285492831,304.835479916021,305.02,12.2829227528852,12.4001234823333,42.2845291713957,42.5901608750342,48.2017273901675,39.1260279949302,0.184520083979123,0.117200729448076,0.305631703638461,227.433181080258,1
7018,815.594761090619,35.5559051989061,32.6827157446615,0.818976379667299,0.849436132708136,7370.78741700569,4578.92156978025,12.0718666920516,763.530006251988,10.3138377423811,800,0.0455874921850155,7874.92459592224,7472.15320539274,7370.78741700569,305.606592957955,305.02,12.2398836351309,12.105949844156,43.943434085782,43.6567061562315,49.2916049168837,101.365788387048,0.586592957954906,0.13393379097492,0.286727929550551,227.962497433167,1
7019,829.352374498311,32.9456956652982,31.9387483876163,0.829161753904356,0.846410952882939,7462.4557851392,4695.09952969147,12.265684012106,769.704456903737,10.5141367535658,800,0.0378694288703287,8092.777919715,7421.31989475838,7462.4557851392,304.419378508347,305.02,12.2964350399389,12.3003143791001,42.3522056271718,42.928167827968,48.5990775964613,41.1358903808223,0.60062149165293,0.00387933916121419,0.575962200796191,230.797601602244,1
7020,810.742308950754,32.9001818414715,32.18170846273,0.84939479091409,0.846571383383842,7644.55311822681,4806.45359701704,12.5626076036544,769.812119853999,10.2786521851923,800,0.0377348501825009,7912.6310279248,7599.3371397972,7644.55311822681,306.623291389416,305.02,12.7791456093803,12.5980762910336,43.8000648866235,43.2024062743866,48.9372699571704,45.2159784296055,1.60329138941603,0.18106931834672,0.597658612236849,236.429477883304,1
7021,827.734603056768,32.0253715201627,32.9431025039613,0.864693653639512,0.809975901255577,7782.24288275561,5634.73401465101,13.3666925576936,771.881483669055,10.5027902716646,800,0.0351481454136811,8106.9093375574,7758.54305613593,7782.24288275561,303.830574015691,305.02,13.4426679224492,13.404431461477,44.0581957399627,44.0038983826727,49.8140512447737,23.6998266196797,1.18942598430851,0.038236460972195,0.0542973572899967,240.687924208937,1
7022,846.983995299308,33.8827481813934,32.7692857389168,0.826733983432421,0.838139979747791,7440.60585089179,4842.29036286282,12.3504567191315,767.487859176914,10.7280610762338,800,0.0406401760288574,8233.65662851789,7445.52973535964,7440.60585089179,306.328074098504,305.02,12.5763290974124,12.38532642948,44.3388791070266,43.8284673521545,49.6233916539616,4.92388446784935,1.30807409850388,0.191002667932395,0.510411754872131,230.121830439953,1
7023,845.271315374317,29.2408059422162,32.237755470551,0.88424576235331,0.846060361611861,7958.21186117979,5014.32325266148,13.0859550435628,778.468373543688,10.753298647468,800,0.0269145330703904,8371.10290832398,8003.91756600362,7958.21186117979,304.807843687072,305.02,12.9240043084925,13.1229013259862,44.2487797292213,43.3496207690518,49.2401003486959,45.7057048238357,0.212156312928471,0.198897017493682,0.89915896016948,246.130263747829,1
7024,812.758859556758,28.9417174236891,33.0861448150763,0.87077691340003,0.828464163974661,7836.99222060027,5297.80960783222,13.1603355986952,779.175867434264,10.3425484376973,799.79494179273,0.0260301657071706,8058.6641504237,7840.14622539442,7816.90422591098,302.796234231911,304.941816432023,13.0939543069581,13.1636637084234,44.7147412983009,44.2278486716901,50.1592665268472,23.2419994834363,2.14558220011253,0.0697094014652979,0.48689262661081,241.759924512712,1
7025,811.025472536231,30.9715671352927,31.8784830724279,0.836840940605154,0.8378770699035,7531.56846544639,4906.65559047825,12.5053657720946,774.374257941465,10.3009928764812,800,0.0320321775731687,7976.82371478548,7527.36950198493,7531.56846544639,304.499638469112,305.02,12.5019186847121,12.5406728455245,43.2191848285985,43.01669544209,48.9193025837302,4.19896346146015,0.520361530887669,0.0387541608124184,0.202489386508475,232.935107178755,1
7026,828.673051815763,30.7485739546152,31.7294849585006,0.880019474228803,0.850317408254408,7920.17526805922,4901.8778694039,12.9582095261138,774.901748310358,10.5273388762902,799.926753471687,0.0313728146120528,8157.65330029285,7935.76392435968,7912.92370128406,303.70153796627,304.992072929918,12.9381826779247,12.9828973423555,43.4304561743234,42.9054155003368,48.8655247309315,22.8402230756174,1.29053496364725,0.0447146644308045,0.525040673986609,244.729599008786,1
7027,829.032684733689,35.9648343347991,33.8028197374872,0.849607963339495,0.819244509552783,7646.47167005546,5352.28005677886,12.9849063053662,762.562684381033,10.4796099217743,800,0.0467966445237092,7991.35947321431,7647.94889198067,7646.47167005546,302.829732424664,305.02,12.856099325913,13.0215672914388,44.8449296016421,44.9837845661579,50.9311234321794,1.4772219252136,2.19026757533561,0.165467965525881,0.138854964515808,236.488814537799,1
7028,790.277580380187,29.4472276261404,33.2711230126609,0.818819436921385,0.824320536031898,7369.37493229246,5061.10800806902,12.4372913846845,777.980083050365,10.051759302054,800,0.0275248961870439,7820.06853661426,7342.09097602709,7369.37493229246,305.587211722689,305.02,12.5825668907887,12.4724062600261,43.8573513688775,44.4291267653793,50.3099673493879,27.2839562653717,0.567211722689422,0.110160630762628,0.571775396501778,227.918812338943,1
7029,843.155136039699,34.5556401052278,33.7950480852127,0.812247337002222,0.825189344664179,7310.22603302,5003.97471966761,12.3244761880162,765.896133331084,10.6726666185483,800,0.0426298333361452,8174.15409547788,7321.10731663163,7310.22603302,304.075890579634,305.02,12.2911693099527,12.3592725461304,44.0512632575262,44.9291625454,50.7490420732648,10.8812836116267,0.944109420365976,0.0681032361776417,0.877899287873802,226.089464938764,1
7030,813.868206024459,34.5844367052597,33.0725172687904,0.804991474439999,0.815836997757987,7244.92326995999,5135.34963305553,12.3544003220953,765.828014973708,10.3016668084593,800,0.0427149812828648,7889.30504284296,7280.48612179566,7244.92326995999,305.575088150477,305.02,12.3841243037338,12.3892811666306,43.895744742738,44.1809294760386,49.942639742169,35.5628518356716,0.555088150476536,0.00515686289688944,0.285184733300625,224.069791854433,1
7031,838.503276519568,31.268557006399,32.5564203966858,0.866787063164696,0.833654671402676,7801.08356848227,5168.12276450672,13.0184721426269,773.671728401363,10.6470234468556,800,0.0329103394982961,8237.30103245858,7831.94649294968,7801.08356848227,309.800012742054,305.02,13.058112284511,13.0552278969376,43.3082439171256,43.701319640692,49.5350446747166,30.862924467413,4.7800127420544,0.00288438757344522,0.393075723566383,241.270625829349,1
7032,834.289891008735,28.2213376853464,32.5691812708419,0.891862257307417,0.823187000626313,8026.76031576675,5536.23472119224,13.5654144593348,780.879925705313,10.623594722621,800,0.0239000928683585,8295.75185772364,7974.90035746668,8026.76031576675,304.062356389424,305.02,13.6527227825197,13.6037144253775,43.8337837089156,43.7678915398062,49.7009586917198,51.8599583000705,0.957643610576156,0.0490083571422382,0.0658921691093894,248.250319044333,1
7033,801.026511678395,33.104396119702,32.5447707439961,0.79224556851512,0.839650768408341,7130.21011663608,4612.16433263756,11.8139441717358,769.329050978845,10.15350074383,800,0.0383386862764438,7811.3830913637,7038.22954309667,7130.21011663608,301.628146912003,305.02,11.7286800943846,11.8472991172823,43.79697469806,43.6964006610722,49.5174629882768,91.9805735394075,3.39185308799739,0.118619022897722,0.10057403698783,220.521962370189,1
7034,791.749943625835,34.3317543051031,33.529398857685,0.857681999257137,0.84289183897372,7719.13799331423,4927.72260070428,12.7405516193581,766.425735191279,10.0241371344178,797.23426091537,0.0419678310109016,7682.75667290435,7459.41226776379,7452.27397271722,302.740715136069,303.965492830508,12.4333055018666,12.3348161030117,43.3661710234334,44.6761723190875,50.4815026936184,7.13829504657042,1.22477769443856,0.098489398854829,1.3100012956541,230.482700187131,1
7035,820.232704162207,31.5219574834368,32.5807313074611,0.847432864042162,0.835642793803452,7626.89577637946,5013.20658363637,12.6975056640082,773.07230957293,10.4125466937625,800,0.0336596130338371,8049.65152108298,7717.58464850125,7626.89577637946,304.548632055139,305.02,12.6410106640772,12.7333552163545,43.1651040398584,43.7419255583564,49.5717236631937,90.6888721217938,0.471367944861299,0.0923445522772219,0.576821518498051,235.883374527201,1
7036,792.181887836621,32.5109919104251,32.5795606659413,0.797889996419592,0.835257304582547,7181.00996777633,4727.33970336588,11.9606979521123,770.732748635889,10.0470551645017,800,0.0365840642051383,7743.5944426328,7205.04056784675,7181.00996777633,302.667262735153,305.02,12.0054154429063,11.9944672355195,44.8551198459345,43.7071386275519,49.4629445163453,24.0306000704204,2.35273726484706,0.0109482073868676,1.14798121838263,222.093091786897,1
7037,810.649388087423,35.1726603451354,32.8350621941926,0.863572791062537,0.834547170237207,7772.15511956283,5130.88300663419,12.9563254008013,764.436571953582,10.2551033890341,798.271158311912,0.0444542850580221,7839.37607974282,7656.74083464154,7604.19479735053,301.565106928569,304.360835885374,12.7243800822506,12.7121222302248,43.4639235582384,43.9787721966593,49.7675717310563,52.5460372910084,2.79572895680514,0.0122578520257033,0.514848638420943,235.181282392285,1
7038,829.113046603655,29.5705222147731,33.1731306535931,0.936977571786113,0.848086075931192,8432.79814607501,5268.55672619429,13.8332124812464,777.688429700954,10.5445109299073,795.460919944682,0.0278894628738072,8200.34414704419,7968.2713728087,7954.33382263286,303.93284026027,303.289362251909,12.9475536568029,13.0851768179675,44.1056896779758,44.3664035964836,50.2515920844503,13.9375501758359,0.643478008361853,0.137623161164653,0.260713918507811,246.010324411327,1
7039,805.648937059507,32.2872439710081,31.8775329799453,0.788856147931302,0.814525619046839,7099.70533138172,5056.60573240178,12.1262593179643,771.26202438658,10.2200216278848,800,0.0359224695167747,7882.31456999704,7115.43491656185,7099.70533138172,304.889140353454,305.02,12.1779033824838,12.1604960397021,42.1499386079697,43.0241575453858,48.8038192059185,15.7295851801327,0.130859646546412,0.0174073427816861,0.874218937416131,219.578515403559,1
7040,796.836921483586,30.6068940698667,32.9535142221483,0.836373005165868,0.841778368051353,7527.35704649281,4827.21196314296,12.440448317008,775.23689207773,10.1242404062171,800,0.0309538849028372,7848.68466716349,7478.47833274465,7527.35704649281,305.895273046601,305.02,12.6002408780304,12.4755721054868,43.8713980541153,44.1061643894389,49.8966153212163,48.8787137481622,0.875273046600682,0.124668772543586,0.234766335323549,232.804857108026,1
7041,809.375877881898,34.9588380991001,32.4085308498104,0.780477907659964,0.831100067463858,7024.30116893967,4700.24594699315,11.7582064749604,764.942368476579,10.2411078562779,800,0.0438220394042768,7833.85729940529,6942.84862828505,7024.30116893967,307.196830085143,305.02,11.8114754057576,11.7914040532625,44.6088796393517,43.5144755674018,49.2091157700742,81.4525406546236,2.17683008514302,0.020071352495096,1.0944040719499,217.246427905352,1
7042,819.120113063491,32.4114941159842,31.5066677804029,0.845521495267618,0.828347851935761,7609.69345740857,5146.45815810416,12.7804365309257,770.968110668639,10.3896864460532,800,0.0362898616642009,8010.11692975321,7672.65953687752,7609.69345740857,304.566036668311,305.02,12.6358372871276,12.8165202264599,43.5284672986662,42.6342957534223,48.3793741956725,62.9660794689526,0.45396333168901,0.18068293933227,0.894171545243871,235.351344043565,1
7043,838.855736772889,32.7144193549126,32.446153081354,0.878271233738595,0.828525812102603,7904.44110364735,5342.13734969702,13.2726120582684,770.251541015954,10.6369543712592,800,0.037185573730057,8193.13049617876,7943.39536270825,7904.44110364735,303.777800691256,305.02,13.5381056339108,13.3100853395053,43.9882726026472,43.6218567045299,49.4646958997018,38.9542590608944,1.24219930874403,0.228020294405548,0.36641589811736,244.46725062827,1
7044,861.739700274951,30.7667130249684,30.8395808944858,0.835303937860156,0.866118173817755,7517.73544074141,4338.50669253183,12.0753899037654,774.858840339437,10.9472266119363,800,0.0314264495757033,8482.55531745799,7438.41988734282,7517.73544074141,305.907937163855,305.02,12.2122300951962,12.1094830031434,41.7603229466811,42.015349586937,47.8501468745459,79.3155533985855,0.887937163854701,0.102747092052818,0.255026640255878,232.507281672415,1
7045,822.174521919547,30.3665654539234,34.0752462307735,0.810161519453898,0.842113688793152,7291.45367508508,4669.5372899219,12.045772865242,775.805389418744,10.448515979707,800,0.0302432632265696,8106.0150084846,7212.15214208166,7291.45367508508,307.098672465991,305.02,12.2660831922556,12.0797823452383,44.9273367075398,45.2282192084721,51.0104630630455,79.3015330034259,2.07867246599119,0.186300847017231,0.300882500932346,225.508876549024,1
7046,819.170889177324,31.7472354865605,32.3662053871382,0.857127784177265,0.833303696485193,7714.15005759539,5117.58383704536,12.8788193137762,772.539414456541,10.3968592125757,800,0.0343257319293235,8031.98352827029,7740.81350002227,7714.15005759539,306.745063398371,305.02,12.7814928553078,12.9151807787256,44.0806187546508,43.5442132900044,49.3750718536528,26.6634424268841,1.72506339837105,0.133687923417851,0.536405464646357,238.581960544188,1
7047,810.577293404226,33.2088008671166,33.3209826983744,0.855898043089909,0.838716509244518,7703.08238780919,5001.516387913,12.7773451693039,769.082081548836,10.2735406172086,799.595774645284,0.0386473980639552,7901.19600275926,7591.78467339445,7664.16012267649,308.087574449582,304.865878977881,12.7244495117299,12.7486762705809,45.2523583938518,44.5147877931716,50.3709899403989,72.3754492820408,3.22169547170148,0.0242267588510447,0.737570600680264,237.035880082779,1
7048,816.460250929363,30.275530115119,32.8904775210468,0.839707416080881,0.838654771822963,7557.36674472793,4908.12297045598,12.5365648555723,776.020733512686,10.3767790368586,800,0.0299740831091424,8052.59567968209,7578.39990934245,7557.36674472793,308.719553900132,305.02,12.5868186416886,12.5719600150567,44.969068564732,44.0868047701793,49.939572958846,21.0331646145196,3.69955390013206,0.0148586266319537,0.882263794552699,233.732992104988,1
7049,817.422392957536,31.5430619722193,31.2898785257018,0.803188082139951,0.837363392068545,7228.69273925956,4719.02717375231,12.0098358252536,773.022386904715,10.3766645543144,800,0.0337220163691058,8021.39400188569,7206.88774528393,7228.69273925956,304.484976281481,305.02,12.012430739342,12.0437438422674,41.3422625577454,42.4549416045766,48.2374237207863,21.8049939756356,0.535023718519255,0.0313131029253526,1.11267904683118,223.567816678132,1
7050,806.304945569838,35.6930813972359,32.7238056217307,0.773739651275801,0.835521786080079,6963.65686148221,4579.45237413124,11.5950028639129,763.205515954838,10.1950043240499,800,0.0459931050564519,7780.88353529834,6919.2103403839,6963.65686148221,305.56877488787,305.02,11.7148484089825,11.6277396606605,44.0551822054542,43.8360231243403,49.5123155480107,44.4465210983099,0.548774887870024,0.0871087483220432,0.219159081113951,215.370830767492,1
7051,855.826455484648,34.3323094156004,31.3669420709892,0.854240506623894,0.830512022638699,7688.16455961505,5156.23245396865,12.8785812632487,766.424422077397,10.8353871649657,800,0.0419694724032533,8304.50534589368,7722.40038799959,7688.16455961505,304.541868169178,305.02,12.860476445351,12.9149420560973,42.3194462778276,42.5099661987021,48.2577692117199,34.2358283845369,0.478131830821837,0.0544656107463144,0.190519920874472,237.77828534892,1
7052,838.212896090744,34.0071585388592,33.0613031137139,0.863318858050188,0.856700366402072,7769.86972245169,4678.19408969975,12.6175798060539,767.193566476329,10.6156990243269,800,0.0410080419045892,8144.29599511265,7722.32264441135,7769.86972245169,305.50716107481,305.02,12.5230482021966,12.653203699416,44.5173687239149,44.2378645879349,50.0549551251346,47.5470780403475,0.487161074809876,0.130155497219443,0.27950413597997,240.305249147991,1
7053,813.976880279226,35.5032836922914,31.0913392934636,0.833161005426085,0.844289855044753,7498.44904883476,4759.40779057503,12.3558079673438,763.654482425885,10.2939033257759,800,0.0454318969676443,7860.98541638752,7486.13917736054,7498.44904883476,305.439686405186,305.02,12.4744351586609,12.3906927861599,41.0953033824356,42.2677096100957,48.079647972874,12.3098714742264,0.419686405186496,0.0837423725009803,1.1724062276601,231.910795324787,1
7054,823.951107127451,31.221661122793,32.7796965188628,0.889132900746711,0.83019487758976,8002.1961067204,5373.44987749336,13.4097418324391,773.782660614033,10.4627063005518,798.508297394163,0.0327716742324584,8095.86071846415,7847.24037358951,7852.98489691023,302.677320061613,304.45125108896,13.0112686344616,13.1968544875274,44.0141046392303,43.9927331245005,49.8739934008975,5.74452332071178,1.7739310273468,0.18558585306581,0.0213715147298146,242.875821553925,1
7055,811.492764739335,33.3243985513584,31.7788412690609,0.827110450043821,0.847595433671273,7443.99405039439,4660.36400077075,12.2182409375034,768.808635226762,10.2840098737037,800,0.0389892059665479,7906.43559566068,7496.35431258741,7443.99405039439,302.353142490961,305.02,12.0601494153869,12.252737355907,42.437596698734,42.9804632942287,48.8282316310217,52.3602621930168,2.66685750903883,0.192587940520152,0.542866595494658,230.226620115291,1
7056,810.051605928684,33.3732557978336,33.8348765636311,0.879736007336496,0.829595655107853,7917.62406602847,5329.00712152276,13.2776031622486,768.693063410225,10.2652675669335,797.33749124473,0.0391336707372192,7890.83997275176,7567.09196050374,7654.1147735692,304.743737358608,304.004851974334,13.0081940465194,12.8719462210506,46.2328438535639,45.0492889718619,50.9158204133938,87.0228130654641,0.738885384273601,0.136247825468782,1.18355488170202,236.725199182554,1
7057,778.527145945079,34.4103976755079,31.9249736378367,0.866127923494468,0.859719606164588,7795.15131145021,4631.1616654488,12.6141791463695,766.239704298586,9.85598174996893,795.179894913989,0.0422003696267674,7552.04454166846,7282.50749754846,7325.4832054184,299.504897630234,303.182214433331,11.9834603024242,11.8876267673442,43.1249797324425,43.1165753402804,48.9291073057375,42.9757078699413,3.6773168030968,0.0958335350800361,0.00840439216207045,226.561336250055,1
7058,817.562615854643,32.338606840722,34.3506713934823,0.910848658217234,0.836893314548522,8197.63792395511,5361.62557066168,13.6273029138044,771.140525518272,10.3706474838609,795.702877595809,0.0360743431021597,7997.22655066923,7722.75393510107,7757.30975414915,302.760696652434,303.381614655342,12.8268357947884,12.9317336234711,46.045015594544,45.5683340096759,51.4303027611449,34.5558190480788,0.620918002907672,0.104897828682716,0.476681584868196,239.916796520078,1
7059,795.438923296135,35.6013797525228,31.4595277971005,0.816674840199368,0.828406222795571,7350.07356179431,4969.76033546162,12.3435365976915,763.422436195407,10.0585078444226,800,0.0457219547557409,7678.89056307972,7384.75425513039,7350.07356179431,306.328579166986,305.02,12.3792565945891,12.378386770088,42.4032458900335,42.6570977761569,48.4713539454736,34.6806933360776,1.30857916698562,0.000869824501034344,0.2538518861234,227.321862735907,1
7060,822.556864180754,33.1852169833432,31.0535625765567,0.83701301817407,0.832938389188862,7533.11716356663,5004.65459577799,12.5820996180678,769.137869225902,10.4256082515553,800,0.038577663467623,8018.73011598519,7474.71337587841,7533.11716356663,305.356142012357,305.02,12.6096720775857,12.6176233383022,43.5189662636362,42.2537611404347,48.0707690316587,58.4037876882194,0.336142012356618,0.00795126071656327,1.26520512320148,232.983005058763,1
7061,835.849504028011,34.0521278107922,31.6647284375856,0.844077853298265,0.834113085145509,7596.70067968439,5023.64798946916,12.6704300795576,767.087191663571,10.5853109940945,800,0.0411410104205362,8119.85648334546,7602.5789358235,7596.70067968439,303.294797107484,305.02,12.6810131634927,12.7062031879464,43.1559849807117,42.8738656364772,48.7060014604231,5.87825613911355,1.72520289251588,0.0251900244537069,0.282119344234474,234.94950555725,1
7062,813.901303581326,32.4179885257897,29.854174501255,0.806393599550294,0.852348462009554,7257.54239595265,4453.00037547425,11.8457803527389,770.952748142244,10.3234277264784,800,0.0363090648221945,7958.8749759764,7149.70537020674,7257.54239595265,306.530219792119,305.02,11.8569536335022,11.8792251830917,43.6088763376662,41.0359879335182,46.809288031756,107.837025745901,1.51021979211924,0.0222715495895152,2.57288840414801,224.460074101629,1
7063,836.445445432482,30.192891714892,33.2296615748285,0.816480768804618,0.843258011963626,7348.32691924156,4683.96599761302,12.1232558067928,776.216214648423,10.6316003591144,800,0.0297297316894714,8252.42058640659,7345.15362717493,7348.32691924156,302.936894111093,305.02,12.2385075014741,12.1574840485557,45.0734661296651,44.3983809538973,50.1472533116927,3.17329206663271,2.08310588890737,0.081023452918485,0.675085175767826,227.267842863142,1
7064,840.18027519179,37.0428465118283,31.9566520010413,0.822859603410756,0.824975262146723,7405.7364306968,5073.47511409035,12.4887393466809,760.01264657627,10.6093560778139,800,0.0499841917796623,8063.2447911694,7431.21722777936,7405.7364306968,306.298465215216,305.02,12.7315537528205,12.5239994778275,43.6537303306114,43.1203379026871,48.8631335968292,25.4807970825595,1.27846521521604,0.207554274993036,0.533392427924298,229.04339476382,1
7065,819.831719616246,32.8308770042777,31.7993902105484,0.892835336666342,0.834768916087795,8035.51802999708,5300.10134151009,13.3917979042007,769.976060446381,10.3945734344831,797.291499993198,0.0375299244420236,8003.57270310389,7841.23428164579,7763.46552201077,303.972758600457,303.987316659907,12.7659796608464,12.974931532791,42.5242258615849,42.9955697081221,48.8076677577805,77.7687596350224,0.0145580594498824,0.208951871944567,0.471343846537223,240.107181093117,1
7066,812.824506905803,32.7497121605962,31.9330572565073,0.832035394010956,0.843779033713766,7488.3185460986,4762.99007739993,12.3465851729662,770.16805588411,10.3065246236322,800,0.0372899301448629,7937.75603230448,7401.804208397,7488.3185460986,305.386668931887,305.02,12.3160887229003,12.3814439525696,44.3215401117721,43.1276750344551,48.9338634762524,86.5143377015966,0.36666893188692,0.0653552296692865,1.19386507731695,231.597480807174,1
7067,796.806833965185,35.6455148930297,33.7609944477265,0.878690599058636,0.853936739418013,7908.21539152773,4819.15329960745,12.8838027296197,763.318034520538,10.0753741273418,795.465757704632,0.0458524568493272,7690.71477594161,7396.05366674848,7459.99333266336,301.545325362562,303.291206768833,12.1523632540889,12.1878880301324,45.5980814273355,44.9515516360143,50.7475661151873,63.939665914887,1.74588140627122,0.0355247760434469,0.646529791321178,230.721443278249,1
7068,817.6076671958,33.8009511903317,33.790013862003,0.865088318163427,0.820654104492171,7785.79486347084,5421.28519003565,13.1987890232022,767.68134995927,10.356786047245,799.243702505984,0.040398312550912,7950.71149398838,7629.99957134759,7712.19014916873,306.30671454883,304.731642672969,13.0433089392923,13.1109239461714,45.5985716970976,45.0033156002084,50.8438685170662,82.1905778211358,1.57507187586071,0.0676150068791355,0.595256096889266,238.521344819652,1
7069,808.253341698656,35.1268309408189,34.1803031307706,0.842939160382293,0.836631923966288,7586.45244344063,4967.05500229923,12.6152419231693,764.544981409493,10.225245172915,799.964965345786,0.0443187732381338,7817.65988063382,7573.40638722097,7583.13008421481,305.313302686486,305.006642162215,12.738635877585,12.6453189848839,44.4492290714306,45.3992877785031,51.2458918936589,9.72369699383398,0.306660524271081,0.0933168927010399,0.950058707072422,234.529796419015,1
7070,824.886691749073,34.3823337006655,31.1851082665615,0.85716334574572,0.856668762635146,7714.47011171148,4645.4823035991,12.5280779102504,766.306089631076,10.4431651036487,800,0.0421173879611554,8002.66101394871,7720.77196785382,7714.47011171148,305.379674307409,305.02,12.5885778620137,12.5634491080845,41.7269427300072,42.4226732230424,48.3007953016574,6.30185614233869,0.359674307409421,0.0251287539291454,0.695730493035271,238.591859125098,1
7071,807.376904664771,32.2974924026259,34.950564728604,0.865484665178853,0.838688403322059,7789.36198660968,5058.10816472759,12.9208928423341,771.237781721588,10.2418422724727,798.691208411539,0.0359527728480146,7898.89571496422,7663.20320385509,7661.92884351529,305.289335744167,304.52099048711,12.7574989702823,12.7453918342919,47.6114437350035,46.1985126189886,52.0889146196324,1.2743603397912,0.76834525705749,0.0121071359904068,1.4129311160149,236.966871448927,1
7072,811.233596453928,32.4180534880276,31.3841357060821,0.848918898816409,0.82470603622997,7640.27008934768,5239.49551931544,12.8884536523196,770.952594474071,10.2895902116549,800,0.0363092569074116,7932.78626975036,7698.23107887117,7640.27008934768,307.465830523871,305.02,12.8346041454952,12.9248423184164,44.3899910292569,42.6389996707542,48.5339412250437,57.9609895234898,2.44583052387139,0.0902381729212074,1.75099135850272,236.29701307261,1
7073,795.781960946516,32.5819958924264,31.3125178341601,0.911617337363915,0.844313894204559,8204.55603627523,5207.07096147115,13.5189332994828,770.564788716465,10.0920341504702,793.55200349307,0.0367940141044184,7776.56616287638,7652.68317179915,7543.26917799009,302.687599836768,302.56154013182,12.3988904200068,12.4644002008691,42.4720447282323,42.5637047770854,48.441975149473,109.413993809055,0.12605970494792,0.0655097808623477,0.0916600488530861,233.296984886292,1
7074,852.268967039821,36.3758866310302,31.9035463712279,0.831326576734972,0.84862166086152,7481.93919061475,4663.97214595573,12.2656717271534,761.590340174298,10.7690236517431,800,0.0480120747821274,8201.58438627612,7502.6572096641,7481.93919061475,306.818784581456,305.02,12.2732878149061,12.3003020594627,42.6867068719419,43.1459330645016,48.9993325452728,20.7180190493509,1.79878458145583,0.027014244556689,0.459226192559719,231.400181153034,1
7075,819.080649848289,33.024506437401,31.3439966965242,0.845451097307013,0.843101546289208,7609.05987576311,4853.27699923992,12.5557422490041,769.518030022328,10.3831378607073,800,0.03810246247209,7990.01179202175,7590.23733815663,7609.05987576311,304.617732743826,305.02,12.6188737298739,12.5911915530574,41.4163759181978,42.5926412102131,48.4540124876782,18.8225376064865,0.402267256174241,0.0276821768165192,1.17626529201527,235.331748734942,1
7076,833.129046568908,33.8175188564043,33.4044239335255,0.783846739359632,0.85918109068298,7054.62065423669,4201.26707159359,11.4230014309577,767.642159145176,10.553230820655,800,0.0404473010685306,8101.10489312498,7091.473773542,7054.62065423669,305.247164349123,305.02,11.5640561701744,11.455252606786,43.7690318020378,44.6014386758363,50.3543385722805,36.853119305315,0.227164349122916,0.108803563388465,0.832406873798504,218.184143945465,1
7077,820.423487694007,37.4666198163284,33.5264144595777,0.79213419934875,0.834869467524574,7129.20779413875,4700.44496762585,11.8799324337494,759.010210824475,10.3555707018313,800,0.051237236469406,7859.98390160474,7105.49890558796,7129.20779413875,305.694986431187,305.02,11.8646129137885,11.9134736875139,44.2571333767619,44.6885169061679,50.3772499149291,23.7088885507883,0.674986431186539,0.0488607737254085,0.431383529405963,220.490962705323,1
7078,824.386191975741,32.9381122502201,32.8910540387098,0.843685525576405,0.824279561528754,7593.16973018765,5215.6136319437,12.8156268098428,769.722395472104,10.4512532496451,800,0.0378470056598694,8044.56368700242,7657.54846650743,7593.16973018765,305.302474038758,305.02,12.9355717622536,12.8518098599888,43.9109200693833,44.0716760287341,49.8090155747166,64.3787363197789,0.282474038757584,0.0837619022647935,0.160755959350844,234.840300933639,1
7079,820.215493179609,35.6929920328989,32.9553884795522,0.807510092171228,0.834336085733074,7267.59082954105,4801.78659417977,12.1182725685761,763.205727346178,10.3708916466868,800,0.0459928408172781,7915.12390243797,7190.42193235767,7267.59082954105,304.543337427554,305.02,12.3968488934583,12.1524867408937,43.7075760728762,44.1172293070714,49.8230839767797,77.1688971833819,0.476662572445889,0.24436215256457,0.409653234195169,224.770850398178,1
7080,851.742972264931,32.289165868912,34.1594804381602,0.816036640607177,0.85389645026611,7344.32976546459,4476.30923302062,11.9657034817135,771.257478137089,10.804725673693,800,0.0359281523286392,8333.22547505551,7371.70778610626,7344.32976546459,305.326094650067,305.02,12.0675555061438,11.9994868975022,45.1993171267208,45.3132593359949,51.0118475574507,27.3780206416623,0.306094650067507,0.0680686086416085,0.113942209274128,227.144219550452,1
7081,801.820174137902,34.1791435997424,31.6107626301193,0.830882298073457,0.841251038506105,7477.94068266111,4805.82941605014,12.3665249614726,766.786735814809,10.1531216249904,800,0.0415165802314883,7785.27898915712,7414.88529359751,7477.94068266111,306.099946349223,305.02,12.6238923697031,12.401440038156,43.1863460557675,42.7710900596253,48.4918981950835,63.0553890636047,1.07994634922289,0.222452331547132,0.415255996142236,231.276515958592,1
7082,818.564430628048,31.6893880775458,31.6875555090912,0.843292135329031,0.83768656452595,7589.62921796128,4948.25377470821,12.6046353310442,772.676252502565,10.3897289648472,800,0.0341546843717933,8027.89684107552,7584.57875820189,7589.62921796128,303.305642113435,305.02,12.5597587230249,12.6402226775721,43.3539576933685,42.8642960561643,48.6244273592037,5.05045975939083,1.71435788656498,0.0804639545472039,0.489661637204193,234.730800555504,1
7083,779.577861791219,38.0186452838598,32.2919496832208,0.803305952619763,0.864948158405398,7229.75357357787,4194.85596589572,11.6285266412588,757.70439458103,9.83466055235161,799.982948028039,0.0528695067737129,7451.76551972951,7202.74827047147,7228.21255413762,303.73201076556,305.013498509391,11.6623085134893,11.6588724731054,42.7593110689471,43.4446729789583,49.1591223717998,25.4642836661505,1.2814877438305,0.00343604038396172,0.685361910011267,223.552965591886,1
7084,830.260030134386,32.0414350633395,32.838921473196,0.855367848112939,0.83097859026653,7698.31063301645,5153.68760101629,12.8883366814739,771.84348535767,10.5346744225328,800,0.0351956433029121,8131.11982339605,7659.07012755994,7698.31063301645,306.890083546061,305.02,13.0501464333069,12.9247250173207,42.128551957386,44.0199423347624,49.7978190990694,39.2405054565124,1.87008354606075,0.125421415986249,1.89139037737641,238.092081433499,1
7085,819.586479916854,37.5369530064092,32.3864990811242,0.844757779276841,0.847512827744565,7602.82001349157,4761.44547745165,12.4801471177504,758.843837663339,10.3442905984318,800,0.0514452029208263,7849.70117561882,7571.66732676655,7602.82001349157,303.48145260172,305.02,12.391442229184,12.5153829899938,41.8017595431383,43.5807883356162,49.3854897181338,31.1526867250195,1.53854739828017,0.123940760809782,1.77902879247793,235.138763303864,1
7086,838.522729381946,33.9035068143708,33.7273299591014,0.848162490836319,0.857773194930735,7633.46241752687,4574.42144993325,12.3805625044447,767.438754630606,10.6206778764883,800,0.0407015567117428,8150.71980286501,7621.98978172778,7633.46241752687,305.42582222772,305.02,12.3198577396357,12.4155172140801,45.6528843765059,44.9357525330215,50.7664433236774,11.4726357990949,0.405822227720478,0.0956594744443606,0.717131843484388,236.086466521451,1
7087,827.00235934129,34.8937234593374,33.541081241962,0.825076742742694,0.842572260217789,7425.69068468424,4746.59953555536,12.2608611408541,765.096397156937,10.4647948846825,800,0.0436295035538283,8006.57686325695,7405.44900474412,7425.69068468424,303.177432541091,305.02,12.2144946569737,12.2954778911758,44.8942042117503,44.7399342215999,50.5468443790124,20.241679940118,1.84256745890855,0.0809832342020549,0.154269990150389,229.66053663972,1
7088,838.707698959037,36.9033432915551,32.4036183469617,0.880967798778085,0.843732320522338,7928.71018900276,5044.07312474749,13.0734175996943,760.342641443826,10.592208056622,798.823375229482,0.049571698195217,8053.70745249457,7714.20920499436,7812.09622891974,303.563613921125,304.571382390621,12.8182651778395,12.9175042689206,43.0180442693585,43.6345837780216,49.503726050623,97.887023925372,1.00776846949537,0.0992390910810421,0.616539508663152,241.611223574838,1
7089,853.659225867399,32.7848926795693,31.5812559738643,0.844969880259271,0.83563091119838,7604.72892233344,4998.87176520962,12.6607815927716,770.084836366479,10.8239424759093,800,0.0373939545419016,8335.35397040082,7588.88794928455,7604.72892233344,306.910132400447,305.02,12.7932499535003,12.6965274600675,42.7234126157422,42.8176665223718,48.6896895337572,15.8409730488866,1.89013240044653,0.0967224934327717,0.0942539066296604,235.197801721653,1
7090,828.556910397097,31.3406277734025,31.0364771787231,0.835851741523677,0.844391027788815,7522.66567371309,4772.78607211351,12.3942264593466,773.501245002016,10.5200148649374,800,0.0331234437474796,8137.24459546883,7481.71243535482,7522.66567371309,305.331464411247,305.02,12.3957552117279,12.4292197471625,43.3943524926618,42.269411029163,48.1266263248758,40.9532383582709,0.311464411246618,0.0334645354346534,1.12494146349881,232.659763104529,1
7091,869.625924106959,31.4281826499532,32.1913664962911,0.86532314407066,0.838489542631451,7787.90829663594,5061.2068118192,12.9215452967846,773.294133941536,11.040549931794,800,0.0333823325730802,8537.59249774492,7755.3614880927,7787.90829663594,306.001128036078,305.02,13.0462827569394,12.9580273923055,43.4300721598551,43.44921490885,49.3502604136723,32.5468085432358,0.981128036077791,0.0882553646339499,0.0191427489949305,240.863143194927,1
7092,807.972577091061,30.6585314833688,32.3723379086142,0.907115361483319,0.833471047589899,8164.03825334987,5412.48138755211,13.6271736028106,775.114743776091,10.2652287080189,795.629515460025,0.0311065702798861,7956.73011981903,7767.20729117057,7718.02821622445,300.903496832186,303.353643507021,12.990042877591,12.9190791488177,43.6909883172502,43.6440831614552,49.562862555622,49.1790749461134,2.4501466748344,0.0709637287732825,0.0469051557950166,238.701903594572,1
7093,883.334419891563,32.2637539709482,32.0893155202408,0.830193708543728,0.836983203594397,7471.74337689355,4885.10580373717,12.4192817684278,771.317589981722,11.2057464163131,800,0.0358530125228476,8643.18931977696,7540.4904467531,7471.74337689355,303.546774714706,305.02,12.4341259296212,12.4543457962488,42.9398121945069,43.3478418300784,49.2288456971877,68.7470698595516,1.47322528529372,0.0202198666275919,0.408029635571438,231.084846708049,1
7094,807.988216596247,34.7846627512486,32.4705616062577,0.900075148143684,0.8549445878992,8100.67633329316,4914.91205919639,13.181796069936,765.354380261922,10.2252674556131,794.968304641023,0.0433070246725982,7825.95323650316,7661.86752311874,7591.17463940807,303.527446497913,303.101540352006,12.252913341567,12.3875873693951,42.2388164108942,43.7310973932843,49.6090242097985,70.6928837106743,0.425906145907447,0.134674027828094,1.49228098239014,234.778597095096,1
7095,842.754080890657,35.6006876711292,31.0013932504449,0.831290604006162,0.837734487008658,7481.61543605546,4876.89587289839,12.4245384008626,763.424073313944,10.6568260289084,800,0.0457199083575702,8135.67753558729,7483.14433186824,7481.61543605546,305.31478526646,305.02,12.3917634540038,12.4596172700173,43.072745243181,42.2527747256805,48.1058555119604,1.52889581278123,0.294785266459542,0.0678538160135052,0.819970517500515,231.390168125427,1
7096,835.176951337559,32.3319802664004,32.2071882360458,0.791656261965133,0.830868781241575,7124.9063576862,4771.85477986752,11.9299327487881,771.15620067983,10.5941489427096,800,0.0360547491502126,8169.74364809616,7114.41021128246,7124.9063576862,306.895712880262,305.02,12.0573438739069,11.9636151711379,43.8113992626456,43.4146168736648,49.1759289741916,10.4961464037351,1.87571288026169,0.0937287027689866,0.396782388980775,220.357928588234,1
7097,809.568684775434,33.8746933133712,35.4088722166478,0.83818918581707,0.841720765618296,7543.70267235363,4838.83021774297,12.468315901038,767.506912967221,10.2542307161381,800,0.0406163587909744,7870.19296179684,7453.09908150635,7543.70267235363,302.944485797199,305.02,12.5300052104632,12.5035183695693,46.4547165973241,46.6231912842483,52.4035561041577,90.6035908472859,2.0755142028014,0.0264868408939076,0.168474686924178,233.310391928464,1
7098,839.098565449763,36.4685698471914,32.4175574043497,0.874532266311147,0.852637191470757,7870.79039680033,4823.2881582058,12.8423750998316,761.371098026469,10.6016478234182,799.581685723076,0.0482861274669141,8071.78824420582,7793.62969774241,7829.63459687964,303.044690638595,304.860507224066,12.8853303953365,12.8112922157247,44.4064887305874,43.6668474263791,49.5201392764872,36.0048991372323,1.81581658547134,0.0740381796118275,0.739641304208277,242.153647326175,1
7099,817.111034545081,35.9704125622943,32.1719270031575,0.833825483852683,0.837606400066491,7504.42935467415,4894.27523297426,12.4643306821251,762.549489083893,10.3288550908804,800,0.046813138645134,7876.26317237244,7448.83869309755,7504.42935467415,305.979475497448,305.02,12.5973706591808,12.499521898973,43.8431003963648,43.4166524435416,49.2563714885365,55.5906615765971,0.959475497448182,0.0978487602077482,0.426447952823167,232.095753237346,1
7100,830.721107947352,33.6008771684966,32.9612693724645,0.81111757165185,0.868054764662174,7300.05814486665,4175.13816736964,11.6995853496347,768.154625057921,10.5249105442203,800,0.0398067186775982,8084.75871286373,7336.6874652036,7300.05814486665,304.694651491592,305.02,11.6805385795828,11.7326174197529,44.0309002606739,44.1814000680946,49.9690273288984,36.6293203369441,0.325348508407501,0.0520788401701644,0.150499807420665,225.774994171134,1
7101,834.451347205719,32.8276193515398,34.4961589078253,0.880635621812293,0.842208531610472,7925.72059631064,5073.76414552293,13.0921326690469,769.983766423933,10.5799671578093,799.760680694856,0.0375202919700842,8146.40296081153,7960.62083019623,7902.01087198718,307.144600605425,304.928753531931,13.1529489010324,13.0898208152688,47.0338097067485,45.758073273866,51.6316138572844,58.6099582090474,2.21584707349433,0.0631280857636174,1.27573643288253,244.392088824347,1
7102,828.165108998944,32.4298509635581,31.2687148796234,0.882377062381106,0.842119609224914,7941.39356142995,5085.64391131659,13.119407296297,770.924687545703,10.5042300244396,799.130002373033,0.0363441405678709,8097.97024949927,7810.16034923146,7855.0311420143,302.266132229329,304.688291654778,13.0597058959796,13.0133720442421,42.8372005022945,42.5604441876213,48.4873013320281,44.8707927828318,2.42215942544908,0.0463338517375451,0.276756314673186,242.939107484979,1
7103,801.309103638312,31.84194052924,32.4393472811895,0.827024265447839,0.840490550156244,7443.21838903055,4798.30589749363,12.3202409829209,772.315389678083,10.1692497566549,800,0.0346057629023966,7853.86808854465,7410.46655677002,7443.21838903055,305.758481975385,305.02,12.3105305878331,12.3550253835522,44.4662322209356,43.7138022689791,49.5948483788012,32.7518322605338,0.738481975384786,0.0444947957190944,0.752429951956529,230.202630588575,1
7104,852.233371809533,33.9955907809977,34.3540675635951,0.848050521484241,0.833174799374666,7632.45469335817,5065.94973664303,12.7443997478957,767.22093000755,10.7933835676875,800,0.0409738374905625,8280.90977872945,7526.3865416232,7632.45469335817,303.88308673324,305.02,12.8264213880379,12.7803816988373,45.2802748307517,45.6343243683574,51.5207935141908,106.068151734966,1.1369132667599,0.0460396892006276,0.354049537605675,236.055299794583,1
7105,828.269110773312,33.3509425975211,30.5835950959517,0.838902542417173,0.857414360771707,7550.12288175456,4531.64165106826,12.2505205384739,768.745845285564,10.496349888337,800,0.0390676933930453,8069.02536732268,7535.00642377162,7550.12288175456,305.541566037835,305.02,12.1691412165433,12.2851080936153,41.1162264259121,41.860587926208,47.7340583338579,15.1164579829428,0.521566037835214,0.11596687707201,0.744361500295859,233.508955105812,1
7106,796.979967514741,34.6986369312292,30.3647533647484,0.862355855911942,0.835325824932154,7761.20270320748,5107.90079763516,12.9260072131345,765.557874339177,10.0867918561328,797.208263005101,0.0430526570760285,7722.02293228273,7525.99960595843,7490.36224431425,303.468206980408,303.95558047727,12.5417021034868,12.5101532047486,40.4099868951579,41.6332862709855,47.4849024897187,35.637361644177,0.487373496861551,0.0315488987381691,1.22329937582762,231.660687968483,1
