tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7107,841.853742130552,33.6562337793235,31.1751527339295,0.769548926113143,0.857126927587349,6925.94033501829,4162.26370885278,11.2415159931262,768.02367899501,10.6653921615718,800,0.0399704012562373,8191.27372585495,6900.15900662661,6925.94033501829,303.500310796203,305.02,11.267892740224,11.2732547713327,42.1922382716001,42.3787917786206,48.0980059407469,25.7813283916757,1.5196892037971,0.00536203110872435,0.186553507020506,214.204340258298,1
7108,784.220986168723,33.9682389249682,31.7459249938806,0.908066897545073,0.841893346032798,8172.60207790565,5238.54392776615,13.5049988832308,767.285630822988,9.93227922905442,792.36146538686,0.0408929614712652,7620.89513377508,7398.16943934964,7392.26827976183,302.160446246782,302.107617715375,12.376636640262,12.2500075985119,42.9021317489576,42.9438456595049,48.6621150718192,5.90115958780825,0.0528285314076129,0.126629041750052,0.0417139105473225,228.626854013253,1
7109,802.892889320944,32.4956346385427,33.2450026208184,0.901022764026036,0.831271827798515,8109.20487623432,5422.57314173939,13.5714573585794,770.769076262527,10.183048584195,795.107887379346,0.036538654671841,7848.77895077643,7578.91171159997,7613.31558225314,303.038930634635,303.15475976056,12.7702913513627,12.7775175228986,46.2684742070874,44.4604036058393,50.2235569650251,34.4038706531737,0.115829125925416,0.00722617153586569,1.80807060124807,235.463368523294,1
7110,821.77236722343,35.6810657147373,33.4634279580143,0.835884009609618,0.846036423414512,7522.95608648656,4740.54850457641,12.3705993652777,763.233939051789,10.3906971625283,800,0.045957576185264,7930.53272485074,7470.93560662979,7522.95608648656,307.182527350916,305.02,12.4336552686637,12.4055259454451,45.9842646596842,44.6835057045184,50.4609431342072,52.0204798567738,2.16252735091552,0.0281293232185753,1.30075895516578,232.668744942884,1
7111,793.184001341383,33.1881024653758,31.3854757129807,0.824330467663096,0.846393021927047,7418.97420896787,4668.09122857619,12.1944737474616,769.131043618154,10.0532902800447,800,0.0385861954773081,7732.29764488701,7462.86506182684,7418.97420896787,305.847151255341,305.02,12.074904203469,12.2289030626761,42.1032731266098,42.5984314679614,48.3649043203107,43.8908528589782,0.827151255341334,0.153998859207164,0.495158341351548,229.452810586636,1
7112,797.139987213925,32.08512855298,31.446271195834,0.833295448426768,0.84884394465547,7499.65903584091,4670.64185341126,12.2915015462393,771.740128407926,10.114016093916,800,0.0353248394900926,7805.39207903853,7494.63236836238,7499.65903584091,305.056701164845,305.02,12.3191887980962,12.3262048052695,42.9355609508908,42.6614115227325,48.4364797318109,5.02666747852618,0.036701164844942,0.00701600717335538,0.27414942815826,231.948217603328,1
7113,820.250738396258,36.4405059940724,31.8095341527138,0.861426076850778,0.844086064529274,7752.834691657,4925.00701556594,12.7780643090949,761.437483071022,10.3637974229335,798.986771827037,0.0482031461612228,7891.38382477643,7656.42250296784,7654.64231003313,305.263893379542,304.633681428354,12.5981864894067,12.6518456946999,41.7576374596429,43.0422056943937,48.8555324793398,1.78019293470697,0.630211951188073,0.0536592052931937,1.28456823475074,236.741514743294,1
7114,836.577127656109,34.2550590054154,34.2774644954147,0.825860734825076,0.841772860261617,7432.74661342569,4766.64634790342,12.2841662145042,766.60715792269,10.5924626626537,800,0.0417410525966376,8120.25769721915,7459.69918384282,7432.74661342569,305.345070268726,305.02,12.3122387822068,12.3188487632968,44.171759976743,45.5016370512936,51.2972684351872,26.9525704171301,0.325070268725881,0.00660998109003863,1.32987707455068,229.878761239971,1
7115,825.181426417998,34.2431389733278,31.2887276656955,0.900921434557869,0.836994332777572,8108.29291102082,5301.05331145751,13.4771538965271,766.635354758593,10.4482936679433,796.659592526587,0.0417058065517584,8010.03132274571,7738.40723079106,7769.73038306334,304.832368463,303.746386140574,13.0614532893846,12.9508760381357,41.3834395067245,42.5405801019911,48.3927160480622,31.3231522722726,1.08598232242537,0.110577251248884,1.15714059526655,240.300939682372,1
7116,849.732555400457,31.0697667813542,32.5565179165059,0.880712421052899,0.852537620672169,7926.4117894761,4859.45108522472,12.9346402494994,774.141966678707,10.7916243882719,800,0.0323225416516167,8354.24932759469,7832.05843231521,7926.4117894761,302.769517614234,305.02,13.0111659644057,12.9711593167063,44.5735737295411,43.8474677771467,49.7733458467692,94.3533571608868,2.25048238576557,0.0400066476994478,0.726105952394391,245.14675637555,1
7117,869.268070730483,34.9372711914423,31.0063513182884,0.835381629828674,0.848212301693105,7518.43466845807,4694.79982251793,12.3314498034642,764.993384996643,10.9991582566761,800,0.0437582687541961,8414.28330688841,7537.60287475984,7518.43466845807,303.543166648888,305.02,12.3581175615397,12.3662658505629,42.563071872742,42.2880062951589,48.1838429280281,19.168206301777,1.47683335111157,0.0081482890231559,0.275065577583128,232.5289072719,1
7118,807.238422775414,33.6884145422006,31.0056925749595,0.853069132494149,0.850792372089049,7677.62219244734,4742.1743060781,12.5543555927544,767.947555400424,10.2265381057516,799.377092536379,0.0400655557494695,7853.44493852123,7648.72808956711,7617.8415903656,306.35116501151,304.782500956808,12.4557819374128,12.4917724693231,42.1230460432645,42.2905083288693,48.1848108473442,30.8864992015169,1.56866405470265,0.0359905319102527,0.167462285604721,235.603348155638,1
7119,814.869105625269,35.6078243591144,32.2017054988852,0.834740404955766,0.831856419110489,7512.66364460189,5012.23510968496,12.56425808704,763.407191478515,10.3041425690726,800,0.0457410106518565,7866.25653924989,7548.17160375729,7512.66364460189,305.024150523317,305.02,12.6030260826611,12.5997314343179,42.9577146858651,43.4787768505371,49.3502681774054,35.5079591554004,0.00415052331703691,0.00329464834311821,0.521062164671974,232.350421997998,1
7120,816.179775367048,36.2274423980697,31.2641714832542,0.853287621767378,0.859159554876518,7679.5885959064,4573.89464283621,12.4352753634788,761.941485007366,10.3145031232843,799.413383119256,0.0475731437407922,7859.04782686832,7753.16479065375,7623.27639206227,303.020494376631,304.796337648794,12.3654264958797,12.3789428208218,42.3102737952674,42.546653786206,48.4242236579497,129.888398591473,1.77584327216272,0.0135163249421506,0.236379990938637,235.771434806051,1
7121,851.094722079818,32.7863794405186,31.450074398039,0.880999858641691,0.831978657173509,7928.99872777522,5287.47824181945,13.2585929821095,770.081319433453,10.7914106911285,800,0.0373983507081835,8310.26378357252,7935.12510692633,7928.99872777522,305.634721855574,305.02,13.296145801836,13.2960266825328,41.971049351683,42.7688897450348,48.7139527494906,6.12637915110827,0.614721855574032,0.000119119303192861,0.797840393351805,245.226764776554,1
7122,814.68861477125,33.184616637291,33.3675495229068,0.880576628951607,0.855993087870923,7925.18966056447,4786.51311042904,12.8804395109752,769.139289344488,10.3258869682235,797.765043700968,0.0385758883193897,7942.04536459097,7668.68786442731,7703.78400365324,303.718682773615,304.167867037087,12.6317792358708,12.5559493512142,43.9873167864474,44.6937154876793,50.6418374305317,35.0961392259342,0.449184263471977,0.0758298846566205,0.706398701231819,238.26136093773,1
7123,835.209806532351,33.1482530381299,32.9253613769609,0.891909963060899,0.847643657815294,8027.18966754809,5024.46221139596,13.1747227205845,769.225307438304,10.5863525788965,798.7223617209,0.0384683657021203,8143.29031715191,7906.4971759727,7898.99160763736,301.960889940173,304.532868465136,12.9635304507933,13.000918947401,43.7225056296802,44.2784753312637,50.2690894861192,7.50556833534483,2.5719785249629,0.0373884966077203,0.555969701583471,244.298709514558,1
7124,833.433389244358,35.912734320125,32.2700207433731,0.851205494639492,0.835003482237613,7660.84945175543,5048.29211273557,12.7637978439153,762.685926965744,10.5357717398214,800,0.0466425912928196,8035.48483568518,7653.10233338426,7660.84945175543,306.63345209656,305.02,12.6774986173317,12.7998345625473,44.1062309831811,43.6217153664552,49.5943890013401,7.74711837116229,1.61345209655997,0.122335945215633,0.484515616725901,236.933488198622,1
7125,839.07497495834,35.1145816945839,32.1831931621407,0.858819788458945,0.852497414615477,7729.37809613051,4739.47354100671,12.6137075452138,764.573957001462,10.615296530814,800,0.0442825537481727,8116.17927330839,7721.99229761938,7729.37809613051,303.937062196457,305.02,12.6662219790269,12.6493205058131,42.8733326144175,43.5417033192052,49.5153501901752,7.385798511129,1.08293780354296,0.0169014732137711,0.668370704787712,239.052930808161,1
7126,827.923268745548,29.7977966107958,32.1566954327626,0.921041007787257,0.857363816527094,8289.36907008531,4976.45029474814,13.4507840821641,777.150812117162,10.5271546853135,796.5872639183,0.0285614848535469,8181.18681297439,7957.09095245801,7935.75120858516,305.900549001455,303.71880905045,12.9261735327031,12.9133406643918,44.4473981451123,43.5429621019646,49.5598738366042,21.3397438728462,2.1817399510058,0.0128328683113672,0.904436043147676,245.435604389233,1
7127,838.637195032454,33.1855078435292,31.2908902350313,0.87868733941741,0.848843491557293,7908.18605475669,4925.07394597286,12.9610603016769,769.137181196132,10.6294176336823,800,0.0385785235048354,8175.48031652687,7905.21148242179,7908.18605475669,306.806975840273,305.02,12.9458152681893,12.9976539620416,43.268503084418,42.6982042751599,48.7411600396186,2.97457233489513,1.7869758402735,0.0518386938522699,0.570298809258063,244.583073858455,1
7128,821.534554561818,31.739487291694,32.0363115854823,0.92246638955304,0.845298459555872,8302.19750597736,5247.63490369912,13.6638869213041,772.557742811498,10.4269349035124,795.293289605016,0.0343028214856277,8055.40929349998,7798.22863122864,7813.74701469498,300.915431510922,303.225448994153,12.8618794583609,12.8962957346005,44.4227292468809,43.4524178193849,49.4950005720213,15.5183834663403,2.31001748323047,0.0344162762396429,0.970311427495972,241.662278805,1
7129,838.758234769034,32.0049401542511,31.6460615075976,0.873600884031274,0.826730526953963,7862.40795628147,5350.44458743819,13.2307016412606,771.929814065119,10.6428702168819,800,0.0350877324186011,8215.54882763683,7850.7485030434,7862.40795628147,304.268551262738,305.02,13.0944271492913,13.2680565945575,43.1836358263259,43.0756367651558,49.1279791596214,11.659453238065,0.751448737262024,0.173629445266116,0.107999061170069,243.16725637984,1
7130,837.80178543325,34.2457230261384,33.1232512307857,0.883287199673599,0.840049407704239,7949.58479706239,5133.89857929755,13.165304011874,766.629242181669,10.6080639819347,799.38506164856,0.0417134472729132,8132.45205148525,7912.28045499762,7888.47848994069,302.952473613551,304.785539380055,13.1405802251176,13.1009904770673,44.6459834847319,44.5678276722323,50.6327025051375,23.8019650569249,1.83306576650381,0.0395897480502754,0.0781558124995385,243.973561544558,1
7131,810.386154480307,34.2005887185645,32.3924059622989,0.869036713492448,0.84714265917751,7821.33042143203,4905.88598655313,12.8444454199992,766.736007386236,10.2613778993026,798.060733629218,0.0415799907672055,7867.7679207926,7604.09334063191,7631.73488316882,302.618743318541,304.28060621448,12.5604008133878,12.568470742589,45.3833641787913,43.8241279682921,49.8452564299144,27.6415425369123,1.6618628959389,0.0080699292012234,1.55923621049927,236.033037623779,1
7132,803.905397813836,30.163612348979,32.6174298159985,0.889557720396238,0.835011990518633,8006.01948356614,5275.57225409973,13.3387522674349,776.28547498849,10.218280768574,796.885487152184,0.0296431562643873,7932.30293999819,7718.44950065674,7694.33385179824,302.094501083235,303.832514113949,12.7604625257276,12.8556496868643,43.463519577654,44.046082503459,50.0480372966483,24.1156488585002,1.7380130307144,0.0951871611366801,0.582562925804929,237.969088199947,1
7133,872.741649731162,36.2092926561153,32.104584388952,0.915728825088381,0.842609138294747,8241.55942579543,5267.31870367825,13.6073797640201,761.984418221959,11.0295009410373,799.132389402755,0.0475194772225508,8404.30785783487,8103.42431768238,8152.17862209983,306.501868432517,304.689201769535,13.4967908076809,13.497807723752,42.7993090247632,43.5787792865712,49.6610743731437,48.7543044174436,1.81266666298154,0.00101691607107313,0.77947026180793,252.129235735047,1
7134,852.414955844149,33.7841970901685,30.7731195944865,0.912215582119752,0.849569403739621,8209.94023907777,5097.35096894739,13.4441208707392,767.720981783206,10.7978695122735,798.354367700381,0.0403487727709921,8289.75098312953,7997.27305205622,8041.05845363564,304.912723900377,304.392561544963,13.3660863988251,13.2047465864097,42.7761159660176,42.274510969018,48.3928108957971,43.7854015794201,0.520162355414243,0.16133981241537,0.501604996999596,248.692529493887,1
7135,811.454239559991,35.359970090113,32.6485828792769,0.885530541229853,0.848760767815179,7969.77487106868,4965.16113023617,13.0632738920265,763.993490751838,10.2634253429041,796.347998011968,0.045008136560203,7841.19015479616,7562.45232575805,7605.95445015227,303.382398670471,303.627582942013,12.4863963420355,12.5021336843094,43.9210351480631,44.1289308264738,50.183922137071,43.5021243942219,0.245184271541632,0.0157373422738729,0.207895678410665,235.235704643886,1
7136,823.846299010675,34.9839677930821,31.6728011059575,0.829139450287996,0.859362018649053,7462.25505259196,4440.45244408237,12.0805083386749,764.882924185464,10.423950571548,800,0.0438963447681695,7973.10179473037,7391.98282844464,7462.25505259196,306.213703491556,305.02,12.2378399462047,12.1146158892062,43.3635358437129,43.122181080984,49.1011173312828,70.2722241473175,1.19370349155588,0.123224056998476,0.241354762728932,230.791393379134,1
7137,835.07989471809,38.5116197108644,31.9135077994683,0.847489247525276,0.84105014450371,7627.40322772748,4905.88873185377,12.6167091770237,756.53826357395,10.5297069437608,800,0.0543271705325621,7966.12620717539,7558.80270807336,7627.40322772748,304.428916682108,305.02,12.7012979218976,12.652330612292,42.9118710926681,43.355112702996,49.3123264125405,68.6005196541209,0.591083317892242,0.0489673096056524,0.443241610327973,235.899068898789,1
7138,824.73187581687,33.6224907182761,30.7734220396933,0.919995293833583,0.832380124241226,8279.95764450225,5512.8599169082,13.8387763159703,768.103498205918,10.4488134269282,795.217747483371,0.0398706272426028,8025.77014532448,7776.41492332505,7784.99704096475,303.72411007623,303.196646671722,13.0615183052238,13.0482559054999,42.8359880139014,42.2253135857253,48.1990910017894,8.58211763970485,0.527463404508012,0.0132623997239296,0.610674428176139,240.773104359735,1
7139,852.105055027217,33.1144721905762,31.9676875248628,0.84833844421263,0.84922157578444,7635.04599791367,4747.38785410533,12.5078283960915,769.305216033192,10.8008488390939,800,0.03836847995851,8309.14934950095,7574.42348817571,7635.04599791367,308.034171911701,305.02,12.6027320023256,12.5431424223805,42.2306977398507,43.4130431138958,49.3680495072391,60.622509737962,3.01417191170151,0.059589579945083,1.18234537404512,236.135443234444,1
7140,847.414369260952,39.2767267243856,31.1905632229875,0.873946016320444,0.837684931514116,7865.51414688399,5128.15755771733,13.0628424572733,754.728402933466,10.6771204035759,799.502253541172,0.0565894963331678,8058.32603011917,7909.26914091166,7816.57624921559,303.551458390484,304.83022171891,12.9661587545357,13.0182192224841,42.3339996837741,42.6496333763842,48.6283032708598,92.6928916960696,1.27876332842675,0.0520604679483494,0.315633692610028,241.749780903576,1
7141,850.241527480226,34.3722379636893,33.6143125565736,0.868235270709436,0.850505809879836,7814.11743638493,4832.36837014676,12.7818561357704,766.329971096893,10.7642648416293,800,0.0420875361288837,8248.97876496507,7759.14096290362,7814.11743638493,308.34350073742,305.02,12.7581505755524,12.8179438393514,46.8811414190149,45.0848554512684,51.08037160819,54.9764734813089,3.32350073742015,0.0597932637990244,1.79628596774646,241.673735145926,1
7142,887.383989763958,33.3250513315674,31.6170915585141,0.835536196715524,0.84953519835962,7519.82577043971,4669.55139454316,12.3145253426735,768.807091075177,11.2457688173247,800,0.0389911361560284,8645.82681135131,7539.40788844215,7519.82577043971,303.043260300501,305.02,12.3101375055585,12.3492936060295,43.3212654043655,43.0672741628039,49.01446555151,19.5821180024313,1.97673969949869,0.0391561004709811,0.25399124156155,232.571931044528,1
7143,860.619499981506,32.3553496896595,31.8860138366303,0.876458785750055,0.848767379891515,7888.1290717505,4914.15896463839,12.9293473763499,771.10092030911,10.9166438174716,800,0.036123849613612,8417.83409433913,7907.31308056259,7888.1290717505,306.56442811413,305.02,13.0000296787502,12.9658514999026,43.9213326091175,43.3577384085451,49.3454304589056,19.1840088120898,1.54442811413043,0.0341781788475437,0.563594200572417,243.962754796408,1
7144,818.483231563058,35.9390840743749,33.8848169590824,0.84595579097371,0.85829066275284,7613.60211876339,4552.10053506832,12.3409065924942,762.623596622066,10.3465157183738,800,0.0467205042224174,7890.49702965295,7534.55542171164,7613.60211876339,304.106458740044,305.02,12.5365556656007,12.3757493394553,45.2783814488858,45.3463898736236,51.3071789137361,79.0466970517518,0.913541259955991,0.160806326145442,0.0680084247378758,235.472230477219,1
7145,833.223949177163,32.7546287829522,30.898225881938,0.813086550243408,0.834354211464269,7317.77895219067,4834.60085041243,12.201693179568,770.156425613927,10.5651379340359,800,0.0373044679825917,8136.80886739522,7322.36409936983,7317.77895219067,304.430332124028,305.02,12.2264640114519,12.2361428777944,41.4321894464513,42.3212975062191,48.2013632048152,4.5851471791575,0.589667875971656,0.00967886634255244,0.889108059767835,226.323060377032,1
7146,849.246326160308,35.8325596816929,32.700712052078,0.882467294905707,0.846069613898999,7942.20565415136,5004.04546447539,13.0594926846925,762.875580072955,10.7365057982549,800,0.0464055249088057,8190.61808880036,7957.48165034456,7942.20565415136,302.977151766257,305.02,13.1888798588698,13.0963642545113,44.5349607714703,44.156401753001,50.1060181080851,15.2759961931961,2.04284823374275,0.0925156043584536,0.378559018469296,245.635226417053,1
7147,823.285105840329,32.5759169725823,34.1366765549216,0.882237016881566,0.850856596194012,7940.13315193409,4902.97666306952,12.9826303356516,770.579168401357,10.4408867537037,798.630056073349,0.0367760394983043,8045.52983204172,7748.08562015217,7804.16393708047,305.486945437544,304.497674629366,12.6862469603461,12.796338767451,46.1106409683941,45.6050895314887,51.5772474916254,56.078316928294,0.989270808177764,0.110091807104967,0.505551436905371,241.365894961252,1
7148,848.049778911002,36.0737027934093,30.6787899256414,0.899483109897218,0.845663215021427,8095.34798907496,5109.15449175461,13.3177040068912,762.30515604219,10.7188656076478,798.325627357743,0.0471185549472621,8171.04651963324,7972.55358872714,7925.91512404424,303.283039946859,304.381603570823,13.0708618929674,13.0757826405453,41.4274073718629,42.170542617177,48.1843344252039,46.6384646828983,1.09856362396476,0.00492074757791094,0.743135245314178,245.131395588998,1
7149,855.749507429638,30.5764762636572,34.9702755916358,0.840614970390102,0.828938210589096,7565.53473351092,5104.9735029513,12.697222971023,775.308845398319,10.8730658882499,800,0.0308639432521014,8429.98415975884,7502.67475313823,7565.53473351092,303.176959051564,305.02,12.7603687594741,12.7330717252269,45.4909678623564,46.4446167457001,52.4146348070183,62.8599803726938,1.843040948436,0.0272970342471854,0.953648883343654,233.985610314772,1
7150,817.344024760139,34.3540278937646,33.0252643923503,0.855828752479861,0.837295985241071,7702.45877231875,5029.66513218345,12.7979865536384,766.3730470173,10.3479555504925,799.896382453946,0.0420336912283752,7930.39422563053,7698.80662808015,7692.48239886161,304.270700314743,304.980493220128,12.9370185704456,12.8174967991061,44.5799440344186,44.4987530155299,50.4628451056226,6.32422921853868,0.709792905385257,0.119521771339512,0.0811910188887524,237.911826768917,1
7151,845.744375222144,34.5251988212317,31.7533300693864,0.899621291890501,0.839996371473061,8096.59162701451,5229.95827536939,13.4096085716654,765.968142188377,10.7057548492807,798.593655251272,0.0425398222645293,8200.26715262777,7899.92175709595,7954.25913804893,304.563254779254,304.483795905929,13.1734489529869,13.2110714311808,43.3732337933341,43.2533864355134,49.2671073987736,54.3373809529812,0.0794588733249952,0.0376224781939136,0.119847357820696,246.008014578834,1
7152,866.042294363287,34.5695034525019,32.9713813190866,0.841668340558776,0.847644236641074,7575.01506502898,4741.42087009739,12.4325771621552,765.863339583107,10.9622262388708,800,0.0426708255211166,8395.56719656716,7593.59905897217,7575.01506502898,305.305210083213,305.02,12.4447845724371,12.4676787275781,44.9291931281948,44.4546929448113,50.4266137608302,18.5839939431835,0.285210083212974,0.0228941551410138,0.474500183383455,234.278816444196,1
7153,838.668809340546,30.9285217834369,31.2503036769379,0.85231838298156,0.845120998217936,7670.86544683404,4852.14944481137,12.6274817166646,774.47608172128,10.6525264559709,800,0.0319048978484,8250.12695005264,7695.39908092685,7670.86544683404,305.997566251323,305.02,12.605604146404,12.6631335666249,42.4552923720572,42.7300819700495,48.6911123100786,24.5336340928025,0.977566251322912,0.0575294202209022,0.274789597992289,237.243261242291,1
7154,854.16589604161,35.5978185169544,30.8240238704215,0.856906189178627,0.851892607118403,7712.15570260764,4741.18833542062,12.5945372612905,763.430860298144,10.801161198157,800,0.0457114246273196,8245.93978572796,7711.11817004844,7712.15570260764,304.689543202767,305.02,12.6934140666505,12.6300960973937,43.2906781233786,42.3053899799995,48.2669474257681,1.03753255920674,0.330456797233012,0.0633179692568131,0.985288143379087,238.520279462093,1
7155,829.655480391229,33.3171554024883,34.0642602639435,0.856318974330803,0.847687174943407,7706.87076897723,4823.08507937426,12.6483460778113,768.825768895414,10.5142577729864,800,0.0389677888807326,8083.63231668088,7766.1981605061,7706.87076897723,306.564006064067,305.02,12.6064045273394,12.6840568352473,46.5314317808789,45.5466032615325,51.5074575744729,59.3273915288655,1.54400606406716,0.0776523079079503,0.984828519346394,238.356827906513,1
7156,865.529849046843,35.12717020244,33.0565251266925,0.900839216647629,0.852608925295334,8107.55294982866,4968.98159178146,13.229127282946,764.544178886128,10.9498489555451,800,0.0443197763923397,8371.64327864434,8060.17904391985,8107.55294982866,303.278002777813,305.02,13.1558312258535,13.2664777912722,43.8956284849335,44.5811840625042,50.6241376273537,47.3739059088111,1.74199722218663,0.110646565418609,0.685555577570732,250.74906030398,1
7157,863.70276468357,36.0980514968168,32.2822057074637,0.88268114005436,0.850869680170321,7944.13026048924,4905.17158273134,12.9889661294585,762.24755918428,10.9164517857743,800,0.0471905510196503,8321.03872865931,7970.30416496955,7944.13026048924,303.832206664917,305.02,13.0350243768454,13.0256385778513,43.8869800907207,43.825409609231,49.8948738922834,26.1739044803026,1.18779333508257,0.00938579899410819,0.0615704814896816,245.69475032441,1
7158,846.419117333158,32.2591415235224,30.6713803225516,0.889337117838833,0.843629791873244,8004.0340605495,5094.14011259611,13.1992208641465,771.328500726108,10.7374955626298,800,0.0358393740923654,8282.13635387645,8005.29838732285,8004.0340605495,304.779358820934,305.02,13.0826563258032,13.236486936068,44.147838301197,42.2368280316048,48.3380848069874,1.26432677335379,0.240641179065506,0.153830610264821,1.91101026959219,247.547445171635,1
7159,821.146501400787,33.6120654828429,32.025114757733,0.893339957876204,0.845805504860587,8040.05962088584,5071.2633616316,13.2245236555626,768.128159100335,10.4034927657807,797.128575055486,0.039839801124581,7991.21574639275,7686.87022240627,7751.47927400097,304.49112093556,303.925197454281,12.8678646851429,12.7858556791774,42.6274692204982,43.583807293602,49.6563054114945,64.6090515947026,0.565923481279469,0.0820090059655758,0.956338073103801,239.736472391783,1
7160,824.449010834491,33.8870579256309,32.5947300025054,0.87987632448104,0.853205989877746,7918.88692032936,4840.90166389831,12.9122379755384,767.47766447692,10.4425855509572,798.536468196803,0.0406529194038499,8014.45116974906,7688.99850940823,7774.01763465659,304.394329269158,304.461991911736,12.6633644598443,12.7118084784949,44.0649588315337,44.151061230634,50.2071167510384,85.0191252483555,0.0676626425777727,0.0484440186506365,0.0861023991003762,240.433535092473,1
7161,802.917377577015,32.8475752646133,32.9799331119492,0.84834190439647,0.840909599265577,7635.07713956823,4913.62872693038,12.6315136298684,769.936560711557,10.179956380879,799.661623289322,0.0375792991105532,7837.92060408764,7568.15580424382,7602.78298596501,306.359682457223,304.890985419636,12.5934987497641,12.6135983928392,44.1774553281614,44.5174005127942,50.5260920152415,34.6271817211891,1.46869703758637,0.0200996430750529,0.339945184632825,235.13761812263,1
7162,816.391936570879,35.6844622904861,32.8989605218994,0.825459778322584,0.859185857233944,7429.13800490326,4424.21116764013,12.0293616653307,763.225904451855,10.3226316222151,800,0.045967619435181,7878.49985618843,7453.1990167668,7429.13800490326,307.235685109169,305.02,11.9537078077696,12.0633248107014,42.8856519328009,44.4034731090683,50.3416279094685,24.0610118635441,2.21568510916933,0.109617002931873,1.51782117626735,229.767154790823,1
7163,803.639748631632,38.841542146094,32.8345633272518,0.892130484182763,0.846419203077333,8029.17435764487,5051.48413819031,13.1970437682434,755.757832053415,10.1299573394561,793.991376238185,0.0553027099332316,7655.79459766093,7486.82926138341,7426.12075973111,301.959589257995,302.729061975214,12.2418221520231,12.2403042979082,43.7565943243898,44.3117031568308,50.1975089299898,60.708501652306,0.769472717219344,0.00151785411486749,0.555108832440936,229.673837929829,1
7164,860.044230609794,32.3451089346072,34.4850285965113,0.831094965947741,0.844627316880312,7479.85469352967,4740.99708861602,12.320244137227,771.125144815187,10.909452585618,800,0.0360935689810166,8412.55320493912,7497.07195063902,7479.85469352967,306.009238652832,305.02,12.2914957867579,12.3550285467641,45.1449524885663,45.9448806309658,51.8033762790892,17.2172571093533,0.989238652832512,0.0635327600061917,0.799928142399544,231.335712171021,1
7165,860.227963104523,34.5650078372862,33.0985420732545,0.864217020463307,0.826523019059251,7777.95318416976,5297.16955151778,13.0918688887962,765.8739739609,10.8886764703292,800,0.0426575325488756,8339.35391950555,7748.6178415572,7777.95318416976,307.722960881889,305.02,13.0391460575126,13.1288318680976,44.3805485204432,44.5743884820181,50.474320311433,29.335342612565,2.70296088188888,0.0896858105850882,0.193839961574945,240.555253118653,1
7166,878.673514715718,35.1920037976402,33.4442633528067,0.785140093462576,0.856870844885288,7066.26084116318,4251.37291229208,11.4726983403658,764.390815016682,11.1154333384931,800,0.0445114812291475,8496.53514887432,7081.06876693162,7066.26084116318,304.585556257264,305.02,11.663146545689,11.5050898281579,44.7120159951533,44.8595399453371,50.6431176184193,14.8079257684421,0.434443742736164,0.158056717531142,0.147523950183754,218.544149726697,1
7167,844.368910440273,37.1550404693225,32.2571514397886,0.857377267174529,0.850488817352733,7716.39540457076,4772.28022190577,12.6222605876685,759.747251769818,10.6610755420247,800,0.050315935287728,8099.72284396368,7730.73879160284,7716.39540457076,305.565442302327,305.02,12.7866092125269,12.6578976965337,42.2284774701945,43.6887857901649,49.5210854455257,14.343387032076,0.545442302327274,0.128711515993231,1.46030831997046,238.651404265076,1
7168,822.394656367171,33.1623361186541,32.0729734597438,0.880340956232127,0.858287296445636,7923.06860608914,4737.19816831163,12.8425719606915,769.191993911324,10.4237796204002,798.528677027196,0.0385100076108454,8017.88783030787,7845.20828534258,7777.35119539863,304.17578591981,304.459021333544,12.6152137205652,12.6419695860286,43.0767573725106,43.5235829669713,49.4041802802974,67.8570899439455,0.283235413734417,0.0267558654634712,0.446825594460712,240.536634909237,1
7169,808.069735579992,35.0202401876915,32.8619472869093,0.878987573738636,0.848064012020924,7910.88816364772,4942.94118491109,12.9774058484074,764.797121836016,10.2239750358584,796.701260579733,0.0440035977049803,7819.26668114777,7618.15049817871,7584.68868071334,303.265131189071,303.762273127538,12.4238965982791,12.477421340169,43.8929849085621,44.3078510654229,50.184142431425,33.4618174653742,0.497141938466541,0.0535247418898503,0.414866156860846,234.578000434434,1
7170,858.10885629358,36.1021128755709,32.90606769964,0.918290961558693,0.8604021554865,8264.61865402824,4895.12856700455,13.363265757177,762.237951992837,10.8457067837195,797.622447037181,0.0472025600089537,8267.0093267372,7943.88687929108,8018.99904693509,304.995224495849,304.113498494101,12.7744291323153,13.0027252942219,43.4972624682047,44.3924832437967,50.3551654442123,75.1121676440034,0.881726001747893,0.228296161906586,0.895220775592051,248.010279802117,1
7171,830.254775419203,35.8554832363991,31.6964470530144,0.845460085586672,0.842674817831566,7609.14077028004,4861.82222833506,12.5622339980193,762.821354404298,10.4961734332606,800,0.0464733069946277,8006.70523442229,7535.51003871009,7609.14077028004,302.197970444843,305.02,12.6702638016484,12.5977016305776,43.0036105228268,43.1739555899038,49.1154842077234,73.6307315699496,2.82202955515714,0.0725621710708495,0.170345067077015,235.334250627219,1
7172,842.481002730796,34.051941731992,32.0554600205705,0.887373149549365,0.837122995945061,7986.35834594429,5218.65423797988,13.2724407924756,767.087631832973,10.6692950930859,799.523161202758,0.0411404602087838,8184.28430628244,7918.76110746414,7938.75577709396,306.011181952602,304.838193287581,13.3304458865673,13.2305800503218,42.9817183391991,43.5596731466816,49.5536509943391,19.9946696298239,1.17298866502097,0.099865836245522,0.577954807482435,245.528529188474,1
7173,807.798459414352,36.8541920716364,33.1157440115512,0.855452594048769,0.861834667665994,7699.07334643892,4530.90124626094,12.4281295930491,760.458908654544,10.2023397707579,798.198567792478,0.0494263641818199,7758.46016779339,7459.45611106391,7525.70636275959,305.346867899919,304.333158935077,12.0705183269901,12.1825730589358,43.4355441697644,44.5996132075291,50.5468889960366,66.2502516956774,1.01370896484178,0.112054731945751,1.16406903776463,232.753805033803,1
7174,810.04508209127,35.2023347099204,31.8359228319177,0.822537895251767,0.847960256102803,7402.8410572659,4627.51468509455,12.1454665863642,764.366377243683,10.2471646461185,800,0.0445420284453961,7832.58811757318,7385.77738246253,7402.8410572659,304.695071010134,305.02,12.179814794599,12.1797575370185,43.3183721140655,43.2905154433134,49.1782100024319,17.0636748033749,0.324928989866464,5.72575805151132e-05,0.027856670752108,228.953847131936,1
7175,821.426776933309,35.5027295209971,31.6520489351381,0.86296660162179,0.862957852824302,7766.69941459611,4547.52928436837,12.520976149608,763.655793318081,10.388123515939,799.261078846953,0.0454302583523983,7932.95070465063,7693.71682582963,7694.96218351111,305.431110124205,304.738267837372,12.4679770784886,12.4403505986074,42.6220839303568,43.1124507799484,49.0166835975654,1.24535768147689,0.692842286832615,0.0276264798811496,0.490366849591652,237.98852113952,1
7176,850.866157769171,33.9821093747952,31.4796213695344,0.811475542183024,0.858843122512986,7303.27987964722,4355.88587697227,11.8302896489824,767.252820273922,10.776207300979,800,0.0409339746575976,8268.07544353254,7314.1966888395,7303.27987964722,306.645660294865,305.02,11.9758457142005,11.8636907435961,43.1929648084212,42.904195434331,48.7397970702702,10.9168091922802,1.62566029486504,0.112154970604344,0.288769374090201,225.874635453008,1
7177,876.315221310989,34.2745092358021,31.7217821118872,0.893217975224009,0.855652998932904,8038.96177701608,4862.4433380787,13.0705409723181,766.56114840271,11.0954059789494,800,0.0417985644966121,8505.30714921778,8115.773143162,8038.96177701608,303.783723317328,305.02,13.1424741165501,13.107443735363,43.6547581464644,43.1922052684518,49.1291643603088,76.8113661459174,1.23627668267187,0.0350303811870081,0.462552878012559,248.62768382524,1
7178,848.837470908847,34.3895198865436,32.1745004425187,0.828823137620189,0.848199739379265,7459.4082385817,4658.18735494673,12.2348181061783,766.289090708381,10.746310625508,800,0.0421386366145236,8234.78059769036,7531.84656931289,7459.4082385817,303.226742041066,305.02,12.4400904062157,12.269361327796,43.6402394515743,43.622758210804,49.5145505287325,72.4383307311818,1.79325795893448,0.170729078419692,0.017481240770266,230.703347585002,1
7179,865.888151348912,30.5732061934402,34.5679442618422,0.902701491116661,0.857295443880171,8124.31342004995,4878.82869892522,13.1840071399055,775.316580749417,11.0019201248653,800,0.0308542740632284,8529.97109288873,8105.86354540162,8124.31342004995,305.322604348999,305.02,13.1725214314902,13.2212302580991,44.2859767348469,46.0663194476277,52.0620833165244,18.449874648325,0.302604348999182,0.0487088266088502,1.78034271278084,251.26742536237,1
7180,830.294131334454,35.4655290730746,32.8117247728801,0.907915566434819,0.852964874121482,8171.24009791337,5000.35648324204,13.3274818797999,763.743790977642,10.5006424212277,796.161819687182,0.0453202612779475,8019.80045048908,7743.90750574354,7779.2064369744,304.711441304549,303.55659780123,12.7548776491654,12.7238887982139,43.9247279259509,44.3159839259512,50.3168375199066,35.2989312308664,1.1548435033186,0.0309888509515517,0.391256000000311,240.594013514673,1
7181,854.976082878286,37.1571303850771,31.7255409524886,0.862918054785952,0.852127208203945,7766.26249307357,4769.65728577483,12.6794060108605,759.7423080741,10.7949805049724,800,0.0503221149073748,8201.40340446268,7749.53307248106,7766.26249307357,307.264121087285,305.02,12.6583110694315,12.7152044614801,44.9541886084768,43.2337130256793,49.2356302302652,16.7294205925027,2.24412108728501,0.0568933920485755,1.72047558279758,240.193685352792,1
7182,870.85665933173,36.740702630775,31.9587839830832,0.891478975227127,0.839918618999752,8023.31077704415,5184.2522426461,13.2894706360869,760.727367926902,10.9999736284493,800,0.0490907900913727,8367.98098563556,8009.62816664988,8023.31077704415,303.936749303014,305.02,13.1613707342506,13.3269915150555,43.3277308467995,43.4970894024624,49.5527862343568,13.6826103942612,1.08325069698571,0.165620780804904,0.169358555662932,248.143632279717,1
7183,862.646213695256,35.293336886792,31.9889881748356,0.877365841453439,0.852840511067605,7896.29257308095,4834.68923856464,12.880914146853,764.151111594293,10.9116146323864,800,0.0448111105071333,8338.12245062665,7869.33017596672,7896.29257308095,304.664360947,305.02,12.8292440838134,12.9172815262576,44.0687208453513,43.5396497517443,49.6085956565936,26.9623971142264,0.355639052999663,0.0880374424442305,0.529071093606959,244.215234218999,1
7184,859.54079650295,36.3448585928104,33.0817265411265,0.868224357519102,0.850276356960776,7814.01921767192,4837.01979194664,12.7851447039728,761.663736998707,10.8612369375106,800,0.0479203287516163,8272.61031425272,7747.97449756885,7814.01921767192,304.551911090384,305.02,12.9875101837641,12.8212416923457,45.1447954111663,44.6348609959577,50.6965593092056,66.0447201030765,0.468088909616085,0.166268491418339,0.509934415208683,241.670697453772,1
7185,851.666548532817,34.1184294735901,31.8266872885066,0.851253760090769,0.839435702626517,7661.28384081693,4959.991286938,12.697124910621,766.930355080223,10.7849342718413,800,0.0413370561497218,8271.2934706201,7700.95941141079,7661.28384081693,305.148249385498,305.02,12.5191867345836,12.7329733879657,43.6707121015507,43.3668695279552,49.3917611104161,39.6755705938667,0.128249385497725,0.213786653382117,0.303842573595517,236.946922911865,1
7186,885.761661753759,34.6612452225459,31.651535133505,0.885816033601834,0.842278852189917,7972.34430241651,5102.14500896185,13.1680487487963,765.646324426068,11.2108405430538,800,0.0429420944674154,8583.53885551591,7933.55297170052,7972.34430241651,305.660601733665,305.02,13.1096659151596,13.2052268108038,43.7458449316591,43.2136893394139,49.2757254969471,38.7913307159861,0.64060173366471,0.0955608956442227,0.532155592245196,246.567349559274,1
7187,854.059094216612,35.2938470159308,33.6051489351368,0.86848663909195,0.848910806677118,7816.37975182755,4866.51728769923,12.8095792450795,764.149904883816,10.8029907995459,800,0.0448126188952304,8255.10439193376,7795.08272221322,7816.37975182755,305.426890960829,305.02,12.7525559771661,12.8457452208098,46.2292574906469,45.1699638571026,51.227081730392,21.297029614334,0.406890960829344,0.0931892436436872,1.05929363354434,241.74370366477,1
7188,827.903874551126,36.5061352130018,32.7798111458558,0.898702974520114,0.834847323713943,8088.32677068102,5333.28022828417,13.4785416568046,761.282237153644,10.4598242993122,796.396439545725,0.0483972035579447,7962.87844281442,7647.04349836285,7723.99208952999,301.64292814053,303.646052487796,12.8981287865858,12.9077479491311,43.7760263936054,44.3379680562553,50.3724301852305,76.9485911671436,2.00312434726624,0.00961916254529527,0.561941662649936,238.886353284434,1
7189,848.267485228319,36.9473325334538,31.7838918249336,0.881627528727676,0.841452437488531,7934.64775854908,5095.16340875967,13.1186563327498,760.238584892115,10.7124792074164,799.647833882189,0.0497017688848561,8144.04003333247,7926.07056045481,7899.7188323325,301.6947026252,304.885727863432,13.2799136544604,13.0977825672985,42.899926341475,43.3552338143538,49.4093140489354,26.3517281223112,3.19102523823199,0.182131087161913,0.455307472878829,244.321200999975,1
7190,895.552821451461,36.3818344880005,33.7701153216415,0.895565768644665,0.851613837944273,8060.09191780198,4960.99963190706,13.1670523051935,761.576270518635,11.3158802627825,800,0.0480296618517067,8617.90588816533,7994.90736625609,8060.09191780198,304.953149944261,305.02,13.2484090534573,13.2042275538881,44.125480803976,45.3694259970282,51.4709594579486,65.1845515458981,0.0668500557386551,0.044181499569186,1.24394519305221,249.281193334083,1
7191,836.03358635034,35.0779352631667,31.4804756873805,0.863283359061768,0.826421117661965,7769.55023155591,5293.50559427882,13.0793375610398,764.660644134979,10.5771938376677,800,0.0441741948312762,8087.96385305155,7937.29349652132,7769.55023155591,307.306447862872,305.02,13.0849052012573,13.1162651599679,43.3893819332672,43.0736646126286,49.1500916038786,167.743264965409,2.28644786287231,0.0313599587106097,0.315717320638669,240.295367986266,1
7192,873.491594797193,32.8314439999034,33.3523912474605,0.814433329873256,0.84347531426884,7329.89996885931,4668.05274503122,12.0897396088861,769.974719218228,11.074916248126,800,0.0375316009772145,8527.40552851618,7368.97558232239,7329.89996885931,304.192037846794,305.02,12.2453871838738,12.1238732225603,44.4319300325616,44.8959723129771,50.8633383544353,39.0756134630856,0.827962153206386,0.121513961313587,0.464042280415534,226.697937181217,1
7193,873.457235265019,32.0691399550797,31.8561010024721,0.877047453916793,0.871291878039365,7893.42708525113,4446.06368187667,12.6035593794285,771.777949436259,11.0824876970238,800,0.0352775632046765,8553.21962946163,7841.99231567722,7893.42708525113,304.326272163465,305.02,12.7265536640225,12.6391436881643,43.356975995865,43.417152294992,49.4207314646217,51.4347695739152,0.693727836535231,0.0874099758582716,0.0601762991270789,244.126610884057,1
7194,820.059421001924,32.7873833747944,32.0724403341911,0.871591159822052,0.844580772396593,7844.32043839847,4972.96437252126,12.9212762624265,770.078944626924,10.3978903051858,799.211251623706,0.0374013192163452,8007.19639256398,7709.4350507126,7766.98050078706,305.68041970375,304.719269962829,12.8387613527978,12.8300024700417,43.9584580365842,43.6350116204023,49.6390756233102,57.5454500744599,0.961149740921428,0.00875888275601966,0.323446416181966,240.21589177692,1
7195,821.034822372594,36.6957899323843,33.0832474172686,0.906149929871504,0.837309310228497,8155.34936884353,5325.11680650879,13.5502692925896,760.833608914945,10.3711188143991,795.081760814364,0.0489579888563187,7890.69575604494,7611.60682480432,7653.97488336359,303.076157480614,303.144798354497,12.8054805521763,12.7531312047188,43.9700124530218,44.635646943705,50.6167663637132,42.3680585592683,0.0686408738826572,0.0523493474574721,0.66563449068326,236.720872681349,1
7196,859.7935967821,34.9926710183389,32.6151148873621,0.905566481905712,0.839594724693012,8150.09833715141,5273.07014936736,13.5046839115527,764.862336706119,10.8786926174174,799.224380900577,0.043922079117351,8320.70225566547,8102.84739454878,8071.08118799551,303.404303390748,304.724275827867,13.3706866346491,13.4115116141652,43.9930615277675,44.2022583111105,50.2525530035829,31.7662065532759,1.31997243711908,0.0408249795160174,0.209196783342996,249.621067669965,1
7197,847.65413450032,35.6381121855663,33.3033606372117,0.866288930542547,0.845775288468267,7796.60037488292,4918.31884118137,12.8245329707151,763.335545625043,10.7183993578368,800,0.0458305679686964,8181.73522204144,7767.90465465548,7796.60037488292,303.556165797862,305.02,12.7050431646092,12.8607411661052,44.7598526575265,44.8911840800502,50.935613323578,28.6957202274443,1.46383420213795,0.155698001495976,0.131331422523772,241.131970357205,1
7198,832.26200786539,33.1981111822129,32.3219747162423,0.828969833848327,0.848397296694927,7460.72850463494,4655.14373859877,12.2341340911861,769.107367998475,10.54848776873,800,0.0386157900019058,8112.91966417201,7383.86315446667,7460.72850463494,304.391777417053,305.02,12.1900736209185,12.2686753815874,45.136784313143,43.8761888355223,49.8470648178141,76.8653501682738,0.62822258294733,0.0786017606689455,1.26059547762073,230.744180555721,1
7199,842.470823274401,34.8196280747989,32.5203471895316,0.926864303541047,0.867334885067267,8341.77873186943,4786.97683114204,13.3802160893278,765.271669789063,10.661292970695,795.897691981161,0.0434104127636711,8158.78547379415,7948.46603694891,7914.02190958033,303.700224882581,303.455892510117,12.6509657568388,12.7299339123544,44.8678038378275,44.093735979729,50.1041354615019,34.4441273685798,0.244332372463873,0.0789681555156108,0.774067858098476,244.763564213825,1
7200,874.929051686159,35.4159778973361,32.9690557020251,0.861721935908523,0.841584772754626,7755.49742317671,4977.44086348011,12.8204439658529,763.861004283852,11.0656666110742,800,0.0451737446451855,8452.63121060542,7813.21450335434,7755.49742317671,305.228358712654,305.02,12.8402091106913,12.8566406165351,44.5345491922405,44.5420400002758,50.5487379205539,57.7170801776319,0.208358712653876,0.0164315058437943,0.00749080803526425,239.860745046703,1
7201,836.213569212418,37.944631184642,32.7973046903134,0.923556353368317,0.838886453577935,8312.00718031485,5393.1961244135,13.7845947915603,757.879474932729,10.549910969824,794.645692560738,0.0526506563340883,7995.56098639729,7756.20896653446,7755.69415680537,299.691351243039,302.978536431095,13.0183161101535,12.8983218111919,43.1978051125943,44.3701738586207,50.3741978641041,0.514809729089393,3.28718518805641,0.119994298961565,1.17236874602635,239.866829591919,1
7202,863.847155012588,35.5811904678814,32.7458215758625,0.893319344004935,0.85324807675794,8039.87409604441,4913.97123101224,13.1088684622177,763.470193948227,10.923759476184,800,0.0456622575647168,8339.96476592598,8000.55987201805,8039.87409604441,302.788433448262,305.02,13.1155369359776,13.1458794373314,43.9573024808997,44.3480656699445,50.4087226064834,39.3142240263642,2.23156655173835,0.0303425013537773,0.390763189044733,248.655899877663,1
7203,875.092628613515,33.8409646579503,31.4821348535153,0.8906455205884,0.849326405103698,8015.8096852956,4981.93585620712,13.1299794720057,767.586698101619,11.0845339361704,800,0.0405166273729768,8508.34080406036,8044.22275264574,8015.8096852956,306.402372378629,305.02,13.1747025864969,13.1670500509715,42.2847205350136,43.1064917718929,49.2037177903642,28.4130673501422,1.38237237862882,0.00765253552546774,0.821771236879236,247.911639751411,1
7204,872.026108611331,37.0605552260959,32.1302987916858,0.938820836597365,0.861283038185422,8449.38752937629,4984.82973559061,13.6480501883171,759.97075661267,11.0112975068909,796.854954482319,0.0500365542341622,8368.2640975991,8051.47273463723,8117.21617467113,303.531810633142,303.820872770246,13.1959147240887,13.1485218645606,42.3038563651654,43.7839735159314,49.9289254156635,65.743440033898,0.289062137104622,0.0473928595281716,1.48011715076603,251.047922927974,1
7205,842.781322881471,35.3471592663513,32.0384303956787,0.874807830920724,0.865830658775976,7873.27047828652,4549.72311814761,12.6506688448104,764.023794755446,10.6597883465692,800,0.0449702565556924,8144.33194383569,7874.36823571412,7873.27047828652,304.748772604824,305.02,12.8614545751175,12.6863861602397,44.2464739556351,43.6920097053333,49.8216625029279,1.09775742760303,0.271227395175742,0.175068414877718,0.554464250301798,243.503210668656,1
7206,876.979447863161,36.3822419686959,33.2974471238506,0.924742883714156,0.860844132851779,8322.68595342741,4919.76935803275,13.4502469894158,761.57530662305,11.0811894554487,798.685996279284,0.0480308667211876,8439.16025728144,8161.08951224828,8185.985449563,304.03955709701,304.519003231384,13.4125135842142,13.2666771265936,45.4691980703296,44.9841000042626,51.1670107739549,24.8959373147163,0.479446134373632,0.145836457620621,0.485098066067025,253.174807718444,1
7207,831.637881512495,34.6284780837198,31.596695353697,0.911901230768132,0.851904096954068,8207.11107691319,5045.2230688008,13.4026562930122,765.723835092961,10.5261429745047,796.210154212753,0.0428452061337989,8060.1185671746,7925.85609946601,7818.31501015936,304.91309177807,303.575026547467,12.9154621643908,12.803779111021,45.0832394850529,43.273771968013,49.419930245889,107.541089306651,1.33806523060224,0.111683053369831,1.80946751703989,241.803557015239,1
7208,835.39337588537,35.4990533327985,34.5008337307,0.921496713962813,0.837156687527097,8293.47042566532,5418.60648491032,13.7822722749275,763.664489341265,10.5647888881518,795.489898305657,0.0454193883234184,8067.95411126869,7790.83876702838,7825.91548793063,303.987265492813,303.300410976489,13.0140571461081,13.0419976615288,45.6707615715059,46.1718150131845,52.2925885725473,35.076720902257,0.686854516323081,0.027940515420724,0.501053441678621,242.038623338062,1
7209,846.569336094168,36.873228331505,33.6983729339254,0.925301676028382,0.838360471811475,8327.71508425544,5414.82204753118,13.8193094141466,760.413878381825,10.6918093594628,795.759500756214,0.0494826520227188,8130.20022194823,7936.04906003103,7886.29421528979,303.072762979707,303.403203650825,13.1454889891335,13.123748442542,45.3775660598371,45.3713654393414,51.4859727605971,49.7548447412464,0.330440671118708,0.021740546591543,0.00620062049568304,243.906006658448,1
7210,857.417122333487,34.7232365543422,33.0757161184906,0.855426852849442,0.841643560623502,7698.84167564498,4939.89635577174,12.7258986309186,765.499683930704,10.8514434690916,800,0.0431253950866206,8306.77654578154,7715.74060259994,7698.84167564498,303.867252885771,305.02,12.8546168579227,12.7618283466592,45.8988197012175,44.7317495694213,50.8031849745576,16.8989269549556,1.15274711422882,0.0927885112635494,1.16707013179619,238.10850543232,1
