tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7211,827.619729063206,33.9435772006315,32.1005025216358,0.846573831664773,0.851832878106478,7619.16448498296,4685.21762718986,12.443547983384,767.343968131906,10.4821787041678,800,0.0408200398351174,8043.4366015239,7620.55751020947,7619.16448498296,303.328777992841,305.02,12.6564703281508,12.478680523318,43.4060921983711,43.7348480186094,49.758195731857,1.39302522651633,1.69122200715896,0.177789804832821,0.328755820238335,235.644262422154,1
7212,832.865190378603,34.1661120357071,32.8503544884058,0.857773265637469,0.849691971007974,7719.95939073722,4790.64839028146,12.6399331558068,766.817561979535,10.5463639056779,800,0.0414780475255815,8087.13705790088,7752.29489025184,7719.95939073722,305.207022267131,305.02,12.6027421391825,12.6756201605865,43.7880965493298,44.4774204898765,50.4862863505338,32.3354995146174,0.187022267130544,0.072878021404005,0.689323940546693,238.761630641358,1
7213,839.744362973341,36.0654393303731,31.2913348820296,0.920442571724521,0.842539804304994,8283.98314552069,5295.93458237753,13.6785497722195,762.324703264003,10.6139752187441,795.795003499514,0.0470941209199968,8091.29550908056,7773.29500105958,7848.55664380815,307.166450804508,303.416739959277,13.0972215663863,12.9961610553984,41.9728551215656,42.9256902572528,48.9504509902177,75.2616427485618,3.7497108452315,0.101060510987921,0.952835135687273,242.738865272418,1
7214,864.082851641479,38.9703578191429,32.5234834284562,0.929069704965527,0.842723845669864,8361.62734468974,5341.54749154946,13.8037409792909,755.453118578817,10.8904553613984,796.352712528999,0.0556836017764781,8227.22846551181,7991.79125263237,7980.41161154645,304.981079823222,303.629380469494,13.2924058661185,13.2116093666946,43.5704929100185,44.1774940905096,50.2410976544529,11.3796410859222,1.35169935372744,0.0807964994238901,0.60700118049111,246.816853965355,1
7215,888.04996913719,36.4285465059046,32.4777865068657,0.894185194251077,0.825168659605225,8047.66674825969,5509.19829265261,13.5680843593696,761.465773240283,11.2205657629101,800,0.0481677834496468,8544.07678484778,8137.92537430207,8047.66674825969,305.788998586556,305.02,13.6736686232545,13.606391863485,43.8362492060316,44.155163596669,50.2611189418274,90.2586260423777,0.76899858655554,0.0672767597695341,0.31891439063746,248.896909739991,1
7216,838.199012157068,37.5644501008079,31.5556339189727,0.860904275361264,0.846341526928924,7748.13847825138,4876.25039872388,12.7362917619221,758.778793286539,10.5789198966233,800,0.0515265083918264,8027.06007343476,7737.6989777657,7748.13847825138,304.484989451696,305.02,12.8054427560351,12.7722508211498,42.5271125402949,43.2218639775186,49.2971188893807,10.4395004856797,0.535010548303944,0.0331919348853642,0.69475143722368,239.633148811899,1
7217,854.7299525559,36.4434500684906,33.0708080483731,0.839043939643856,0.831999351442966,7551.3954567947,5035.26536638239,12.6268639894374,761.430518862985,10.7994083077122,800,0.0482118514212683,8222.99907115454,7537.59607380271,7551.3954567947,302.828301029827,305.02,12.706338343792,12.6625140953351,45.9366494111281,44.7080003594343,50.7201760487781,13.7993829919869,2.19169897017287,0.0438242484569873,1.22864905169379,233.548313096744,1
7218,841.234254762575,33.682265575069,34.032023636628,0.921453982575895,0.853871060980885,8293.08584318306,5055.12319647857,13.5118601604428,767.962100782174,10.6572785886982,796.582875152707,0.040047374022282,8184.38605359755,8002.75421064403,7938.85447198962,303.11970457435,303.717135723848,12.9192276788617,12.9712330215663,45.9607575420804,45.685335688866,51.7311417384377,63.8997386544052,0.59743114949822,0.0520053427046125,0.27542185321439,245.531581607927,1
7219,875.137920639339,36.6814926179548,32.8166170608542,0.910068012853958,0.853959715694707,8190.61211568562,4990.74588064853,13.3435150998189,760.867429212228,11.05469088608,799.689473684596,0.0489157134847151,8411.15423522757,8191.90946580596,8158.81960817074,305.542057748844,304.901604079094,13.4100515077562,13.3292484256739,44.5666101182384,44.5059901785594,50.6218121286241,33.0898576352201,0.640453669750286,0.0808030820822747,0.0606199396789933,252.334627056828,1
7220,875.976167035146,32.2053537265976,31.9623634966586,0.910415217853165,0.860981092235096,8193.73696067849,4840.5679407892,13.2397468019394,771.455735759733,11.1130159491343,800,0.0356803303003334,8573.19989554909,8204.35675946218,8193.73696067849,302.398772589977,305.02,13.0876305006347,13.2771272929261,45.2209329804204,43.6854963383938,49.8598627362787,10.6197987836968,2.62122741002332,0.189496792291399,1.53543664202665,253.414545175624,1
7221,839.666130504303,35.1458320873721,32.4565946785571,0.875211969349922,0.865367298780807,7876.9077241493,4561.55312743884,12.6632900406919,764.500034197321,10.6224545483949,800,0.0443749572533483,8120.86686550739,7824.83987805796,7876.9077241493,305.495159082016,305.02,12.6300045741199,12.699042990224,44.4766932576295,44.1756966747194,50.3276700518933,52.0678460913405,0.475159082016091,0.0690384161041262,0.300996582910088,243.615702808742,1
7222,848.089747123893,33.7125664837076,32.9956946259515,0.850272124816975,0.851593697211972,7652.44912335278,4710.50026085067,12.5014183386918,767.89042398279,10.7438168187552,800,0.0401369700215128,8250.07405214733,7645.71482657529,7652.44912335278,304.650350507712,305.02,12.3807756728201,12.5367142671201,44.9958104468592,44.6891627190404,50.7784344238173,6.73429677749027,0.369649492288204,0.155938594300016,0.306647727818813,236.673684227406,1
7223,829.669208761495,33.3655810395232,31.4546839089216,0.925279018285174,0.858186294757403,8327.51116456657,4981.23897416377,13.4997251029761,768.711218051008,10.5139459472187,795.313955344532,0.0391109774362401,8082.18819560897,7837.01063280726,7839.7225497407,303.769681350155,303.233328323986,12.8081888818202,12.7448530931388,43.8462250485113,43.1468476579391,49.2287512138973,2.71191693344463,0.536353026168456,0.0633357886813624,0.699377390572231,242.46564586827,1
7224,858.318771515103,33.1082478253856,33.0270146656422,0.899664717251762,0.847438654228464,8096.98245526586,5072.50165332994,13.2924857855687,769.319939769051,10.8796752460868,800,0.0383500752886868,8369.95110502636,8068.03421350288,8096.98245526586,306.443500493222,305.02,13.5248186406648,13.3300151773714,45.0745925938729,44.7449633757792,50.8745069020935,28.9482417629742,1.42350049322204,0.194803463293477,0.329629218093686,250.422137791728,1
7225,826.204474289052,39.1974864851743,32.8644537216574,0.883020220515195,0.855285768819148,7947.18198463675,4814.63024631692,12.9268642536877,754.91584571932,10.4107043929106,796.740958540585,0.0563551928508498,7859.20571130793,7656.31835016669,7623.4295399687,303.771445795753,303.777408967562,12.4969100461091,12.4352597146712,44.7718728683805,44.5553308977908,50.6221706260161,32.8888101979892,0.00596317180827555,0.0616503314379031,0.216541970589702,235.776171339239,1
7226,827.991298339497,36.6405333715865,31.1725815107291,0.887809453257197,0.857525959607863,7990.28507931478,4793.47332034118,12.9630224812319,760.964318309512,10.4595560980301,797.299554947453,0.04879460211311,7959.34897595754,7692.8652819085,7720.56850667881,305.229037445647,303.99038781259,12.5189201540402,12.5608121308383,43.4247291113056,42.8514989386627,48.8923845345528,27.7032247703119,1.23864963305726,0.041891976798091,0.573230172642887,238.780469278727,1
7227,869.012218347952,34.056711748037,33.3700878483055,0.872354449071759,0.856624957140097,7851.19004164583,4728.72043572902,12.7507591561844,767.076348360018,11.0052397078345,800,0.041154564549977,8441.85908791237,7769.24688017806,7851.19004164583,309.794563650852,305.02,12.8507257428083,12.7867590619864,45.3336053758385,45.0527048670258,51.1014897077876,81.9431614677733,4.7745636508518,0.0639666808219328,0.280900508812742,242.820310566367,1
7228,820.393249511038,33.8008204941775,31.7877540243848,0.849552670108185,0.848998059046693,7645.97403097367,4758.67027343086,12.5290285015032,767.681659121023,10.3920728287091,800,0.0403979260987211,7977.80371084993,7629.16324908212,7645.97403097367,304.946007194558,305.02,12.541688903613,12.5644023831929,43.0970899221919,43.4523222528383,49.4645872936527,16.8107818915505,0.0739928054417192,0.0227134795798776,0.355232330646388,236.473423638362,1
7229,873.509905479202,31.938073613075,32.2570873378088,0.896706560944587,0.84456976928818,8070.35904850128,5116.49570446238,13.2937834678482,772.087986868271,11.0845289899168,800,0.0348900164146611,8558.23167320784,8072.11311977572,8070.35904850128,303.7171126087,305.02,13.2229773378646,13.3313165234672,45.3882267531641,43.950456935606,50.023442855262,1.75407127443668,1.30288739130043,0.10833918560267,1.4377698175581,249.598733458803,1
7230,844.620888875934,36.1326744861722,32.7633488998305,0.92914443816057,0.846497092825931,8362.29994344513,5259.35985025623,13.7433164323427,762.16565850296,10.6749137592564,795.500483339908,0.0472929268713004,8136.05267478597,7953.01767590976,7891.97109454239,304.009160112148,303.304446785423,13.087826991467,13.006957771045,43.4862243637213,44.4621490535899,50.5428825962948,61.0465813673745,0.704713326724345,0.0808692204220218,0.97592468986862,244.08158024358,1
7231,863.785645471422,34.2423716585978,32.5122582745391,0.922021785427536,0.852958955922369,8298.19606884782,5078.17598307278,13.5346439178025,766.637169841587,10.9371011648324,798.409761035296,0.0417035376980165,8384.7882832782,8180.58234337149,8133.24463477985,302.498435865475,304.413681638732,13.2417845664443,13.3030559317658,44.9820267085022,44.2406469729695,50.3768092276088,47.3377085916391,1.91524577325765,0.0612713653214882,0.741379735532703,251.543648498347,1
7232,902.518359558812,34.2895404794936,31.3528227491902,0.928385260481281,0.852888143171336,8355.46734433153,5114.78177436518,13.6291868395487,766.525591995758,11.427010256284,800,0.0418430100053027,8759.09580143969,8379.87117110429,8355.46734433153,305.190013604675,305.02,13.6192462820163,13.6676668575908,41.2435655018786,43.1289748253588,49.3516039174547,24.4038267727665,0.170013604674807,0.0484205755745766,1.88540932348012,258.416515804069,1
7233,851.27432797509,33.137823284219,31.6879427092882,0.886402041165629,0.857387825873483,7977.61837049066,4788.78723653756,12.944557833852,769.24997902118,10.7900789265501,800,0.0384375262235251,8300.26798788551,8071.08425063331,7977.61837049066,303.173602743956,305.02,12.9503009732024,12.9811049019096,43.8035763073099,43.465422327145,49.6735534284601,93.4658801426522,1.84639725604416,0.0308039287071544,0.338153980164911,246.730465066722,1
7234,862.541945223503,38.8244634450364,31.9384350053676,0.93030260620107,0.864013592490587,8372.72345580963,4878.86116840551,13.4814761647263,755.798231720766,10.872609564847,796.161350871052,0.0552522103490422,8217.49908330162,8011.60563299188,7970.97411080257,303.310904786233,303.55641905336,12.9662995427282,12.8708295538057,43.3561499352806,43.7173490821448,49.9134783731029,40.6315221893055,0.245514267127362,0.0954699889224724,0.361199146864195,246.524972499049,1
7235,842.848657918595,36.6290994648642,33.3549440890456,0.877196616370977,0.847496585865741,7894.76954733879,4944.62209748337,12.9596351719342,760.991365215864,10.6473598289762,799.642323979735,0.0487607934801703,8102.54889219716,7921.40777489751,7859.47242543124,307.208090391189,304.883627075373,13.1100352342277,12.9381193340528,44.8445125719217,45.12447146135,51.288809386492,61.9353494662673,2.32446331581599,0.171915900174861,0.279958889428244,243.076466765916,1
7236,865.6955293264,35.0735355776758,31.5410427965865,0.931284789953872,0.847099508094718,8381.56310958485,5258.2372506473,13.7651790803829,764.671051591008,10.9525125362393,797.539877410219,0.0441611855112403,8375.06927864983,8141.25329110597,8123.81720029033,301.335723653999,304.082016759581,13.2961921893594,13.3795475758492,43.7312852821275,43.330839434141,49.5263677683084,17.4360908156441,2.74629310558254,0.0833553864898029,0.400445847986532,251.252078359496,1
7237,847.890205323952,34.0728433386113,34.3343312399551,0.895446840231854,0.848802319188986,8059.02156208668,5019.88263771477,13.2089116745436,767.038189082515,10.7375827334488,799.305428064595,0.0412022636468562,8236.13601498821,8069.26494267938,7989.05193453857,302.553732261767,304.755177085328,13.1037560372747,13.1311995780778,46.0662212950822,46.1277274846179,52.3183421326717,80.2130081408131,2.20144482356147,0.0274435408031177,0.0615061895357201,247.084080449647,1
7238,881.295919639124,35.5293256834862,31.4819255082517,0.862351097851145,0.843972909967526,7761.15988066031,4932.59429080347,12.7935007580329,763.592880095713,11.1449677224249,800,0.0455088998803583,8510.2180017402,7660.55807773649,7761.15988066031,304.793268067171,305.02,12.9804493978215,12.8296213385038,43.3995667991967,43.2556071364145,49.3956303623056,100.601802923817,0.226731932829011,0.150828059317686,0.143959662782173,240.035872597742,1
7239,865.335837197456,35.1841014311528,32.2826449114776,0.857610791786427,0.848755701003305,7718.49712607784,4808.71803198993,12.6514795638881,764.409508064608,10.9467921112526,800,0.0444881149192399,8367.83197264811,7712.1728796931,7718.49712607784,303.583251982558,305.02,12.6835771367406,12.6871991682643,44.2233148749933,44.0362610743901,50.1303874797847,6.32424638474367,1.43674801744226,0.00362203152367435,0.187053800603181,238.716405961171,1
7240,865.913914766495,34.8670766758523,32.7107176852099,0.883753468857857,0.857974864878333,7953.78121972071,4762.13385759472,12.8970490588185,765.159430123271,10.9574589926014,800,0.0435507123459107,8384.20307837803,7980.16427493126,7953.78121972071,303.627192616837,305.02,13.0027262416834,12.93346199279,44.2083223131011,44.4723263089245,50.5813072302113,26.383055210551,1.39280738316347,0.0692642488934414,0.264003995823437,245.993233599611,1
7241,844.159358393634,33.9382504818355,31.9469808198468,0.910348852154531,0.867670105656556,8193.13966939078,4694.34269079123,13.1367217024488,767.356568485218,10.6917151726581,797.706251339623,0.0408042893934774,8204.3578661123,8100.75149178219,7958.22713012893,305.12317911053,304.145450979515,12.7944284314537,12.7960936663586,43.6928640860566,43.7158553097484,49.8366462252478,142.524361653256,0.977728131015454,0.00166523490487336,0.0229912236917542,246.13073598337,1
7242,857.128757069657,33.6375468522446,32.1264119862386,0.902219680659145,0.84708095358242,8119.97712593231,5094.52437625088,13.3358642161212,768.067882921015,10.8591044025313,799.707746202061,0.0399151463487307,8340.52932887048,8164.18804563254,8090.31344900437,302.973636394472,304.908570933191,13.3565149356539,13.3246603197563,42.6946366697096,43.9151783878171,50.0718642582908,73.8745966281749,1.93493453871855,0.0318546158976307,1.22054171810748,250.215879866115,1
7243,862.743895067253,35.593684543259,32.0338701995978,0.8913073359229,0.85461494447337,8021.7660233061,4874.0083437716,13.0584245293416,763.440639212921,10.9096760700761,800,0.0456992009838489,8328.89007254479,8011.86772687394,8021.7660233061,306.21088865849,305.02,12.943862934224,13.0952930833798,43.6039939450532,43.8324053946281,50.0012807422482,9.89829643216581,1.19088865848971,0.151430149155749,0.228411449574864,248.095856390911,1
7244,841.719861521092,34.3264151575113,31.9634719545753,0.914835662999981,0.861950179047823,8233.52096699983,4842.89868466911,13.2890736239927,766.438364944907,10.6568477525284,796.980747261464,0.0419520438188663,8167.81696691468,7833.67706491822,7922.78245790724,303.000993476188,303.868834412115,12.6953604794806,12.823638962504,44.0173139626054,43.7604062702144,49.9178115851854,89.1053929890204,0.867840935926495,0.128278483023418,0.256907692391074,245.034509007441,1
7245,853.112152953606,32.6001367439705,30.087087365832,0.947516358056217,0.847112913717327,8527.64722250595,5349.5844500671,14.0048737923737,770.521876532138,10.8189041393912,795.857887071869,0.0368476543348278,8336.20231950501,8089.8582450777,8086.11624991986,304.72530016008,303.440715893327,13.2703034882866,13.3172451213935,42.7264655830792,41.9000595800348,48.0827306082479,3.74199515783312,1.28458426675331,0.0469416331069645,0.82640600304434,250.086069585151,1
7246,862.98990517821,36.807769152139,32.0657042173282,0.886187426939592,0.844883321685079,7975.68684245632,5049.92649662571,13.1329603282582,760.568722070615,10.8998921476203,800,0.049289097411731,8290.11704142311,8008.47847097504,7975.68684245632,305.422960413779,305.02,13.1620551550225,13.1700393232362,44.7461834772948,43.8810891886872,50.0595194566187,32.791628518713,0.402960413779226,0.00798416821368519,0.865094288607523,246.670727086279,1
7247,880.787342700162,36.5843471334342,32.018362422056,0.883757632612083,0.868412277512648,7953.81869350875,4541.4420156538,12.7420999723794,761.097226855861,11.1271099431195,800,0.0486284664301732,8468.81252062856,7953.48695284825,7953.81869350875,304.850419598066,305.02,12.9647927819515,12.7780754302408,43.8975902651375,43.834082163195,50.004893643563,0.331740660504693,0.169580401934297,0.18671735171066,0.0635081019425598,245.994392582746,1
7248,832.641989922955,37.7935086294078,32.2466924870108,0.889918648906037,0.839171214590723,8009.26784015433,5190.81093280461,13.2780260089682,758.236955337136,10.5064156883859,797.184204279298,0.0522038058285801,7966.35264306804,7765.70665846092,7727.362063776,305.054702406765,303.946407486589,12.8115705451887,12.8468424636887,44.2515303086156,44.0398876121539,50.1584198930374,38.3445946849251,1.10829492017615,0.0352719184999959,0.21164269646178,238.990579292042,1
7249,834.516060324216,36.5079438544499,29.6408347122346,0.893512071493409,0.849147415715628,8041.60864344069,5001.75006227089,13.1750149722281,761.277958812299,10.5433447361039,797.453393480554,0.0484025514846266,8026.41595975557,7884.24011672118,7785.6234809629,304.2145245809,304.049042599298,12.8065780882974,12.7916338647984,41.5446522709596,41.4217801293565,47.5139869939555,98.6166357582742,0.165481981601829,0.0149442234990467,0.122872141603089,240.792478792668,1
7250,826.252934652209,36.6448427538486,31.2626308125695,0.877467002631167,0.855605391183187,7897.2030236805,4777.69138205862,12.8407699870608,760.954124465771,10.4375523691711,798.045085540356,0.0488073444177861,7942.49852464823,7762.25306055487,7704.22356890878,304.977074320284,304.274639989399,12.483522579537,12.5623555194917,42.1279758424611,43.0251699149194,49.0812879872216,58.0294916460925,0.702434330885069,0.0788329399547099,0.89719407245822,238.274955739448,1
7251,869.35405061384,36.8064257139971,33.1430615329758,0.868345102282209,0.841837177858005,7815.10592053988,5010.54062115566,12.9151080221313,760.57189997354,10.9802881635561,800,0.0492851250330751,8351.29863081287,7775.9861452241,7815.10592053988,304.005217689176,305.02,12.9136541074124,12.9515719429475,44.9452236890295,44.9017372468827,50.9542525453766,39.119775315783,1.01478231082444,0.0379178355351204,0.0434864421468006,241.704306820822,1
7252,851.913184355218,38.3090548829238,32.0651686796161,0.916135006778371,0.851214324696844,8245.21506100534,5083.60707758567,13.4757932806034,757.017430674444,10.7441148719627,796.548424363112,0.0537282116569453,8133.4822352443,7805.63544807318,7889.47776818697,305.022309650535,303.704000499045,13.056723886165,12.9307896937824,43.9002304631602,43.8281085004877,49.8933161664321,83.8423201137894,1.31830915148998,0.125934192382612,0.0721219626724903,244.00446705733,1
7253,878.560376246629,34.3545340598399,32.2763162282373,0.928562231300429,0.853862343497649,8357.06008170386,5094.31123218739,13.6162319020118,766.371849681449,11.122977625042,799.153259615565,0.0420351878981892,8524.33693646882,8297.20450625684,8268.60682837476,300.884065785513,304.697159059925,13.6441903049533,13.5101507805573,44.833535621006,44.0816787955436,50.2343651378632,28.5976778820823,3.81309327441119,0.134039524396041,0.751856825462468,255.730108094066,1
7254,852.189977734771,32.7937492385651,33.4110603748059,0.883061383405501,0.850205236384424,7947.55245064951,4921.16465547694,13.0047169234081,770.063886176174,10.8052222438075,800,0.0374201422797821,8320.71143206361,7850.78407830905,7947.55245064951,304.693393124412,305.02,12.905438152224,13.0414338418668,45.2496927600112,45.2184826886637,51.3691232814128,96.7683723404589,0.326606875588197,0.135995689642787,0.0312100713474166,245.800591257202,1
7255,852.851369886522,35.793333387752,31.094320843943,0.904579564295804,0.866784510052251,8141.21607866223,4683.84589258515,13.0668051780549,762.968369871273,10.7824929149986,798.414820922342,0.0462895376609092,8226.70104250506,8002.56806620546,7979.90001122991,305.2333506816,304.415610847166,12.7863913607622,12.8440510567762,42.120745811081,42.9071443330653,49.0629543095823,22.6680549755538,0.817739834433837,0.0576596960140652,0.786398521984346,246.801031275153,1
7256,870.990541641921,37.8786537795127,33.7445416325965,0.898467404574268,0.851735398680941,8086.20664116841,4974.48745219786,13.2078282896325,758.035544484563,10.9893820727243,799.942868788102,0.0524555693942966,8330.34222304645,8091.10055964568,8080.43195635505,302.761364362728,304.998217297184,13.3866244228236,13.2356597923503,46.8974398254952,45.5725589454144,51.7528880394695,10.66860329063,2.23685293445544,0.150964630473222,1.32488088008085,249.910266691394,1
7257,880.093924768052,32.6498011915222,32.2637087654732,0.91200931663911,0.865663671861757,8208.08384975199,4746.8554413357,13.1911867208404,770.404395281454,11.1605524216453,800,0.036994505898182,8598.13863940461,8216.40424440388,8208.08384975199,306.560456335549,305.02,13.2941129860192,13.2284301095319,44.777611848607,44.1178861025691,50.3425158608387,8.32039465188609,1.54045633554921,0.0656828764872941,0.6597257460379,253.858263394392,1
7258,873.854620757782,40.3584052680384,32.5283745092316,0.884370571610109,0.85058977371914,7959.33514449098,4920.41660684135,13.0181092181037,752.169692338455,10.9983593537565,800,0.0597878845769312,8272.63257134279,8021.39936810411,7959.33514449098,304.811058114938,305.02,13.0009146323713,13.05486394775,45.0460247306577,44.3791617201026,50.5849902392924,62.0642236131343,0.208941885061904,0.0539493153787056,0.666863010555112,246.165004468794,1
7259,861.481484532482,35.9726823220091,30.1592991003397,0.86635458359896,0.839943806749756,7797.19125239064,5037.6324311169,12.9145485895924,762.544119967287,10.8897045875937,800,0.0468198500408907,8303.88020145035,7764.1261702959,7797.19125239064,303.702089904987,305.02,12.950202297535,12.9510109309326,42.0695770535266,41.9912759637505,48.1498851772849,33.0650820947385,1.31791009501347,0.000808633397602065,0.0783010897761542,241.150244919299,1
7260,835.913535020772,37.2609912129475,32.5989174245385,0.935978476333467,0.857435792738138,8423.8062870012,5055.55593025411,13.6677818519892,759.496625285773,10.5532203922058,793.835327648131,0.0506292183927843,8015.13527377731,7790.78064907517,7774.68121556399,301.258035201026,302.669564549041,12.537133099921,12.6501797705877,45.841844073206,44.4135287905483,50.5328692685624,16.09943351118,1.41152934801482,0.113046670666707,1.42831528265766,240.45405821332,1
7261,852.343610009404,35.079072361488,30.6206966817579,0.932180241109455,0.859924864558119,8389.62216998509,4979.77959928729,13.5729163299876,764.6579543289,10.7835304985226,796.268903063743,0.0441775570888749,8245.71237144363,7938.96720430065,7998.34100030032,300.968699228506,303.597426015629,13.1897530443221,12.9764268958773,42.1278219886654,42.4442434413053,48.5809022661376,59.3737959996715,2.62872678712279,0.21332614844477,0.316421452639887,247.37137114331,1
7262,821.188058351252,36.2415537314832,32.8098080956082,0.875676664323206,0.85659409912237,7881.08997890885,4747.37131707046,12.7997793623779,761.908104648177,10.3776528448433,797.853325323732,0.0476148691897794,7906.81780971132,7733.34881667747,7669.61327541998,305.79253290083,304.201526612806,12.5232784053324,12.4914859269719,44.372098001699,44.6069945222483,50.6885745557343,63.7355412574989,1.59100628802361,0.0317924783604795,0.234896520549285,237.20453429134,1
7263,853.746624146086,36.7963123720509,30.4706034765412,0.843616197088128,0.849389431296767,7592.54577379315,4717.61478555091,12.4357459685593,760.595823083914,10.7832668068986,800,0.0492552211451079,8201.7076925265,7559.48007815521,7592.54577379315,304.440683027217,305.02,12.5534027977949,12.4708564806442,42.2164533794818,42.2380962720853,48.2633949853963,33.0656956379344,0.579316972783033,0.0825463171507526,0.0216428926034737,234.821003313191,1
7264,867.075297391097,34.2131553221827,32.5244445344964,0.889976998987243,0.867491710300451,8009.79299088519,4593.10976618621,12.8453882308822,766.706281085377,10.9790621465021,800,0.041617148643279,8417.71590814985,7927.29153743555,8009.79299088519,304.409571676082,305.02,12.8201804782249,12.8816553080528,44.5980419745798,44.3101140800238,50.3801701792461,82.5014534496358,0.610428323917631,0.0614748298279064,0.287927894555985,247.72555641913,1
7265,825.880195509818,37.4520841316559,31.1957501322033,0.943538744841294,0.857934306361183,8491.84870357165,5085.19953430218,13.7701759465981,759.044594986568,10.4245954069575,792.307937482565,0.0511942562667899,7912.7327985729,7708.25684248269,7675.35081461571,299.946929556211,302.087208863665,12.5053326141957,12.4813026907791,40.7893087730373,42.9616143067366,48.9955353392142,32.9060278669822,2.1402793074538,0.0240299234165597,2.17230553369932,237.381983957188,1
7266,858.298536237602,40.376653201938,33.2262072680504,0.882615875820191,0.853723189324083,7943.54288238172,4845.15136292284,12.9445942559321,752.126526850816,10.8023721849821,799.370208177742,0.0598418414364804,8124.75067324046,7914.65003307132,7881.00815304325,305.531347473003,304.779876122969,12.9088434101714,12.8789487178947,44.8940919056297,44.9965990025579,51.0464245610229,33.641880028068,0.751471350034308,0.0298946922767058,0.1025070969282,243.742520197215,1
7267,825.092675435567,38.2423879490263,32.3470733254143,0.893496600546491,0.8498970680154,8041.46940491842,4985.82984218801,13.1631660201067,757.175131306578,10.4065471371161,796.037758268103,0.0535310858667772,7879.57869499402,7595.2326592736,7643.1913341442,304.056972763419,303.509296283671,12.4842305350148,12.5465440517508,43.6916910606248,44.0963194231852,50.1087739050584,47.9586748705924,0.547676479747679,0.062313516735923,0.404628362560452,236.387360849821,1
7268,869.447295803031,33.2953038050716,31.5724991154833,0.843932844225611,0.856679085872093,7595.3955980305,4573.57116834033,12.334555682879,768.877458849103,11.0187707498785,800,0.0389031764386212,8472.08445380744,7543.50650429274,7595.3955980305,306.132974530387,305.02,12.2986977281043,12.3693804989746,42.9097714283231,43.2989240583527,49.2741182931072,51.8890937377528,1.11297453038685,0.0706827708702171,0.389152630029542,234.90914220713,1
7269,860.157977152422,36.4337028147123,32.535014149591,0.879532953839399,0.843188785858869,7915.79658455459,5047.11583189321,13.0605383706704,761.453575991798,10.868094072045,800,0.0481830300102526,8275.5490953739,7864.98687320457,7915.79658455459,302.65719296188,305.02,13.0805030325983,13.0974128928308,44.0760895782578,44.2749791026601,50.2889112152714,50.8097113500235,2.36280703812037,0.016909860232408,0.19888952440234,244.8184510687,1
7270,873.275253439893,39.9570761672557,30.2077181256625,0.894749549934863,0.866906144227353,8052.74594941377,4630.33233514205,12.9229954952445,753.119036326357,10.9954886797756,799.798712476519,0.0586012045920542,8280.91183844998,7992.77571394201,8032.48448329648,303.774876819771,304.943254099485,12.9344451150495,12.9268744105137,44.0117720561078,41.9702764136796,48.0366756639512,39.7087693544709,1.16837727971318,0.00757070453579267,2.04149564242828,248.4273551535,1
7271,851.133435615659,31.8116201492545,32.4609930189392,0.938916021820513,0.853505592589648,8450.24419638462,5159.05741688049,13.7738124195036,772.387112536938,10.801869306642,796.617221622147,0.034516109328827,8343.22464375857,8110.02379233214,8092.92790444581,305.756985812469,303.730231173984,13.2360619131505,13.2286344480747,44.3801391436926,44.2481102752051,50.3654479874893,17.0958878863285,2.02675463848476,0.00742746507575198,0.132028868487552,250.296739312758,1
7272,864.68337332186,38.0318749887744,33.8735473073347,0.894579472402369,0.859981764081887,8051.21525162132,4777.69959815985,13.0245723215647,757.673099714054,10.9081553870664,799.658746428754,0.0529086253574325,8264.81590428114,7977.66083803329,8016.87142715271,303.951139409524,304.889888544623,13.0567150486276,13.0056299147331,45.911045696832,45.6730935531241,51.8121043896555,39.210589119416,0.93874913509876,0.0510851338945368,0.237952143707858,247.944477128435,1
7273,846.422931521929,31.3993994668191,31.5391456353294,0.948100735426292,0.868834018765839,8532.90661883663,4862.46118439914,13.6631693615047,773.362220561239,10.7462617493847,795.579688130781,0.0332972242984509,8310.75284923644,8075.21118397822,8061.43026375934,304.272909979914,303.334645592063,12.8925251214159,12.9446704806616,44.4402596012,43.3537569259355,49.5178487759058,13.780920218871,0.938264387850325,0.0521453592457366,1.08650267526456,249.322585477094,1
7274,855.997793157647,38.2593501147378,29.6671653033158,0.965354937127229,0.834410884441892,8688.19443414506,5738.70332412139,14.4857453666589,757.135007303588,10.7961594064277,793.008731875927,0.0535812408705152,8174.15023103634,7949.42019062514,7928.92572410525,300.568867019708,302.354404245994,13.2425997434761,13.2571479848591,42.1059947017905,41.4809056251389,47.6360696946577,20.4944665198973,1.78553722628624,0.0145482413830624,0.625089076651655,245.224506931091,1
7275,826.295096873928,33.4361375786996,30.8251136891007,0.903530396599137,0.852713591015318,8131.77356939223,4981.5853165522,13.2670195161437,768.544316557586,10.4704824624682,796.791305885659,0.0393196043030173,8047.02978814578,7819.09093936942,7805.61889450141,302.349984552787,303.796605151555,12.8503943725849,12.7708520442942,43.2754488256106,42.6258121027001,48.749005044643,13.4720448680109,1.44662059876748,0.0795423282907493,0.649636722910522,241.410893644374,1
7276,872.416605212406,39.3935729388415,31.4501664654599,0.858210249664722,0.841713723326374,7723.8922469825,4954.55315727818,12.7662420486793,754.45200321317,10.9908603545081,800,0.056934995983537,8292.07661149489,7694.46792416355,7723.8922469825,304.357353639448,305.02,12.7789602446193,12.8022856681664,43.1413655919694,43.2319284929987,49.3148250862275,29.4243228189544,0.662646360551548,0.023325423547039,0.0905629010293794,238.883265370594,1
7277,854.687479037516,39.6855668685878,32.122352368462,0.923345569703703,0.837645202685074,8310.11012733333,5418.88667987517,13.8018705427561,753.761291572356,10.7643695571808,795.766525610623,0.0577983855345555,8113.76510038277,7897.1280923272,7870.35214737128,304.066557552501,303.40588205219,13.0908666763923,13.108402687286,45.2571006130435,43.9036131873175,49.9871570424285,26.7759449559135,0.660675500310049,0.0175360108937497,1.35348742572599,243.412953011484,1
7278,852.637137807727,34.7641036048858,30.0071592997571,0.8893161508569,0.837770838745133,8003.8453577121,5216.55257946672,13.2912162982044,765.403012922643,10.790523151593,800,0.0432462338466967,8259.09893124082,7982.25885305711,8003.8453577121,305.365053004719,305.02,13.2733123111437,13.328742105795,41.6784766936623,41.8016907909421,47.9132336780329,21.5865046549889,0.345053004718523,0.0554297946512925,0.123214097279842,247.541609001406,1
7279,859.810846918593,35.2566543217517,32.4080398802136,0.921421998446111,0.861704625870226,8292.797986015,4883.17037696633,13.388562108397,764.237884201896,10.876136016957,797.779263752971,0.0447026447476295,8311.95517789128,8034.06990374194,8062.59652255454,306.056577858625,304.173288787414,12.9436644012721,13.0536576271406,44.4183986884695,44.2195981310883,50.3637872838664,28.5266188125961,1.88328907121092,0.109993225868504,0.198800557381276,249.358655336739,1
7280,876.041639216071,32.3795418654265,32.7797525467905,0.896861362418789,0.848694630337896,8071.7522617691,5030.09433572545,13.23145626343,771.043693717333,11.1120132853796,800,0.0361953828533332,8567.84776819519,8066.58240791337,8071.7522617691,304.374498566556,305.02,13.2496053710883,13.2688133472923,43.7115250677581,44.6065067618074,50.7765242907043,5.16985385573025,0.645501433443769,0.0192079762040294,0.894981694049285,249.641822528942,1
7281,830.847101333082,37.8447472034946,31.4960066401579,0.912868941989998,0.869742958023261,8215.82047790998,4661.77790084946,13.141692343622,758.115750490134,10.4832382459858,795.065737477953,0.052355311887333,7947.50803042241,7656.38340993801,7709.08278950974,303.054334070398,303.138689056906,12.3656080150162,12.3659505027964,43.4277548740116,43.2982823425407,49.4124634698163,52.6993795717317,0.0843549865085151,0.000342487780152112,0.129472531470903,238.425240912673,1
7282,791.452837438102,37.1901540979519,29.8821317513986,0.916040108178909,0.835113296594628,8244.36097361018,5430.45049400556,13.7341844667291,759.664190481295,9.99260848771496,791.450496222158,0.0504197618983815,7591.0268376165,7350.71890324919,7363.296032488,302.797765246896,301.760287947103,12.2428505399766,12.3010611614194,42.3486432477387,41.6287992506474,47.6307374448395,12.5771292388135,1.03747729979261,0.0582106214427647,0.719843997091338,227.730805128496,1
7283,827.403076940439,36.9133513236809,31.1255207534707,0.936787185100568,0.869577272672601,8431.08466590512,4787.66350441873,13.4885897508699,760.318967443833,10.4493373526903,793.12448929415,0.0496012906952089,7944.82938646973,7666.43473144262,7706.48450487564,301.033081008339,302.398539655627,12.5251051402402,12.3641380167681,42.0755841588072,42.8613869335722,48.8517741532737,40.0497734330147,1.36545864728851,0.16096712347211,0.785802774765017,238.344881594093,1
7284,836.649450095387,36.1596179392234,32.6880452319686,0.941219267488487,0.859655425005085,8470.97340739639,5034.11306760067,13.7088235358519,762.101923764767,10.5738877635914,793.820359707814,0.0473725952940411,8058.38020630573,7761.63991118922,7816.62880011655,304.229566153485,302.663857647597,12.6694169715022,12.6855936415122,43.8046151906687,44.4257322264724,50.4303588955146,54.9888889273307,1.5657085058881,0.0161766700099246,0.621117035803643,241.751406189173,1
7285,845.804174582693,34.7293910388754,32.3950574969597,0.959668009321081,0.849290930731961,8637.01208388973,5368.8263160527,14.1481063824636,765.48512549754,10.7044068941856,793.620295999861,0.0431435931280747,8194.0642547724,7944.87300530458,7948.24232712922,301.967105544794,302.587578357347,12.9106857314358,13.0566068831466,44.3279644664919,44.1472214904042,50.1894272319897,3.36932182464079,0.620472812552634,0.145921151710775,0.180742976087664,245.821927643173,1
7286,833.288995262552,34.5592598126081,31.6237437935225,0.909697361919148,0.852211428586311,8187.27625727233,5026.40867249549,13.365443262641,765.887570913275,10.5477441585561,796.567926342386,0.0426405363584057,8078.38615221124,7848.38257697485,7836.03456764491,301.607586611921,303.711436116193,12.8095265882232,12.8281699350227,44.1657443652402,43.3758680241912,49.4224961317961,12.3480093299477,2.10384950427169,0.0186433467995037,0.789876341049023,242.351584566338,1
7287,829.533361564024,36.5878513621158,32.5104451491182,0.959964955567318,0.84784144554233,8639.68460010586,5403.35852032132,14.176679519532,761.088937602915,10.4795753549879,791.637913329928,0.048638827996356,7975.88887345745,7769.90743973183,7736.61220725372,300.338110157449,301.831745404868,12.6635899012079,12.730688779326,44.5373483323731,44.251990259348,50.2813619796165,33.2952324781054,1.49363524741932,0.0670988781180402,0.285358073025101,239.276666203724,1
7288,819.305568533986,37.383839542758,31.5671629403285,0.865964685835209,0.859537906198587,7793.68217251688,4634.03963461572,12.6144678152031,759.206027561606,10.3423011571315,798.180034416994,0.0509924655479926,7851.9373773516,7638.1443831911,7616.37925603105,304.819910384257,304.326092622339,12.3834983140513,12.362298978054,42.7711013152492,43.2872475537249,49.2791742907254,21.7651271600553,0.493817761917114,0.0211993359973466,0.516146238475663,235.558121320549,1
7289,813.909750351921,36.7779076352558,31.7423379073071,0.881250488262257,0.846242002165995,7931.25439436031,4993.5623162711,13.0388286715981,760.639359488802,10.280291267907,796.507507773915,0.049200800638997,7819.59416537914,7558.71709341704,7585.00634041777,304.996703273803,303.688400026499,12.3182725187506,12.5048096785271,42.518508454043,43.4409803743363,49.3989788145458,26.2892470007264,1.30830324730397,0.18653715977651,0.922471920293283,234.587824961375,1
7290,841.031689390677,36.3898584038857,31.629690286883,0.909434298524472,0.865818497495794,8184.90868672025,4730.07471933953,13.151589798995,761.557289945608,10.6268878866452,796.728474042094,0.0480533875679895,8092.98393950933,7803.54402016592,7850.19442132405,303.064966519588,303.772648940399,12.7668163080808,12.6493808367611,44.1724987449159,43.3372783677364,49.3250740117919,46.6504011581237,0.70768242081158,0.117435471319705,0.83522037717956,242.789518185281,1
7291,851.275833935505,37.6336624567197,32.5081385332541,0.883380090870607,0.841855438394071,7950.42081783546,5096.91623202972,13.1384420764582,758.61507145863,10.7432311622179,799.547766788024,0.051731160676713,8149.97707582251,7872.92817506679,7905.47776354783,305.733315113428,304.847574782104,13.1848881457459,13.1010563581919,44.0188824837328,44.2281382770911,50.2491838312296,32.549588481048,0.885740331324598,0.08383178755399,0.209255793358267,244.499312274676,1
7292,849.896154330587,39.5520002938529,30.1097159581595,0.918461326603307,0.838119679315189,8266.15193942977,5379.98749229771,13.7210902698823,754.077243304891,10.7054523820302,795.784291770433,0.0574034458688863,8072.73802057314,7760.3442813417,7830.55587995595,301.182333930353,303.412655844772,13.0253183235692,13.0347369191739,42.2010866448522,41.8317711064213,47.8617521169042,70.2115986142444,2.23032191441837,0.00941859560464664,0.369315538430847,242.182140617195,1
7293,850.253175147007,37.3707708403763,32.4322973355966,0.86989537151813,0.834919689812054,7829.05834366317,5160.84713061274,13.0453610201408,759.23694157709,10.7330983713012,800,0.0509538230286375,8148.96478107278,7803.73213734406,7829.05834366317,305.136103719322,305.02,13.0870803909736,13.0821926912691,43.8546759849177,44.1555619079945,50.1917868160936,25.3262063191069,0.116103719321586,0.004887699704474,0.300885923076834,242.135825061748,1
7294,862.000461361305,34.8227847352426,31.1570608513652,0.933656103993257,0.867812648665282,8402.90493593931,4811.32928497111,13.4708422507182,765.264202708784,10.9084032736804,797.091208621481,0.0434197466140206,8347.8105340589,8186.96085374851,8097.37621803713,303.762433148219,303.910950567155,13.1255991647837,13.0176939592885,43.0110083864773,42.9087092744911,49.0048363139089,89.5846357113796,0.148517418935796,0.107905205495177,0.102299111986248,250.434316021768,1
7295,854.466300536157,37.2205238647299,30.5849613239346,0.922778822287488,0.84571306730495,8305.00940058739,5240.39173952209,13.6618138420162,759.592350797981,10.7878732031298,796.56636137625,0.0505095615025232,8194.3859664759,8025.94451128532,7948.55438748162,303.041631385055,303.71083943373,13.2926584757584,13.11235879697,43.3971917698258,42.3446452197473,48.4540155752822,77.3901238036942,0.66920804867442,0.180299678788408,1.05254655007856,245.831578994278,1
7296,831.873905734962,38.1524220573712,31.5255286207751,0.889988236701243,0.847823211554982,8009.89413031119,5009.86346163985,13.1435520515719,757.387945623288,10.4930085424942,796.99337556768,0.0532650679708894,7947.27818340727,7726.46549261286,7708.85983790505,304.807832303951,303.873649269567,12.6870294747948,12.6852947351259,42.4910568442471,43.2672945094954,49.3369550735691,17.6056547078051,0.934183034384205,0.00173473966893134,0.776237665248274,238.418345502219,1
7297,853.377860815624,36.7129067021333,32.8453443324777,0.841768084215957,0.860269328136899,7575.91275794361,4489.87564150076,12.2515715819063,760.793119196104,10.779488135488,800,0.0490086010048705,8200.9604019353,7481.79243953161,7575.91275794361,306.476486659111,305.02,12.2358287344374,12.2861621045153,45.4968951323962,44.5586809993035,50.5718092805748,94.1203184119959,1.45648665911148,0.0503333700778441,0.938214133092664,234.306580142587,1
7298,823.507030575106,32.7409621281281,30.8337463462726,0.899253298170646,0.840971210783647,8093.27968353581,5207.20642967074,13.3885854887994,770.188754085913,10.4420646489524,797.111779098099,0.0372640573926089,8042.36076206117,7825.19365074494,7801.08993919933,305.716001225111,303.918793575628,12.899849618689,12.9416565881805,41.9426743071645,42.5466062471929,48.5647058058707,24.1037115456029,1.7972076494828,0.0418069694914465,0.603931940028396,241.270822861836,1
7299,835.902299846198,38.4002375388726,30.8672597876563,0.90981331592677,0.848766335275895,8188.31984334093,5101.1947350414,13.421403354183,756.801738101797,10.541238900625,795.603290854645,0.0539978273727537,7977.6279217393,7683.47678970777,7738.29908408712,300.912143118498,303.343644720605,12.8604132453839,12.7195890633474,41.8567214755843,42.5728981543479,48.5816967483929,54.8222943793508,2.4315016021074,0.140824182036443,0.716176678763624,239.32883765218,1
7300,863.502355791492,33.7996187171457,32.7754048101509,0.916371747312856,0.851194035623217,8247.34572581571,5085.36077823814,13.4795968832616,767.684501924592,10.9381564241441,799.008610452241,0.0403943725942604,8397.05316644235,8010.98845277541,8145.14157144908,305.21437966599,304.642007950178,13.3856853664148,13.3501387879529,43.3335915710917,44.5166600719111,50.6025230074992,134.153118673669,0.572371715812153,0.03554657846189,1.18306850081936,251.911594993272,1
7301,838.936104927942,32.688955630812,31.9067846160075,0.905198652603553,0.857957578273568,8146.78787343198,4878.06434357745,13.2102753359496,770.311775455314,10.6382307561821,798.056892236272,0.0371102806808572,8194.75442149798,7923.60455130542,7948.91178885304,305.769662090077,304.279141587384,12.8955784405356,12.9258043534864,43.9894945841915,43.657082214765,49.7589992518292,25.3072375476186,1.49052050269279,0.0302259129508151,0.332412369426521,245.84263264494,1
7302,861.113314423449,37.5945791381334,32.0125068413632,0.885008304943032,0.86020648829724,7965.07474448729,4721.83955989489,12.8818553309347,758.707523048745,10.8677995286757,800,0.0516155961890682,8245.48126139186,7990.86487229881,7965.07474448729,303.702899206571,305.02,12.930207812734,12.9182253676351,44.0480201908472,43.7720725496221,49.8890951626075,25.790127811526,1.31710079342935,0.0119824450989618,0.275947641225024,246.342517870742,1
7303,875.116057051598,34.8008146727769,32.5888235413839,0.889684348709179,0.87769882701609,8007.15913838262,4371.8094116837,12.6918291707752,765.316172891546,11.0746124976766,800,0.0433547838855672,8475.58005297876,7992.60586211809,8007.15913838262,304.642052717625,305.02,12.8074930037735,12.7276626963721,44.1987685661728,44.3606100618406,50.4973872917857,14.5532762645253,0.377947282374748,0.079830307401469,0.161841495667829,247.644097063381,1
7304,847.522546780235,37.9827515086392,30.7736770402967,0.935841059082084,0.846630071899137,8422.56953173876,5294.32958151682,13.8401944077704,757.789301306314,10.6921862780957,794.650393644602,0.0527633733671076,8102.42436911508,7838.80217860713,7859.35163804163,304.203835201092,302.980328836846,12.860014590696,12.9511622756605,42.3279249941949,42.5406492186932,48.661437394476,20.5494594344955,1.22350636424585,0.091147684964449,0.212724224498331,243.072731073453,1
7305,872.871587998591,36.0045481740943,31.4897694990198,0.907982370804128,0.860946185114951,8171.84133723715,4828.3893251335,13.2049024061553,762.46874129418,11.0333412744611,799.886039506021,0.046914073382275,8412.57783380749,8287.09005790607,8160.20049879326,304.105909503862,304.976549712658,13.2324914649683,13.2233209454662,42.4792222652115,43.2841149093952,49.4552084717308,126.889559112812,0.870640208796544,0.00917051950206726,0.804892644183766,252.377335014226,1
7306,860.243032167064,36.888568003404,32.4394450578585,0.944239357392203,0.856840665184815,8498.15421652982,5113.54042427071,13.7979896306293,760.377592387948,10.8643392127001,795.434452107722,0.0495280095150652,8261.00009343885,8098.8428387005,8013.17009063568,302.661536131333,303.279270727372,13.0880381450276,13.0472807294974,45.8046844515497,44.2416764678117,50.4193450988788,85.6727480648151,0.617734596038474,0.0407574155302228,1.56300798373804,247.830002803166,1
7307,843.096859454925,35.9819118284292,34.5905876908488,0.889350215095701,0.860583702808192,8004.15193586131,4737.00218136917,12.9393804495146,762.522287569851,10.6572149444336,798.784841308971,0.0468471405376866,8126.36391855315,7872.84623670405,7882.57300099655,306.557197498976,304.556690370078,12.900823915818,12.7788154833031,47.4475464173441,46.3864618636748,52.5420249768347,9.72676429250532,2.00050712889839,0.122008432514905,1.06108455366931,243.790917556595,1
7308,845.123954887753,35.5091474936906,33.1709200201891,0.870347509743303,0.845987658395115,7833.12758768973,4937.00232342845,12.8813816878079,763.640611603675,10.6877419613159,800,0.0454492354954064,8161.59380800157,7864.51506866452,7833.12758768973,306.587553606659,305.02,12.9393061395358,12.917750387246,44.6709905374115,44.9569789969153,51.0861364663645,31.3874809747913,1.56755360665863,0.02155575228978,0.285988459503834,242.261677969786,1
7309,875.651491052379,42.0584852941424,30.5399964011043,0.869212882706239,0.846871057978983,7822.91594435615,4912.45179371421,12.8511694128413,748.148153036706,11.0020700667471,800,0.0648148087041175,8231.1784000173,7836.26163364476,7822.91594435615,305.302319755067,305.02,12.9676244109161,12.8874528123347,42.9335384546112,42.3172717109481,48.4249595482052,13.3456892886106,0.282319755067022,0.0801715985814617,0.616266743663111,241.94585394916,1
7310,807.845761080796,36.0216394460828,33.2710517344288,0.910383363636658,0.864113166799169,8193.45027272993,4772.22625153223,13.191296300728,762.428311890291,10.2112268863626,793.73468682041,0.0469646101371362,7785.32847729822,7492.78882296904,7551.76862297927,302.937449076762,302.631192717452,12.2391105668413,12.192528173787,44.7435784333436,45.0133416284035,51.0493784045183,58.9798000102319,0.306256359310623,0.0465823930543348,0.26976319505988,233.559854318947,1
7311,844.640829139907,38.6853302631853,30.7318348205126,0.937429245369446,0.859268100131996,8436.86320832502,5022.49603903855,13.659776530479,756.127351262435,10.6484299478907,794.056168647586,0.0548408109219561,8051.56913160215,7810.70825066407,7810.02205765409,302.939204766175,302.753765701108,12.8817119832385,12.680584912937,41.4096312222018,42.4717862230604,48.5085270185317,0.686193009981253,0.185439065067328,0.201127070301478,1.06215500085862,241.547073948065,1
7312,832.245238053212,32.6260993389544,31.0889229108899,0.898349177971149,0.853701574211334,8085.14260174034,4931.98035228788,13.1756751261708,770.460462013703,10.5540162880592,798.044473285985,0.0369244224828708,8131.45226539827,7792.86036852121,7887.50869743633,307.091366439201,304.274406552114,12.8136105756657,12.8898981015888,43.4389278123307,42.8346543778766,48.8878880809686,94.6483289151174,2.81695988708668,0.0762875259230338,0.604273434454115,243.943567961949,1
7313,800.705166886686,37.8294639768362,31.9073548826678,0.969309977105368,0.862833256129788,8723.78979394832,5110.80984328126,14.0659669480327,758.151902962794,10.103073632322,788.134374996231,0.0523101212965075,7659.66450011816,7352.11812789023,7429.87456511461,299.890959975226,300.495933826688,12.0802895001378,12.0135212622329,43.6785665545202,43.6104577318035,49.5814286807613,77.756437224376,0.604973851462319,0.0667682379048742,0.068108822716674,229.789935003545,1
