tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7314,820.201562394295,37.6097831577543,31.8714607025029,0.904165828930051,0.853425181142805,8137.49246037046,4969.83944673091,13.2652800224631,758.671557940332,10.3513122920413,794.889397427799,0.0516605525745847,7853.24622332991,7630.05565344674,7617.64883663001,303.548852288791,303.071455004284,12.466554982868,12.4529203595553,44.4885270638186,43.5582885147089,49.5076497886106,12.4068168167223,0.477397284506878,0.0136346233126492,0.930238549109667,235.597386699898,1
7315,848.206671339875,35.0491589846659,31.9310144826074,0.88913321832287,0.851357880822019,8002.19896490583,4930.75380564779,13.0764079433507,764.728714421773,10.7315015823828,799.58299284039,0.044089106972784,8206.68740891079,7986.52539093581,7960.48678664346,304.564954931643,304.86100559522,13.1028759645248,13.0449728789527,42.868583087161,43.639020794443,49.6432232104198,26.0386042923474,0.296050663577034,0.0579030855721481,0.770437707281999,246.200622267325,1
7316,824.941564237539,36.4500663205032,31.7432682559404,0.907885813611908,0.884626274719267,8170.97232250717,4307.05069606094,12.8500607524438,761.41486811885,10.4229683926889,795.370388807194,0.0482314148514379,7936.20310412615,7705.81052630636,7698.11701100236,303.687766154075,303.254844992463,12.2027784671925,12.1406066639362,44.6305213847067,43.4411112224276,49.4314336149691,7.69351530399945,0.432921161611944,0.0621718032562963,1.18941016227904,238.086093123785,1
7317,843.838332169906,35.1676678167885,29.2315361103149,0.926085222108002,0.855975876826436,8334.76699897202,5034.26092815705,13.5463787435881,764.448381779387,10.6750109612133,795.977456935362,0.0444395227757666,8160.49485477672,7897.70701048162,7915.68000913342,300.693438989067,303.48630489303,12.9957921899552,12.9015657283314,40.915168625741,40.9429368488757,46.9679389076948,17.9729986518005,2.79286590396282,0.0942264616237942,0.0277682231347285,244.814845643303,1
7318,830.268116198343,36.8395383904008,32.526842401126,0.911877051320065,0.863289980207792,8206.89346188059,4798.02484761835,13.225538718882,760.493571937507,10.4862775683777,795.404944096857,0.0493830350781164,7974.74668430368,7797.11419857012,7735.50428377457,305.249785109592,303.268020060529,12.4718140001979,12.5010832094206,44.5883060119189,44.2304666789185,50.2437508589132,61.6099147955456,1.98176504906303,0.0292692092227238,0.357839333000484,239.242400529111,1
7319,826.980570911767,36.0526170961601,32.3133278785458,0.890434722784277,0.8741255887184,8013.91250505849,4452.85788039592,12.7544589020332,762.355034259033,10.4527772559186,797.162465023347,0.0470562071762086,7968.7273630379,7846.33804257179,7729.66554214676,305.113846613803,303.938118851777,12.3402105352538,12.3368017050935,42.8160678599845,44.0096045020476,50.0130917066513,116.672500425024,1.17572776202593,0.00340883016029814,1.19353664206312,239.061820891138,1
7320,816.538012307556,35.2779926058301,32.3029567895958,0.923628178824325,0.85909839483998,8312.65360941893,4952.28847065474,13.4613325130927,764.187408490909,10.3285451766346,793.681942797936,0.0447657393863637,7892.94417201368,7646.32355748578,7656.15584685327,302.384556171648,302.611082740283,12.5636988715602,12.4332186991566,43.8078865083935,43.9852101424629,49.9663562602417,9.83228936748674,0.226526568635052,0.130480172403521,0.17732363406936,236.788325160411,1
7321,822.617115733504,40.0144318677135,32.0089941746575,0.933377184725769,0.863378102177611,8400.39466253192,4909.18401608686,13.5359872549251,752.983361416924,10.3570528647337,792.041642136524,0.0587707982288452,7798.68848045994,7483.57338488083,7564.72782604614,304.100063137014,301.985677105603,12.3070456050202,12.2238494595733,42.7782453571234,43.6697778296779,49.6156893454744,81.154441165314,2.1143860314105,0.0831961454468892,0.891532472554495,233.960654413799,1
7322,852.221240148888,36.3882107092322,33.6778903133188,0.963540891548854,0.846630714905386,8671.86802393968,5451.0211063426,14.2498376206358,761.561187567311,10.7682911826314,793.383877342433,0.0480485155408611,8200.71262111539,7977.48101449109,7954.69124248193,303.801444497237,302.497437833736,13.185221196866,13.1082592603571,45.8327006677297,45.3605219507011,51.3609995865082,22.7897720091569,1.30400666350118,0.0769619365089067,0.472178717028612,246.021378633463,1
7323,811.439956668524,39.720706047301,31.6834167791036,0.924460360300789,0.854685032508981,8320.1432427071,5053.76406395901,13.5430343728019,753.67816984511,10.2193295510575,791.835523089977,0.0579022876936131,7702.08559308505,7479.12641821016,7471.0230252925,301.393258466021,301.907089066131,12.1847024623429,12.1952214678299,42.9139964704141,43.3336877763615,49.2744551612371,8.10339291766195,0.513830600109827,0.0105190054869482,0.419691305947367,231.062567792552,1
7324,814.723901231957,38.1353287673912,32.9810632643289,0.876280607839272,0.860180574480838,7886.52547055345,4675.81574183063,12.7552024343261,757.428379800736,10.2768569973024,796.591027861434,0.0532145252490799,7783.98314491063,7501.06687026822,7550.46365056331,305.334479599479,303.720244147868,12.3732804408462,12.2461536955543,44.8106570553719,44.6122444353721,50.525603813263,49.3967802950956,1.6142354516108,0.127126745291861,0.198412619999793,233.51949434732,1
7325,854.91021879383,34.9192157803082,32.1192177279687,0.889959985543359,0.853055350769233,8009.63986989023,4899.55754190797,13.0625225819963,765.036095071681,10.8176717249694,800,0.0437048811603988,8275.90933423791,7993.43236327507,8009.63986989023,305.097259224017,305.02,13.1240047913325,13.0994027062875,44.1337047324274,43.7811760328874,49.7691117147957,16.2075066151619,0.0772592240167,0.0246020850450339,0.352528699540059,247.720820718255,1
7326,799.979426881312,35.1077879402137,31.1631040812147,0.939718812767844,0.863944245990335,8457.4693149106,4929.80373866815,13.6190241561704,764.590027627424,10.1207577802922,791.000752373862,0.0442624654657194,7738.23047084412,7444.09597663079,7506.0835567188,300.805543774302,301.588811861344,12.1893832092,12.1211379338022,43.8071655228358,42.7979422403043,48.7367411678726,61.9875800880054,0.783268087041961,0.06824527539775,1.0092232825315,232.146914125324,1
7327,842.453358812169,35.8053957303476,31.4109299471837,0.923950532444705,0.873381671715106,8315.55479200234,4637.12258463014,13.2458072686145,762.939836399863,10.6509074110098,795.831106480273,0.0463252045001715,8126.00155766594,7857.96057695316,7882.22151093596,303.896520798498,303.430505123266,12.6244459580974,12.5910015366236,41.3697067055139,43.0616032029362,49.0419227280195,24.260933982805,0.466015675231745,0.0334444214738259,1.69189649742231,243.780046729979,1
7328,791.446705551376,33.9004623313123,31.5234471487174,0.909521839636243,0.863340028279498,8185.69655672619,4784.54324377783,13.190614862607,767.445956355281,10.024445058613,792.931344849897,0.0406925545558992,7693.21982493824,7435.87764209254,7462.42323019009,301.406313768174,302.324898507644,12.2396400331878,12.0590671749888,44.1996688207945,43.1433788952013,49.0675905119167,26.5455880975533,0.918584739470248,0.18057285819903,1.05628992559323,230.796594748148,1
7329,845.487540830952,34.728109981154,32.7205688139216,0.895704325736308,0.868064719043355,8061.33893162677,4610.32464180013,12.9195191953542,765.48815583958,10.7004128205269,798.848520483212,0.0431398052005249,8191.03927670735,7989.09415210744,7945.30809840613,302.386076136321,304.580969647237,12.6688691336103,12.7695135264863,44.7906941046531,44.3643159168142,50.3469456244137,43.7860537013112,2.19489351091585,0.100644392876013,0.426378187838864,245.731178301221,1
7330,830.657931964092,35.2156526227324,34.1108491552645,0.919993709834958,0.871117347997468,8279.94338851462,4667.65178472848,13.2233648459719,764.334873720927,10.5077842828156,795.271258540364,0.0445814078488418,8031.46597289259,7773.72309120991,7790.52199370581,300.411124302016,303.217049099977,12.5436972616169,12.4768688655676,46.3670221205831,45.7577646152316,51.751319595383,16.7989024959043,2.80592479796132,0.0668283960493348,0.609257505351515,240.943979186779,1
7331,854.506128968679,38.6278795354079,32.2907033061451,0.938668666182304,0.866116062880011,8448.01799564074,4875.42298445483,13.5696927148523,756.263250958993,10.7734157878996,794.839919122684,0.0546709363012593,8147.53844768985,7926.31739748646,7903.11229425916,303.01728197585,303.052590163501,12.7959629908937,12.7302746956731,44.1977893065578,43.9515179464719,49.9762992881209,23.2051032272984,0.0353081876512533,0.0656882952205695,0.246271360085878,244.426153430697,1
7332,817.874318050361,37.0295614638202,33.6617533183918,0.907982526433636,0.876300642624264,8171.84273790272,4492.64192415671,12.9735295708129,760.044072357333,10.327822564174,794.539978850402,0.0499449095533333,7849.60032025876,7608.39214006744,7614.11231065099,301.721046022082,302.938230436187,12.0698169126713,12.1222116835622,45.5805044925857,45.3040689888059,51.2921620367336,5.72017058355232,1.21718441410502,0.0523947708908583,0.276435503779744,235.488009607764,1
7333,828.871147609075,40.4947998211403,31.6877920100276,0.923386941102949,0.855098426575408,8310.48246992654,5038.83525862726,13.5207694154868,751.847051023093,10.4307674630331,793.228687088216,0.0601911862211341,7842.34175698909,7553.94664982111,7607.07150427942,299.535465007459,302.438267669559,12.4266223851508,12.4112952320284,43.3757204029532,43.3139068287403,49.2736434152851,53.1248544583104,2.90280266209999,0.0153271531224188,0.0618135742129269,235.270252709674,1
7334,808.317495203081,35.3846951374997,31.0050350532361,0.974529109560838,0.84805796020237,8770.76198604754,5480.35334893121,14.3880873778512,763.935003652244,10.2235065050568,789.100419388441,0.0450812454346945,7810.09447927934,7551.81748694636,7575.79164490095,299.619686491645,300.864262402328,12.4357944435317,12.4628739380825,43.5910952720141,42.6141642185583,48.5466566112137,23.9741579545916,1.24457591068261,0.0270794945507955,0.976931053455779,234.302834378381,1
7335,814.975724076139,34.3663329419846,31.1208582666225,0.882625747302612,0.83784020231817,7943.63172572351,5175.87020315784,13.1901332276089,766.343939425735,10.3178497403082,797.242362009931,0.0420700757178306,7907.0216163906,7736.26068792642,7669.81096789888,303.20896534393,303.968581575337,12.8722815281561,12.7714197911189,41.8529060854894,42.7251164117831,48.6570151563419,66.4497200275455,0.759616231406483,0.100861737037249,0.872210326293697,237.210648491719,1
7336,833.743612934757,36.5902996014986,31.6525689976396,0.920624924390579,0.851495916690461,8285.62431951521,5102.38523587295,13.5373589380197,761.083146292655,10.532738686476,795.077516447948,0.0486460671341811,8016.28989858149,7774.10925649112,7775.80120162404,304.956514592564,303.143180083691,12.7976669557785,12.7402600965175,43.4232421979447,43.2631283329224,49.2164453919818,1.69194513292041,1.81333450887229,0.0574068592609649,0.160113865022275,240.488696957445,1
7337,805.018686050868,39.6313993005433,31.7454385007519,0.916932370699379,0.864431329483036,8252.39133629441,4799.56834640898,13.2813001553178,753.889424954565,10.1393638478564,791.878708636956,0.057638218806794,7643.95918066557,7350.04501699144,7414.6404052456,302.512145195154,301.923554635555,11.7139364397184,11.966724980022,43.4600031973804,43.3234450118917,49.218002691335,64.5953882541662,0.588590559598572,0.252788540303623,0.136558185488667,229.318775419968,1
7338,845.939433839502,33.8721675761431,31.5621513370307,0.869340028220023,0.856655914707705,7824.06025398021,4711.74057084742,12.7062397163744,767.512887598633,10.7149390453589,800,0.0406088905017081,8223.85380714677,7890.18376190486,7824.06025398021,304.787898373814,305.02,12.8581759626459,12.7421139280416,42.4707751479453,43.1548529679326,49.0907368993141,66.1235079246489,0.232101626185738,0.116062034604278,0.684077819987273,241.981244968461,1
7339,780.619294030684,38.7511955260671,31.773561909436,0.899641723579734,0.864444126996011,8096.77551221761,4708.78678583563,13.0306609917254,755.971546983088,9.84066440453106,791.298352422384,0.0550355662711397,7439.26229323476,7234.85165818824,7216.08442443772,302.597119738612,301.702279319844,11.7891330238466,11.6460967253781,43.9863812766897,43.3150676875826,49.1559016959093,18.7672337505255,0.894840418768013,0.143036298468573,0.671313589107143,223.177868797044,1
7340,832.436180061576,39.8515165018598,32.0906562272707,0.880126798789902,0.860431433073744,7921.14118910912,4691.07234608449,12.8074527625543,753.368737714851,10.4823869221241,797.364504358828,0.0582890778564367,7897.10260375929,7652.3048250013,7660.18952564651,305.196011057958,304.015151399412,12.3536442995943,12.4204966672392,42.8325340215889,43.6348539289759,49.4975527225007,7.88470064520789,1.18085965854596,0.0668523676449482,0.802319907387023,236.913078112779,1
7341,812.394170697348,35.2731907601526,32.1839542290796,0.922913229742946,0.862763691964762,8306.21906768652,4867.71245734738,13.3937687600736,764.198767256859,10.2761766687485,793.36623543421,0.0447515409289262,7853.04154237129,7662.80234322165,7617.45029610015,305.858957428836,302.490711415178,12.2736744232843,12.3178095254537,43.0222826796738,43.7249719962452,49.5948927533043,45.3520471215033,3.36824601365726,0.0441351021694096,0.702689316571401,235.591246271139,1
7342,843.090582930906,32.8994858715169,32.3609583295278,0.918599703275647,0.865416805801084,8267.39732948082,4786.59677583464,13.2902993022542,769.813766170927,10.6887731199368,797.233629229432,0.0377327922863415,8228.36469120515,7912.13812062182,7981.513750469,302.056641115848,303.965251984452,12.8224457747639,12.8669512876285,43.9935073580963,43.9359940253041,49.8862755187219,69.3756298471744,1.90861086860332,0.0445055128646157,0.057513332792162,246.850940736155,1
7343,800.352385441179,33.6809210606433,32.7738300582104,0.908564422028366,0.871203383584568,8177.07979825529,4607.77651077879,13.0577983756216,767.965281231048,10.1393746880926,793.895202572871,0.0400433984611896,7786.687733848,7670.53347798923,7553.08710183256,304.551387312859,302.692393360971,12.2800575528238,12.0954116844448,43.3665487323636,44.3321961869015,50.2530734955108,117.446376156674,1.85899395188801,0.184645868378999,0.965647454537901,233.600632015441,1
7344,811.641392706374,35.3825472683724,31.2638878328507,0.910712263409377,0.859655936457823,8196.4103706844,4870.93519377393,13.264482267235,763.940084436665,10.2655681241968,794.247240108026,0.0450748944541686,7842.27897958921,7641.45917272261,7607.01061020153,301.911918496543,302.826616472188,12.324583792508,12.3453972912024,42.4682576221506,42.8136104403852,48.7240429292832,34.4485625210791,0.914697975644344,0.0208134986943946,0.345352818234566,235.268369387677,1
7345,817.915233184236,36.7453390066678,31.3860987418268,0.938918812779654,0.865831092965722,8450.26931501688,4883.143383412,13.5777762799413,760.716400579727,10.3312125114402,792.171419179929,0.0491044992753409,7859.12279532702,7595.72629974692,7623.34911146721,301.483126669974,302.035157847828,12.3219568456877,12.2836758155854,42.3827702183557,42.9298317812889,48.8359734988795,27.6228117202854,0.552031177853507,0.03828103010229,0.547061562933258,235.773683859811,1
7346,854.051427655636,36.9131192617931,31.1708486225512,0.905550059781984,0.852806311375055,8149.95053803785,4990.73111772191,13.2952296443135,760.319516386228,10.7858838817403,798.083384080759,0.0496006045172145,8200.71801676282,7979.56758523807,7954.69647625993,300.563724425666,304.289242265391,13.0305799565265,13.0133443697026,42.2360399862338,42.7432330996494,48.7145472959017,24.8711089781318,3.72551783972563,0.0172355868239098,0.507193113415646,246.021540502885,1
7347,783.972213953433,37.0293924801097,31.969634323833,0.94204684388829,0.871971742297206,8478.42159499461,4760.08994693302,13.5270742275097,760.0444720883,9.89972063266971,788.866602322541,0.0499444098896243,7524.22794207911,7302.85358129421,7298.50110381673,301.829989998549,300.775113800527,11.7200498843165,11.6774221908607,43.4325982027485,43.4976763586767,49.3814856910109,4.35247747747235,1.05487619802216,0.0426276934557865,0.065078155928191,225.726838262374,1
7348,839.534648356751,38.8117462856294,33.0170377604196,0.965185583195986,0.865421136388448,8686.67024876387,5029.24407460252,13.9642338741459,755.828314161344,10.5827289891154,791.454439526735,0.0552146072983204,7998.72621106946,7755.96398005738,7758.76442473737,302.859764940075,301.761791430556,12.4414159109424,12.5077958225108,44.4897696960431,44.5554846327208,50.4700233853131,2.8004446799896,1.09797350951931,0.0663799115683918,0.0657149366777077,239.961786332085,1
7349,794.949338828406,40.2239949582167,32.0518527762037,0.902932477440619,0.854309880007872,8126.39229696557,4944.11497287791,13.2334667579317,752.487639926338,10.0066042669096,791.903500404296,0.059390450092077,7529.84602848366,7264.35705238646,7303.95064762915,305.009368156441,301.933007116648,11.9969538613033,11.927738695279,43.8253059604809,43.5514378491315,49.394735473396,39.593595242688,3.07636103979348,0.0692151660243336,0.273868111349351,225.895380854511,1
7350,818.405735782437,37.0392836363113,34.1755952227477,0.926745345473555,0.87232439723343,8340.70810926199,4674.86862356057,13.3019766096049,760.021074558306,10.3344346829357,793.075392720067,0.0499736568021178,7854.38815267739,7541.24465921303,7618.75650809707,303.633096350469,302.379820359343,12.2060004175603,12.1848949733687,46.4289907577598,45.6748575106468,51.5308200656429,77.5118488840417,1.25327599112541,0.0211054441915675,0.75413324711306,235.631644580323,1
7351,819.830199217415,36.0351307507861,31.2609799956876,0.940289709952206,0.855030798292401,8462.60738956985,5132.58169166037,13.7693585971405,762.396398209015,10.3625750431383,792.444605683422,0.0470045022387308,7900.38988905928,7712.56667252854,7663.3781923875,301.650242235045,302.139317031947,12.4225078570254,12.5041511761817,40.0395976192797,42.7637454378953,48.6381959560376,49.1884801410379,0.489074796901718,0.0816433191563313,2.72414781861563,237.011696671779,1
7352,822.492370875437,38.2611437246986,31.9531582577525,0.951429893617967,0.851101741920676,8562.8690425617,5281.99244939219,13.9968110114188,757.130764519225,10.3735582912083,791.177226963021,0.0535865443509682,7854.14011980726,7612.97053327422,7618.51591621304,300.064379470976,301.656097210326,12.3900154407045,12.4883371537383,44.7131126746055,43.4534752327821,49.3322336367146,5.54538293882433,1.59171773935032,0.098321713033787,1.25963744182337,235.624203594219,1
7353,823.378082853927,35.2491447274841,31.7003462277927,0.905109502566751,0.850198840305839,8145.98552310076,5044.17233196469,13.329516654379,764.255648147136,10.4153571698675,795.828228825683,0.0446804398160795,7959.99554454103,7626.88287036474,7721.1956782048,303.401246886738,303.429407945512,12.6653676359719,12.6700919281162,41.9731689498507,43.2085962355389,49.1116848406642,94.3128078400623,0.0281610587742307,0.00472429214429582,1.23542728568818,238.799866336232,1
7354,840.162730107339,35.1618160632178,32.1725474153825,0.900938606174471,0.851362746997481,8108.44745557024,4996.11768088413,13.249953062158,764.462224102458,10.6285727286062,797.759774555277,0.044422219871927,8125.14234714502,7867.00861887791,7881.38807673067,303.286198889237,304.165858043563,12.8795817125317,12.9152787781251,42.1776876488298,43.7033395688147,49.6572996820023,14.3794578527668,0.87965915432676,0.0356970655934408,1.52565191998496,243.754270414352,1
7355,821.417788442737,38.2672644449636,30.6201844920262,0.916918813268646,0.861867671762366,8252.26931941781,4855.73384356942,13.3206089242249,757.116285955439,10.3599426090541,793.757852908164,0.0536046425557016,7843.68127087855,7622.38573293174,7608.37083275219,304.988227011108,302.64002536756,12.2384135058256,12.3159182191258,41.0444622248707,42.1411671300094,48.0761408005227,14.0149001795508,2.34820164354801,0.0775047133002129,1.09670490513871,235.310438126357,1
7356,842.996312280476,35.4737731085365,31.9302432949221,0.946235626321098,0.844703511843645,8516.12063688988,5396.12013388176,14.0258367929676,763.724289711757,10.6612004215189,794.19294793552,0.0453446378603038,8142.21771939922,7860.82269049264,7897.95118781725,301.378723835714,302.805916224115,13.1841557766383,13.0444526542977,43.5291708038243,43.4727988767262,49.4535564456492,37.1284973246093,1.42719238840164,0.139703122340581,0.0563719270980627,244.266531581978,1
7357,796.987239114441,34.0589646449716,32.5191954208119,0.908759067449418,0.863271204583976,8178.83160704477,4782.0271984157,13.1806032595014,767.07101913232,10.0930878472881,793.456474827592,0.0411612260846002,7742.1151812113,7457.41195715036,7509.85172577496,303.607397081293,302.52511743989,12.2367488514813,12.1366778080692,45.2021478109057,44.039474685412,49.9737866055311,52.4397686246011,1.08227964140309,0.100071043412136,1.1626731254937,232.26345543634,1
7358,836.926912868003,35.1109173478759,31.5932613346216,0.951943803401319,0.868104451383239,8567.49423061187,4898.88770530976,13.7300814447693,764.5826250136,10.5881584800678,793.325115915923,0.0442717187330005,8095.52200475024,7847.32244441778,7852.65634460773,302.882936061079,302.475033570844,12.6421868559136,12.6200281591889,44.0870983368137,43.1303976116394,49.1013307540102,5.33390018995578,0.407902490235756,0.0221586967246594,0.956700725174244,242.865660142508,1
7359,832.107420858552,36.1734673873528,31.9827698417194,0.929875878790741,0.863694466225039,8368.88290911667,4883.72787018454,13.480271228887,762.069162895217,10.51634210362,794.31103727785,0.0474135463809788,8014.18002362544,7709.99988653714,7773.75462291668,305.078191553439,302.850940738112,12.5336397621064,12.5570148052324,43.2068640399103,43.5255928017554,49.5071131108856,63.7547363795347,2.22725081532701,0.0233750431260908,0.318728761845023,240.425400708764,1
7360,851.128973163934,37.3674535476472,31.2132846017851,0.950955891301075,0.866124723515858,8558.60302170967,4939.04485996108,13.7471832847402,759.244788633041,10.7441889348695,793.962961975083,0.0509440142086991,8157.46945688846,7977.71391655947,7912.7453731818,303.240790702688,302.71822832705,12.6603772800253,12.7456641388703,42.4824384271085,42.7751755644826,48.7931176825558,64.9685433776704,0.522562375638529,0.0852868588450022,0.292737137374075,244.724083706655,1
7361,815.515025906048,36.4914893601871,31.5498821782301,0.915677964414654,0.865843386909185,8241.10167973189,4762.0019057668,13.2415005899749,761.316881918477,10.303449555679,793.86259441293,0.0483538976019032,7844.19008873388,7646.75285526825,7608.86438607186,301.160606944438,302.67996068479,12.2623474703334,12.2601621659497,42.871993628974,43.0963808603412,49.0783764313417,37.8884691963885,1.51935374035207,0.00218530438370301,0.22438723136721,235.325702662017,1
7362,798.257642039014,40.1460535185777,32.9305663968738,0.906617816923505,0.867894797156531,8159.56035231154,4670.20389267323,13.0794942142824,752.672010401805,10.049033299226,791.932476714552,0.0591599869977444,7563.6260959231,7250.06799041135,7336.71731304541,302.081135284962,301.944055059341,11.9271475728471,11.7937092308981,46.0026861736791,44.4364781707351,50.3360001419868,86.6493226340617,0.13708022562065,0.133438341948972,1.56620800294401,226.908782877694,1
7363,805.643095767428,39.7485980647685,33.4795323953764,0.90747227507133,0.863506610573677,8167.25047564197,4770.14396292506,13.1583515175319,753.61219127779,10.1460407699854,792.649121160748,0.0579847609027624,7646.18001746249,7311.83688359334,7416.79461693861,301.199633847905,302.217293670564,11.8722998995196,11.9830204770568,44.0967876028539,44.960002402001,50.8155545177448,104.957733345269,1.01765982265931,0.110720577537188,0.863214799147151,229.385400523875,1
7364,832.624151780555,41.0814754696282,32.8718084149546,0.898441669378434,0.853976445145217,8085.9750244059,4926.63137335883,13.172790340324,750.459269776595,10.4718096407293,795.418552194152,0.0619259127792569,7858.66661622118,7698.61421486669,7622.90661773454,302.578886365382,303.273208487825,12.4459616358592,12.4534712634612,44.3948044611737,44.3519677585308,50.2177726333205,75.7075971321483,0.694322122442827,0.00750962760205276,0.0428367026428944,235.759998486636,1
7365,826.266487884909,38.230773103458,32.2924225380251,0.911716048901266,0.833826707419453,8205.44444011139,5432.32903256324,13.6904455929236,757.20260622377,10.4214715588255,794.627820766035,0.0534967422202874,7891.16542502957,7647.23579943692,7654.43046227868,302.415437994197,302.97172236257,12.8159006556992,12.8071588383833,44.1342325728336,43.7749412592512,49.6547645857695,7.19466284175996,0.556284368373099,0.00874181731588308,0.359291313582418,236.734962750888,1
7366,808.201733069298,37.3455503525161,32.703917799638,0.918774182251419,0.84133456067379,8268.96764026277,5312.39163996363,13.6733156261053,759.296600641123,10.2025182547194,792.699138589785,0.0508792491985962,7746.73742878748,7513.9136668205,7514.33530592385,302.803885459253,302.23636406582,12.4879636890988,12.4605598690039,44.9726022063427,44.1733928873845,50.0346108125887,0.421639103350572,0.567521393433253,0.0274038200948503,0.799209318958177,232.402122863625,1
7367,790.06776414304,38.7803103998905,29.5381674367479,0.845311774546407,0.842188986526049,7607.80597091767,4870.63533727788,12.5672757955729,755.902675749059,9.95948630680416,796.790079093634,0.0551216553136764,7528.40234839938,7222.72415544412,7302.5502779474,302.547928250833,303.796137406425,12.056446741178,12.0970844716596,41.2002256457601,40.9744827373179,46.7783896854809,79.8261225032757,1.24820915559263,0.0406377304816612,0.225742908442122,225.852070451982,1
7368,826.841911411324,40.0402433333773,32.636577445648,0.963077324883904,0.860576576764768,8667.69592395514,5129.86329009863,14.0121707809733,752.922304394896,10.4099755873942,790.171042366217,0.0588471195063801,7837.90280795543,7640.58090425674,7602.76572371677,303.92806048578,301.272464178179,12.4064250485481,12.3253086047922,42.7969782268294,44.0756866038706,49.8994655941145,37.8151805399693,2.65559630760049,0.0811164437559082,1.27870837704116,235.137084238664,1
7369,799.2797595037,40.0883802714908,30.6705739772076,0.943927168966497,0.8552465224677,8495.34452069847,5147.60240450715,13.8191380363831,752.808436467789,10.0624818141296,789.194298571725,0.0589894544152643,7575.12120148043,7342.31739894955,7347.86756543601,300.058735243105,300.900056187935,12.0133483026976,11.9863158751935,43.4550358878667,42.0848555894311,47.8706510892395,5.55016648646415,0.841320944829988,0.0270324275040874,1.37018029843561,227.253636044414,1
7370,802.203170373244,38.1075574243122,30.3622701802503,0.834864336069537,0.868172373988528,7513.77902462583,4295.00965967027,12.0404781090067,757.494072912789,10.1191990600726,799.164173308182,0.0531324088590133,7665.23331062969,7430.30882783931,7435.2763113108,304.820381162664,304.701320178077,11.8214459629074,11.9483205585052,41.5642506302076,41.7641620842638,47.5401254462492,4.96748347148787,0.119060984587009,0.126874595597782,0.199911454056213,229.956999318891,1
7371,845.821511543322,36.3153943804551,32.0133061587092,0.885062386416437,0.865561170876203,7965.56147774793,4608.77743379706,12.8029457140875,761.733434593033,10.6881857443214,799.314453908154,0.0478332067587083,8141.54843659027,7839.26443643706,7897.30198349256,304.17266021891,304.758618413831,12.6254067692514,12.7290705859837,44.0662646426724,43.4515831185443,49.3155992713183,58.0375470554973,0.585958194921204,0.10366381673237,0.614681524128073,244.246453097709,1
7372,800.837105762188,37.3091560943883,30.9763396979726,0.916714400057159,0.865419849762307,8250.42960051443,4776.70600108648,13.2629760874255,759.382691258724,10.1099104338282,792.209304236493,0.0507716359265945,7677.29099362515,7453.73611698856,7446.9722638164,302.57428859761,302.049602472769,11.9676716909315,12.0051778804387,41.0714356929871,42.3974938702661,48.2332305810254,6.76385317216773,0.524686124841139,0.0375061895072708,1.32605817727899,230.318729808755,1
7373,830.742246262769,37.4822197729562,31.3967050196326,0.87889569344869,0.853715729202441,7910.06124103821,4824.88477096761,12.8901460682339,758.973309127072,10.4856556406703,798.073557631817,0.0512833635911599,7958.3327599665,7688.64413067842,7719.58277716751,305.589623254611,304.285495686071,12.576305942033,12.6152615952311,43.0242666272498,42.8312641383031,48.7024709448533,30.9386464890849,1.30412756853951,0.0389556531980872,0.193002488946632,238.749982798996,1
7374,799.691768097576,35.5802152026976,29.9911559403053,0.937023015931784,0.872031058941825,8433.20714338605,4733.36099409653,13.4540206678817,763.472500938019,10.1124935573496,791.042888402563,0.0456593738274765,7720.61074694934,7495.46561589451,7488.99242454086,301.390200816277,301.604877275687,12.0163231059525,11.9813885725999,42.1153762275951,41.4125028842081,47.2621766917347,6.47319135364705,0.214676459410384,0.0349345333525903,0.702873343387054,231.618322408481,1
7375,795.382621440727,37.5951034448512,31.2363591650254,0.892465706844874,0.851986342652949,8032.19136160387,4935.95507694095,13.1157366993729,758.706282801205,10.038231061521,793.579789850758,0.0516171464984942,7616.06897458618,7353.35806204407,7387.58690534859,297.645812753058,302.572134375348,12.1763207317043,12.0972229583579,42.4576703756128,42.6358832315807,48.4488578186841,34.2288433045242,4.92632162228989,0.0790977733463425,0.178212855967928,228.482069237586,1
7376,817.764766816629,37.9623238579679,31.2734926024954,0.89189924389935,0.874521402432835,8027.09319509415,4451.61802612539,12.7696542514644,757.837622913977,10.3169755516699,795.584366859396,0.0527029713575289,7818.5922277391,7656.3593072126,7584.03446090692,303.056171673279,303.336429474316,12.0214106747544,12.0988911742187,42.6572518752747,42.674630309626,48.5011967857164,72.3248463056743,0.280257801037408,0.0774804994642242,0.017378434351329,234.557766832174,1
7377,806.115440141075,37.6292879352312,31.8125965111671,0.925148490543937,0.860727351211629,8326.33641489544,4924.50563507311,13.457972181196,758.625419389211,10.1733438764301,791.928148697038,0.0517182257634867,7717.75726484741,7472.97091864509,7486.22454690199,300.144595532491,301.942404894463,12.2157366031887,12.1342506329083,43.0910680478583,43.204321734482,49.0206886032511,13.2536282568963,1.79780936197238,0.0814859702804043,0.113253686623707,231.532717945423,1
7378,799.604336828748,36.9185351899857,30.8345847926262,0.955483162821709,0.876815706772963,8599.34846539538,4715.69501647631,13.6442133885768,760.306705008089,10.0982136760922,789.283457085245,0.049616618739889,7677.73956653725,7409.5939728509,7447.40737954113,300.382325567896,300.934050100177,11.7078994434721,11.8498405102144,41.688487421129,42.2138993540463,48.0147829711178,37.8134066902367,0.551724532280502,0.141941066742223,0.525411932917301,230.332186996118,1
7379,823.947915961688,38.1545834721537,30.1748315404479,0.890156233932239,0.852020238947308,8011.40610539016,4922.46753987904,13.0812760896051,757.38283279662,10.3930102930907,796.244722579886,0.0532714590042245,7871.48757706546,7577.67248471035,7635.3429497535,301.882400990698,303.588206601646,12.3544718966513,12.5024277284704,41.3256589758513,41.562577279904,47.3908561145029,57.6704650431448,1.70580561094783,0.147955831819043,0.236918304052793,236.144627311965,1
7380,838.751318730875,35.6685995934167,30.9991956078182,0.978016770644236,0.856489720954472,8802.15093579812,5304.62191454037,14.2974284592148,763.263427661773,10.6055115739482,791.363967283255,0.0459207154227839,8094.79911603831,7859.02147163633,7851.95514255716,301.652302875448,301.727296625923,12.8116766168915,12.7900243087703,43.0928063099537,42.4156007105829,48.3086316791631,7.06632907916901,0.074993750475187,0.0216523081212063,0.677205599370744,242.84397348115,1
7381,754.866536538394,36.3804525402007,31.4266556586458,0.932878717416593,0.867374631466076,8395.90845674934,4817.14820243941,13.466423076612,761.579539516155,9.53823230505499,787.139358900628,0.0480255756048058,7264.12256668189,7072.22092687317,7046.19888968144,300.746476243078,300.116559064837,11.324334244363,11.3334960323605,43.2604448075975,42.7833241564997,48.5577047134615,26.0220371917349,0.629917178240532,0.0091617879974919,0.477120651097735,217.923677000458,1
7382,814.077003710187,38.0158655514252,31.6205636146837,0.959609117635048,0.864178475209303,8636.48205871544,5028.76656049698,13.9035180907817,757.710970038104,10.2699080433702,789.918962604035,0.0528612874523705,7781.62198574416,7560.72357155316,7548.17332617184,301.493286810398,301.176352466854,12.4231750159084,12.1858024878129,42.306487480274,42.9791445932496,48.7700147321704,12.5502453813242,0.316934343544631,0.237372528095529,0.672657112975557,233.448659572326,1
7383,797.732276151744,39.2471720556552,32.871004610543,0.941138164191698,0.863133361483497,8470.24347772528,4955.51463352549,13.6524082682072,754.798314502348,10.0514394140116,789.50643401485,0.0565021068720655,7586.80952801841,7392.6583529337,7359.20524217785,300.106388056039,301.019065629012,11.8507500470403,11.895117253442,45.8847819968645,44.2109061527658,49.9749061602448,33.453110755845,0.912677572972825,0.0443672064016827,1.67387584409864,227.604285840553,1
7384,815.428614333725,36.1519168261137,30.698876986768,0.928812803876346,0.866545092409652,8359.31523488712,4814.66476571858,13.4205653748035,762.120140747828,10.3057681912092,792.911297494523,0.0473498240652152,7854.23350439886,7588.84377699596,7618.60649926689,302.423685804872,302.317254952224,12.1225743156203,12.2659189623019,42.1080243397638,42.0493004945468,47.8470805342445,29.7627222709352,0.106430852648032,0.143344646681662,0.0587238452169601,235.627005131967,1
7385,828.636660795029,39.4661905472152,32.6518236558286,0.895525675468546,0.862429708345432,8059.73107921692,4730.4136299472,13.0013400963863,754.280226260562,10.4385571473477,795.807882466165,0.057149717174297,7873.5972469352,7666.90333331781,7637.38932952715,304.153656370938,303.421650387287,12.4658437675143,12.3548346377232,43.6267079625489,44.0121269587228,49.8385517705548,29.5140037906685,0.732005983650652,0.111009129791132,0.385418996173875,236.207917408057,1
7386,776.735440581868,35.7650465364739,29.9049574258139,0.912707757435373,0.860973539350423,8214.36981691835,4852.92164445677,13.2732025812219,763.035282417971,9.82043846592348,790.788542217269,0.0462058969775362,7493.34103831423,7277.95241891661,7268.5408071648,298.781627482062,301.507901433889,11.6040729238405,11.7780432281577,41.0455838588933,41.2348541207437,47.0062338570833,9.41161175180423,2.72627395182747,0.173970304317136,0.189270261850368,224.800231149428,1
7387,821.801463261675,38.5192758586165,32.7143572532097,0.966992974632261,0.882384839397123,8702.93677169035,4640.80854131884,13.7214202728928,756.520152956443,10.3621977073741,789.898566446638,0.0543498088044467,7839.21139454752,7577.06827560147,7604.0350527111,299.648762415972,301.168575921942,12.0675833889766,12.0226938363091,42.9209955812443,44.0531193686841,49.8533067875761,26.9667771096274,1.51981350596986,0.0448895526675308,1.13212378743984,235.176341836427,1
7388,798.460916537115,38.1300265631743,33.1516263064597,0.864699043072868,0.863016530859279,7782.29138765581,4555.44500203655,12.5452594989422,757.440922164811,10.0717698458337,796.069189929351,0.0531988472939859,7628.77063986003,7429.09559809662,7399.90752066423,302.967932414139,303.521280390313,11.9602923575924,11.9625259499763,44.5257332906381,44.4760051161315,50.2552300179576,29.1880774323945,0.553347976173654,0.00223359238389165,0.0497281745065266,228.863119195802,1
7389,819.093642219859,41.7663225061401,31.9175784841526,0.92018780680971,0.871982609056716,8281.69026128739,4649.39614385744,13.2130304612874,748.839264111725,10.2945049060283,792.233192577435,0.0639509198603432,7708.92947822477,7470.92480268461,7477.66159387802,303.193402738156,302.058710499962,12.0059837009387,11.9639254689851,44.0378140658354,43.2374707649928,49.0173549219769,6.73679119341159,1.13469223819453,0.0420582319536411,0.800343300842584,231.267884346744,1
7390,799.860576191291,36.2356047729478,31.509992685655,0.92189773177019,0.867041840249897,8297.07958593171,4767.81859910212,13.3130166872284,761.922176909592,10.1081882536421,792.031158794997,0.0475972788630101,7701.65279882699,7511.80283588263,7470.60321486218,303.169200986766,301.981680069562,12.194471101098,12.020743499711,42.4959576858788,42.8247886132526,48.6037008881397,41.1996210204525,1.18752091720319,0.173727601387066,0.328830927373858,231.04958396481,1
7391,830.581593266085,35.7484472694985,31.5911473523313,0.927364508465313,0.848698704332398,8346.28057618782,5201.08358306198,13.6814055626225,763.074547984001,10.5013965309654,794.504544991326,0.0461568150199985,8013.34841106715,7692.21695886504,7772.94795873514,303.573510251169,302.924720391568,12.849492020267,12.7775602108725,42.4329033676352,42.9322584644275,48.7727971482248,80.7309998700957,0.648789859600981,0.0719318093945382,0.499355096792314,240.400452332015,1
7392,815.982160711699,35.9235019408261,33.2910398326164,0.880674710489775,0.859969548784785,7926.07239440798,4703.69466848515,12.8223089641557,762.660456158976,10.3150556914585,797.020528169469,0.0466744298012803,7866.88507895294,7589.89056007838,7630.87852658435,304.391761257159,303.884001877814,12.5101062481461,12.3796162435045,44.7417595500696,44.6387980196444,50.4952367368863,40.9879665059752,0.507759379345089,0.130490004641556,0.102961530425176,236.006552368589,1
7393,783.889624836014,37.6426044796556,31.7357228797297,0.976326517864885,0.86209630801932,8786.93866078396,5165.00594457334,14.1798973009245,758.593919103375,9.89271985884254,786.27491731062,0.0517576011207818,7504.55712831115,7270.17434699883,7279.42041446181,298.914314737122,299.786969097607,11.8343500174994,11.7803103587067,42.4306974986749,43.0525404837724,48.8481736354121,9.24606746298468,0.872654360484091,0.0540396587927177,0.62184298509748,225.136713849335,1
7394,796.016384450158,36.6311260427887,32.0779356069642,0.940093710147592,0.862094195189834,8460.84339132833,4973.37299995175,13.6536954487861,760.986571345783,10.0557271070234,790.184067960538,0.0487667858177708,7652.27329356256,7398.29250008399,7422.70509475568,300.021464917972,301.277430511654,11.7949329406069,12.0122178747724,45.0633026563375,43.3836444838944,49.164230120476,24.4125946716958,1.25596559368233,0.217284934165461,1.67965817244305,229.568198806878,1
7395,788.960492482324,39.8872873871398,31.5560056735101,0.916254771301481,0.874592529815253,8246.29294171333,4571.59911107658,13.1172945566563,753.284121685721,9.93456737693836,790.422385974859,0.058394847892849,7483.55186086463,7291.08229895865,7259.04530503869,299.168123224519,301.368295212564,11.5260883746992,11.5794907090912,42.9914195804779,42.8351312804304,48.5709377860965,32.0369939199581,2.2001719880455,0.0534023343920147,0.156288300047521,224.50655582594,1
7396,808.518343967353,39.1562454808766,32.9459619342002,0.888847224532203,0.866629543413918,7999.62502078982,4605.69343079633,12.8418447707724,755.013401314986,10.1882659088081,794.618587336282,0.0562332483562669,7692.27729731072,7413.54161317261,7461.5089783914,303.882966920818,302.968201886641,11.8736979483916,12.0118220891852,42.5417770962517,44.2233021197685,49.9680156833857,47.9673652187957,0.91476503417681,0.13812414079365,1.68152502351678,230.768318919323,1
7397,804.39873874717,40.7067295239488,31.4415039703614,0.920641057719765,0.869218249007938,8285.76951947788,4713.1101849306,13.2615805922566,751.345731311099,10.1206426119359,791.215870135185,0.0608178358611261,7604.10162460326,7349.35685453974,7375.97857586516,299.719398203109,301.670830885793,11.8112700733047,11.8387684438135,42.1883830863004,42.7077642270166,48.4413744985899,26.6217213254213,1.9514326826839,0.0274983705088285,0.519381140716128,228.123048738099,1
7398,792.449336876636,36.9701977808754,32.7643042679965,0.94449247997517,0.881383958496871,8500.43231977653,4556.027151224,13.4173623300144,760.184497149339,10.0073468977128,789.447828463893,0.0497693785633261,7607.42996923679,7305.85050286218,7379.20707015969,298.695554666588,300.996720797571,11.7351982750085,11.6804687195647,43.6483665633418,44.0209696537252,49.7471031800597,73.3565672975046,2.30116613098266,0.0547295554438367,0.372603090383357,228.222899077105,1
7399,786.446434572838,39.0578237447319,30.5263354307688,0.920481050199063,0.870407370788436,8284.32945179157,4685.9004149571,13.2411613437967,755.246217931837,9.9111043740258,790.115650648057,0.0559422275852043,7485.32409401067,7324.23640422463,7260.76437119035,299.41780957567,301.251344700838,11.9393159136456,11.6379235053478,40.8581218861571,41.7620541748616,47.4582835796424,63.4720330342889,1.83353512516817,0.301392408297856,0.903932288704553,224.559722820321,1
7400,793.07591030133,40.0871185717258,31.565800662218,0.95013661221928,0.845507718523148,8551.22950997352,5400.35503490868,14.0702645181666,752.811421018583,9.98439146577397,788.208886228872,0.0589857237267717,7516.36392735511,7281.90987676901,7290.87300953446,297.853573706402,300.524343096913,12.1707235198975,12.030333658537,42.174087822768,42.786419979646,48.4669276619562,8.96313276544424,2.67076939051145,0.140389861360495,0.61233215687804,225.490917820654,1
7401,784.549529695211,35.3425035500542,30.8231713051623,0.951945140477109,0.848411737078559,8567.50626429398,5345.39631082577,14.0487938113936,764.034807852347,9.9232972925372,788.67148481336,0.0449564901845666,7581.74454016537,7408.20149487617,7354.29220396041,305.349403539116,300.700720372214,12.0326285440305,12.0934420734783,42.2499909687871,42.0368432283823,47.7188977701095,53.9092909157553,4.64868316690234,0.060813529447806,0.213147740404828,227.452336204962,1
7402,792.84993072757,34.5632162104313,31.7642510396216,0.941475860747501,0.87984187831613,8473.28274672751,4577.03564704199,13.3979497669486,765.878212054225,10.0358296202241,790.391953357317,0.0426522349322189,7686.22324601805,7395.65653764326,7455.63654863751,302.600904792471,301.356692016311,11.9398108049387,11.8221322791879,42.3793458587454,42.9816032552915,48.6856879017618,59.9800109942489,1.24421277616017,0.117678525750758,0.602257396546094,230.586697380542,1
7403,811.951078346113,40.5501481394148,32.0394244027077,0.973727480713526,0.865018929509451,8763.54732642174,5083.14362673384,14.094367814433,751.716124576214,10.2172719174525,788.009659837918,0.0603548442797323,7680.48804952879,7467.86360652451,7450.07340804293,302.013527005081,300.448383054702,11.9932712561892,12.0157436938811,43.129206621661,43.2583119947357,48.977405012053,17.7901984815826,1.56514395037897,0.0224724376918797,0.129105373074644,230.414641485865,1
7404,775.197687817525,39.0323309735174,31.1881835063574,0.91242485085173,0.862180140812712,8211.82365766557,4825.12252339473,13.2505185788972,755.306521082145,9.76959085104663,789.730329399613,0.0558668486473192,7379.03567809998,7223.1711199513,7157.66460775698,302.583950312018,301.104431341838,11.484624664292,11.582146248102,42.1509843868192,42.377399377501,48.0472080591537,65.5065121943226,1.47951897018004,0.0975215838099928,0.226414990681803,221.371070343,1
7405,809.486533967169,36.7140185182516,31.7417853533094,0.893734179838127,0.877700844078578,8043.60761854314,4391.665879767,12.7495729054729,760.790489195076,10.2250613788223,795.048470018305,0.0490118885061552,7779.12944844387,7548.78369680624,7545.75556499055,306.507663670373,303.132105406229,11.9760674791235,11.9942178305133,41.7888662315359,42.9456271313301,48.6593127208975,3.02813181569218,3.37555826414342,0.0181503513897354,1.15676089979416,233.373883453317,1
7406,812.080155225834,33.3089733563521,30.4950525314666,0.94553127854152,0.864719295494508,8509.78150687368,4942.74175140175,13.6909799803355,768.845123525549,10.2916052878062,792.154811649785,0.0389435955930635,7912.65053877956,7699.68108029537,7675.27102261618,299.089208906587,302.028825811772,12.3698802433256,12.3832398580809,41.161631635483,41.7234659908785,47.4960321976505,24.4100576791898,2.93961690518478,0.0133596147553039,0.561834355395519,237.379516163388,1
7407,824.869919404332,41.6712354251499,31.356371659457,0.887621617299115,0.858906516883681,7988.59455569204,4763.28683388292,12.9394482501455,749.064192601808,10.3681013642063,795.44137803323,0.0636697592477402,7766.3734771929,7453.10481713545,7533.38227287711,304.269513418138,303.28191140962,12.1192933058177,12.2365734978544,42.5909236179742,42.5899237892041,48.3764137029421,80.2774557416633,0.987602008517683,0.117280192036697,0.000999828770090971,232.991204315788,1
7408,826.583993502138,35.9867854037438,30.1494562609733,0.936149585990945,0.846400462012152,8425.3462739185,5301.14608096861,13.8485130048097,762.510759127444,10.4484335889062,793.378887803487,0.046861551090695,7967.04302756955,7760.49261346689,7728.03173674246,303.099316269603,302.495535447275,12.8059582669586,12.7382192719461,40.7946400974831,41.4070252344561,47.2438597767113,32.4608767244272,0.603780822327963,0.0677389950124709,0.612385136973003,239.011290827087,1
7409,825.119145616234,37.4180737810179,31.9842998870436,0.956205059053468,0.858221091826461,8605.84553148121,5146.93720060054,13.9503671880755,759.125046471002,10.4153371592953,791.294303183611,0.0510936919112475,7906.5433050612,7628.75039430474,7669.34700590936,300.222704537159,301.700735446331,12.5155587561101,12.4673720498679,43.118059197967,43.2555705279937,49.117224519993,40.5966116046193,1.4780309091729,0.0481867062422126,0.137511330026619,237.196299151837,1
7410,817.163551911854,36.8453379794199,30.7003788649952,0.951719441257476,0.85429801987667,8565.47497131728,5211.52163365713,13.9486869198259,760.479853009682,10.3207084999742,791.106204216529,0.0494001837378971,7848.69088301614,7520.08090996093,7613.23015652565,301.407469804385,301.629018012657,12.3896805424916,12.4329811360687,41.8475699431127,41.9773288905051,47.8456133279079,93.1492465647289,0.221548208272281,0.0433005935771451,0.129758947392425,235.460726490485,1
7411,779.187343721075,37.4799617134555,31.5224627387962,0.964567664430219,0.881936785869667,8681.10897987197,4639.78191225685,13.6939591067825,758.978650566821,9.83494981172472,786.724944429919,0.0512766867914736,7464.51693649524,7307.10447496942,7240.58142840038,300.486823243155,299.958553187517,11.2893590014098,11.453855497721,42.0445354536676,42.7659315768332,48.5622435515609,66.5230465690365,0.528270055637165,0.164496496311195,0.721396123165547,223.935508094858,1
7412,793.160645581398,39.4588388947321,30.3587993599115,0.918009006504083,0.87105439504696,8262.08105853674,4658.97793699057,13.1957916870061,754.297616594511,9.99172955584234,790.787353492605,0.0571279792568609,7536.73778962881,7374.97198225057,7310.63565593995,301.433877826137,301.507448202893,11.693923850297,11.7091556502704,41.3452676990033,41.5818834886126,47.3398598280054,64.3363263106221,0.0735703767563223,0.0152317999734297,0.236615789609296,226.102133688865,1
7413,824.84039898312,38.2828039523389,31.0632484643684,0.925612077003225,0.87658619080275,8330.50869302902,4573.44050490402,13.2211177474066,757.079527250742,10.4029496959606,793.364878061663,0.053650590936572,7875.86023783112,7709.12457163932,7639.58443069619,302.930037100159,302.49019388296,12.2384144181703,12.1588030976374,42.3788488193956,42.3031308355306,48.1008188653182,69.540140943127,0.439843217198302,0.0796113205328979,0.0757179838650117,236.275807134935,1
7414,807.029939073748,39.3130011061916,31.9638685550613,0.91687476133102,0.858057678482477,8251.87285197918,4938.80174865434,13.3791129899488,754.642595883304,10.1679236021685,792.15771689688,0.0566967551458702,7673.14826188352,7479.55387828005,7442.95381402702,301.619516703549,302.029933509858,12.165804663022,12.1016491371234,43.0002600646281,43.1970918498988,48.9833593907864,36.6000642530344,0.410416806309229,0.0641555258985722,0.196831785270653,230.194447856507,1
