tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7415,805.371054397638,35.6299095670116,30.4973617463864,0.943824304681334,0.860660189104016,8494.41874213201,5025.42843519044,13.7307173615368,763.354948919234,10.1838201643394,791.017487266645,0.0458063138509575,7773.86952135194,7426.79725257933,7540.65343571138,301.517025356046,301.59519245759,12.243962590128,12.2234269650923,42.1071921991651,41.7349817576919,47.5330185252798,113.856183132048,0.0781671015436132,0.020535625035679,0.3722104414732,233.216085640559,1
7416,787.797052299237,38.1048166525889,31.2399130042207,0.88109917229597,0.864526786558797,7929.89255066373,4609.98888627339,12.7608653058261,757.500556208301,9.93750343704177,793.663892949908,0.0531243047396238,7527.66438088105,7295.59602344663,7301.83444945461,303.33291554777,302.604200784476,11.6710154560115,11.7833626364138,43.1028748988737,42.456376450121,48.2138029558617,6.23842600798434,0.728714763293567,0.112347180402299,0.646498448752666,225.829931426432,1
7417,787.957044756656,40.8628545468304,31.9151798578854,0.93280616937678,0.883353525379088,8395.25552439102,4454.52197905547,13.221801979183,750.976417569473,9.91222134308194,788.805806986327,0.0612794780381591,7443.84447438334,7174.82222941894,7220.52914015184,299.262217390729,300.751934058712,11.3436420239708,11.4038157977662,43.706890088646,43.1055354484773,48.8164171142306,45.7069107328989,1.48971666798343,0.060173773795416,0.601354640168694,223.315334231501,1
7418,779.19777176161,39.0765722710434,31.5129609952379,0.894118864848721,0.866289983459712,8047.06978363849,4640.29946007639,12.923071601355,755.201868292847,9.819570864982,791.512097780506,0.0559976646339413,7415.75826306841,7226.94405018769,7193.28551517636,303.003964447467,301.783775081262,11.5587632656884,11.5845647416205,43.0585874181669,42.6784391237108,48.3495706645435,33.6585350113255,1.22018936620469,0.0258014759320648,0.38014829445617,222.472747892053,1
7419,783.683128436971,37.9297162905229,32.2517696011909,0.950916276412605,0.845151670943456,8558.24648771344,5412.7682522409,14.0877427317646,757.914756114768,9.88731723241929,787.947856658803,0.0526065548565399,7493.74362883841,7223.32937366478,7268.93131997325,299.997813155082,300.424819047585,11.9515285495404,11.9991816035631,44.3422413070378,43.4037475738649,49.0613260962433,45.6019463084722,0.427005892502962,0.0476530540227191,0.938493733172834,224.812308865153,1
7420,766.557524910357,38.3465471425128,31.0357103006517,0.908844883736865,0.878254335864085,8179.60395363178,4453.6483714943,12.9569639238642,756.928742734386,9.66727233155809,789.420605135267,0.0538390715820175,7317.43629159718,7176.88273055248,7097.91320284926,301.324128909986,300.986341222949,11.2438958125972,11.2752478433927,40.584806864727,42.158014069288,47.7703922440183,78.9695277032197,0.337787687037576,0.0313520307954107,1.57320720456106,219.523088747916,1
7421,804.39664671067,39.9318757557886,33.7662764086345,0.921288787384932,0.863660162464273,8291.59908646439,4839.38478133626,13.3563159310632,753.178647899682,10.1284872171953,791.394706098326,0.0585266901253975,7628.56030751637,7374.85741076663,7399.70349829087,304.363746647782,301.739016567639,11.9684671829211,11.953281459449,44.4267943979952,44.8941322497899,50.5355883060953,24.8460875242426,2.62473008014291,0.0151857234720936,0.467337851794653,228.856809225492,1
7422,752.750734260696,31.9320504403143,29.2603320990902,0.952874409542039,0.849342819077509,8575.86968587836,5329.65116703085,14.0470920943089,772.102234683436,9.55219255100167,786.736192599498,0.0348722066457045,7375.26921475486,7094.85427076294,7154.01113831222,296.315848668395,299.962841833374,11.9100261847757,11.7512024378303,40.6030241645523,40.3663736696336,45.9784952872086,59.1568675492781,3.64699316497905,0.158823746945369,0.23665049491872,221.258076442647,1
7423,828.554470839246,39.1372321124554,30.5072485515277,0.965781636330331,0.875572245884173,8692.03472697298,4795.73299998735,13.8108606073544,755.058377437987,10.4409417502715,790.381816557156,0.0561770282025165,7883.52053688451,7715.09891502577,7647.01492077798,303.977527372654,301.352827107829,12.2311971000011,12.1847231529151,41.2274709902507,41.645047845096,47.3373078053612,68.0839942477951,2.62470026482407,0.0464739470859925,0.417576854845294,236.505616106536,1
7424,783.369990850577,36.2139143886331,32.1626918993158,0.901444677613211,0.878697412883152,8113.0020985189,4407.63568973357,12.8449824880298,761.973485513688,9.89999865742787,792.15312211404,0.0475331431078897,7543.53648358114,7347.90283015024,7317.23038907371,300.643394098064,302.028181634031,11.6410984311538,11.6177786275489,42.9025438836755,43.29185820729,48.9748894748674,30.6724410765337,1.38478753596706,0.0233198036049256,0.389314323614492,226.306094507435,1
7425,797.197208294677,38.7310376546313,31.3263692499606,0.937915076704425,0.862079968741559,8441.23569033983,4962.16624480122,13.622278296992,756.01923042797,10.0498502935534,789.847059863401,0.054975961965038,7597.88008484853,7400.09214961522,7369.94368230308,301.946616496383,301.148937749418,12.0536844745412,11.9270305178067,42.903698418068,42.4532050269128,48.1403373067726,30.1484673121431,0.797678746964323,0.126653956734538,0.450493391155142,227.936402545457,1
7426,841.9434142782,36.2584823431534,31.0843375619539,0.939003242457842,0.85876364531885,8451.02918212058,5042.21413241331,13.6907495698772,761.868060017271,10.6397703766916,794.432763252806,0.0476649249784118,8106.10121591928,7738.62123024496,7862.9181794417,303.424460345235,302.897351809214,12.6900926201254,12.7739679121358,40.9816613675541,42.2594435063963,48.0512274214773,124.296949196746,0.527108536021444,0.0838752920104433,1.27778213884212,243.183036477579,1
7427,765.797131489068,41.008384836774,32.2331334065086,0.918749106534436,0.865946238440076,8268.74195880993,4775.70591019807,13.2843339636127,750.632165668611,9.63204463867512,787.852825845313,0.0617097929142362,7230.12252694544,6961.29634983417,7013.21885113708,299.246997165531,300.388586174172,11.197372973835,11.2990564065602,43.970516550465,43.3602341882663,49.0535668980482,51.9225013029063,1.14158900864129,0.101683432725217,0.61028236219871,216.903675808364,1
7428,764.636391845575,36.0707933242605,32.4397004153682,0.945721200021347,0.858608469729955,8511.49080019213,5081.78303655397,13.7911899997449,762.312038391462,9.66459531914345,787.169565520198,0.0471099520106729,7367.43735796482,7155.01986239048,7146.41423722588,299.921681576895,300.128076093714,11.6542559636061,11.6120456152704,42.6001821299585,43.5406271861078,49.1892253115408,8.60562516460413,0.206394516818193,0.0422103483357557,0.940445056149265,221.023120738945,1
7429,787.162909568629,34.9100409399079,30.9815394255161,0.921075452735247,0.866005048273917,8289.67907461722,4786.49841500431,13.3170665447647,765.057798156648,9.9605141533368,791.334563273925,0.0436777523041901,7620.36902665998,7425.38963449147,7391.75795586018,301.437563758471,301.716085612266,11.9400290584736,11.9081152433312,41.8079067332488,42.0854755691692,47.7518546664854,33.6316786312909,0.278521853794359,0.0319138151423584,0.277568835920441,228.6110707998,1
7430,811.214628287913,40.4072898693728,33.7239737120034,0.975371247727223,0.863220758377543,8778.34122954501,5133.72777666856,14.1475702470642,752.054055813999,10.2094696338476,787.873696496582,0.0599324302325016,7678.07304584496,7489.17973218256,7447.73085446961,298.436610847914,300.396543631734,12.0352605310298,12.0369876093981,45.0335221165238,44.8354417468403,50.5264010273745,41.4488777129509,1.95993278382065,0.00172707836831698,0.19808036968351,230.34219137535,1
7431,797.884893963217,35.5452363020876,31.1065345743553,0.953297439785223,0.873894993195047,8579.676958067,4772.54987151519,13.6584985496586,763.555243527412,10.0899868762371,789.682199471184,0.0455559455907353,7704.26238647357,7476.11329896726,7473.13451487937,299.06878055117,301.086080603376,11.9534497972865,11.9305169927493,41.3769276336478,42.2262637601436,47.9404863764967,2.97878408789438,2.01730005220554,0.0229328045372306,0.849336126495842,231.127871594208,1
7432,809.881606126581,39.1965889880018,30.5164015554412,0.921222254036595,0.859039548075816,8291.00028632936,4940.68002129701,13.4271873265445,754.917968748882,10.2050349367643,792.105609070412,0.0563525390638979,7703.96424547344,7493.90307409279,7472.84531810924,302.493221316748,302.010066098321,12.3503918894484,12.1363627803757,40.8395476351122,41.6425051327004,47.3737279004541,21.057755983551,0.483155218426418,0.214029109072676,0.80295749758826,231.118927364204,1
7433,780.872757913242,39.44494674545,30.3134721487166,0.922126597510884,0.87328828267818,8299.13937759796,4630.05470172446,13.2210729380137,754.330478473638,9.8370708655815,789.38348639916,0.0570869019079526,7420.40237281317,7176.45625861974,7197.79030162878,299.600307693551,300.97218877684,11.4102463634022,11.4989258133059,40.1627628093179,41.4161997182838,47.1031768891991,21.3340430090393,1.371881083289,0.0886794499037169,1.2534369089659,222.612071184396,1
7434,744.885045551879,43.6287136602982,31.2795857788779,0.970186555624758,0.869802361326296,8731.67900062282,4953.0941697363,13.965884791719,744.433777836565,9.34405536231597,781.81949217502,0.0694577777042943,6956.03043368289,6787.20184771414,6747.3495206724,300.299329272728,298.088226879031,10.7953186362105,10.8225185932893,41.3112039407465,42.3162112104356,47.8778672225101,39.8523270417454,2.21110239369676,0.0271999570787838,1.0050072696891,208.680913010487,1
7435,768.462186163422,38.4238538279535,30.8215095389393,0.908926385567111,0.864177837418079,8180.337470104,4763.18102121936,13.1691993535695,756.745873769976,9.69055139626858,789.564721662577,0.05406765778753,7333.28478368213,7070.34720472298,7113.28624017167,304.152933533956,301.041289251899,11.4627203739443,11.483727438388,41.1731103536978,41.8404082169219,47.3856129158463,42.9390354486868,3.111644282057,0.0210070644437117,0.667297863224093,219.998543510465,1
7436,830.490903190974,38.7973035664821,32.9216812721167,0.956952469036533,0.856999732822589,8612.5722213288,5178.768947792,13.9811683811897,755.862478413487,10.4688783636133,791.297086895714,0.0551719019831418,7913.03234613008,7634.94832361762,7675.64137574618,301.483587439201,301.701796806163,12.4935348621653,12.4953867870491,43.0833217255879,43.9826623327181,49.6317522478221,40.6930521285612,0.218209366962867,0.00185192488387109,0.899340607130235,237.390970383903,1
7437,798.79476501653,39.0677072100866,31.6105524072943,0.959550050787181,0.876724454555945,8635.95045708463,4737.89841270402,13.7037143588362,755.22283859454,10.0666239320342,788.314129485858,0.0559714517568248,7602.54430101463,7384.47226866189,7374.46797198419,301.089831041937,300.56446971972,11.5992811755391,11.7350052571822,43.2718649924221,42.6742860495157,48.3374608474615,10.0042966777,0.525361322216213,0.135724081643133,0.597578942906352,228.07632903044,1
7438,812.753703645783,37.6514931355035,30.5164062526771,0.958166015283432,0.858170941604042,8623.49413755089,5158.63629620965,13.9797930868778,758.572892987966,10.2568960265502,790.015101283038,0.0517838837650418,7780.60329193699,7503.1683923568,7547.18519317888,304.335464738914,301.21300774169,12.2479739139399,12.2695014773663,42.2801476081651,41.5996328696541,47.3087483798684,44.0168008220735,3.1224569972232,0.0215275634263801,0.680514738510986,233.41809875811,1
7439,807.830534703374,37.0795391503719,31.9906130855621,0.9360775021475,0.876322075178941,8424.6975193275,4631.16605971595,13.37463198348,759.925850139795,10.2004937541727,791.400263846586,0.0500926873252558,7751.61888798535,7625.27570886276,7519.07032134579,302.069387687216,301.741135598107,12.1082692438035,11.9706052581693,42.8360162541353,43.0866560653362,48.8236645504237,106.205387516964,0.328252089109128,0.137663985634134,0.250639811200891,232.548566639561,1
7440,778.919749018156,38.7967637666195,31.5887442524698,0.933287920579027,0.869572563362385,8399.59128521124,4769.88565639051,13.43827739821,755.863755310062,9.81879565905515,788.565446696115,0.055170305862423,7421.67175947556,7208.68488096674,7199.02160669129,297.883536945995,300.660290689061,11.414095434881,11.5500366893434,41.5846085221609,42.6622278799236,48.3537017875496,9.6632742754482,2.77675374306614,0.135941254462416,1.07761935776271,222.650152784268,1
7441,785.961451486374,39.5738577638631,31.7719233295975,0.90957437672776,0.876781383871237,8186.16939054984,4489.87669032386,12.9891485232316,754.025539459582,9.89990288693184,790.761655480304,0.0574680756755228,7464.77961491625,7177.92840892661,7240.83622646877,301.977921400218,301.497650193253,11.4894897577479,11.5216086547724,43.0494584548187,42.830888997736,48.4975924529783,62.907817542151,0.480271206964858,0.0321188970244428,0.218569457082758,223.943388447488,1
7442,809.057273562562,35.2046021063893,32.4205392249231,0.965751645090007,0.856945320339031,8691.76480581007,5227.63728699661,14.1106211058984,764.361013717336,10.2346463153642,789.843359669358,0.0445487328533298,7822.96463265021,7612.5169289473,7588.2756936707,301.548490855535,301.147526957934,12.4987663531503,12.3539461754395,44.2042179965866,43.5029389773128,49.2231144376872,24.2412352765923,0.400963897600263,0.144820177710807,0.701279019273855,234.688938979507,1
7443,769.894605613409,37.2261555276819,31.1794976617994,0.868336008628123,0.87063927039232,7815.02407765311,4415.58571823379,12.4877255122107,759.579029099268,9.7200784789568,793.311843131272,0.0505262136259145,7383.1677738147,7231.74592129337,7161.67274060026,303.687935906248,302.469972989876,11.6234998222894,11.4760368646521,42.2845539304573,42.2369823283081,47.9084112206789,70.0731806931126,1.21796291637219,0.147462957637236,0.0475716021491905,221.495033214442,1
7444,777.581472180561,36.3206689708885,31.1266956302067,1,0.87786229256718,9000,4909.90249035841,14.2628853264968,761.720957549363,9.82582302174906,784.53332676633,0.047848803063296,7484.53532083727,7261.36872100048,7259.99926121216,297.082408857455,299.122944162833,11.3155964028552,11.5378767889354,41.4094195889589,42.1734655328128,47.8294204513856,1.36945978832227,2.040535305378,0.222280386080158,0.764045943853944,224.536059625119,1
7445,779.721871213409,37.8157732361986,31.4120729430665,0.987162628323473,0.864053631614519,8884.46365491125,5176.11029838699,14.3048000310052,758.184288409772,9.83844499368369,785.152599550314,0.0522696394877847,7459.35441659475,7173.60231652853,7235.57378409691,303.112131845901,299.359057393546,11.7432483526466,11.6828282442656,42.1067484005438,42.4470226714176,48.0865938283566,61.971467568379,3.75307445235461,0.0604201083809777,0.340274270873863,223.780632497843,1
7446,790.044198413176,36.4332267829693,31.3994143161976,0.908328503116835,0.878510362355035,8174.95652805151,4445.44231660864,12.945828198772,761.454702044886,9.98221127344889,792.151788299736,0.0481816224438921,7601.00171097313,7385.27271795535,7372.97165964393,301.727127995781,302.027673083982,11.6164179556621,11.7087731333261,43.8338557880156,42.4382306331272,48.0941164904104,12.3010583114146,0.300545088200352,0.0923551776640092,1.3956251548884,228.030051329195,1
7447,843.108476205804,37.0077404174037,30.7216611894658,0.943131328216525,0.865724399472232,8488.18195394873,4907.46623360858,13.6403746438128,760.095690042632,10.6466980080569,793.982711809184,0.0498803874467104,8092.50926910956,7778.67136545176,7849.73399103627,300.35366522121,302.725758445046,12.5386395645502,12.6500137403667,41.6479202325058,41.8123019255043,47.5784534080005,71.06262558451,2.3720932238362,0.111374175816472,0.164381692998482,242.775278073288,1
7448,830.070490737986,36.565599497358,30.3949107951883,0.972767647534221,0.849748431329834,8754.90882780799,5431.59146879091,14.3335092874322,761.141574389,10.4865888126175,790.747284838877,0.0485730320137505,7981.77871880576,7811.58836922586,7742.32535724159,303.044231717193,301.492171026943,12.8206154656873,12.7114988214753,41.0800892804017,41.5171594815189,47.3420263124439,69.2630119842679,1.5520606902503,0.109116644212067,0.437070201117137,239.453361564174,1
7449,791.756093783669,36.6145206244484,30.8527475639608,0.97975605568533,0.85368758053026,8817.80450116797,5379.23315643319,14.3698679902486,761.025851462867,10.0020709496229,786.98701041082,0.048717685671416,7611.83456082875,7369.77483842461,7383.47952400389,298.432155731418,300.058472394385,12.0279716400337,12.066403020088,42.6522751886206,41.9644930050649,47.7584289265757,13.7046855792814,1.62631666296772,0.0384313800543179,0.687782183555726,228.355036824863,1
7450,744.420793229696,38.7342235546048,31.7262030065526,0.945782854562598,0.865548951201318,8512.04569106338,4925.24380561539,13.6814959942062,756.011694181582,9.38449584437316,784.679586497046,0.0549853822730221,7094.78860234457,6912.42529213574,6881.94494427424,298.895417432998,299.178709341661,11.3138648700848,11.0926490946537,41.3863629525312,42.7780298898241,48.4458739527343,30.4803478615031,0.28329190866333,0.22121577543102,1.39166693729299,212.843658070338,1
7451,832.873038966075,37.012385249464,31.8622444319407,0.958484034341869,0.888002196270915,8626.35630907682,4467.03498079428,13.5146445761844,760.084702692393,10.5173979760383,791.912540001567,0.0498941216345088,7994.11331371466,7736.21400146452,7754.28991430322,306.094981668839,301.936453689097,12.2032965381406,12.1827044811434,42.5223178103516,42.9544974637844,48.7097391059948,18.075912838699,4.15852797974117,0.0205920569971276,0.43217965343274,239.823399411441,1
7452,774.729383104663,39.9532033936652,33.2900975469921,0.893013706187401,0.856758908076709,8037.12335568661,4837.86310273798,13.0506842163261,753.128197372285,9.75472640464613,790.932470857839,0.058589753284644,7346.55951299097,7060.33256550763,7126.16272760124,301.602192861235,301.562777826323,11.5573744792321,11.6041363168925,44.2933129228504,44.350867410406,50.0406898506252,65.8301620936054,0.0394150349127926,0.0467618376603713,0.057554487555656,220.39678538973,1
7453,790.743859050997,41.1919249892327,31.3673090382682,0.913719359949997,0.856069563213783,8223.47423954997,4965.00541077511,13.3640335073567,750.19800143797,9.94397785774448,790.395100999673,0.0622524982025375,7459.95231522334,7292.76194265975,7236.15374576664,302.415599320563,301.35789213365,11.6319098872274,11.7927324246228,41.7984688892708,42.4133541722683,48.0778810914737,56.6081968931148,1.05770718691224,0.160822537395468,0.614885282997562,223.798569456701,1
7454,804.101922548395,39.5208676327643,32.914975867095,0.90612015075567,0.858704278377022,8155.08135680103,4866.92133247115,13.2122245814505,754.150887614696,10.1289341715965,792.68677803233,0.0573113904816301,7638.74469610036,7420.86600995525,7409.58235521735,301.389342878453,302.231651294277,12.0925779978194,12.0383181849055,44.2245481238811,43.9664118476796,49.648147194317,11.2836547378993,0.842308415823481,0.0542598129139353,0.258136276201512,229.162340883012,1
7455,792.702128215877,33.6144450126396,30.9157886640273,0.971509744125363,0.86028901078836,8743.58769712827,5181.44376575272,14.1395820020941,768.122530322601,10.0430947246449,788.465236663952,0.0398468370967489,7714.32733216377,7491.55833826695,7482.89751219885,300.458412202589,300.622083109048,12.3269218696383,12.1350378980419,42.647182118478,41.978893006352,47.6883643936522,8.66082606809778,0.163670906459458,0.191883971596416,0.66828911212599,231.429819964914,1
7456,793.166144882761,39.7205246635508,30.8314791793886,0.915292726673586,0.884076603130218,8237.63454006227,4354.59180610013,12.9629515975658,753.678598908371,9.98918974268271,790.921129973362,0.0579017513645367,7528.63852949497,7226.82199749088,7302.77937361012,302.171874923624,301.558453830593,11.6597611316676,11.5242852192096,41.5076422698874,41.8854507971584,47.5781241870775,75.9573761192469,0.613421093030695,0.135475912458002,0.377808527271021,225.85915588485,1
7457,773.025342529328,36.5354850815063,29.4768489642971,0.948142133753551,0.867216220038332,8533.27920378196,4899.5746958816,13.6892558203338,761.212810039697,9.76620339224775,787.604813404977,0.0484839874503789,7434.15912763213,7300.94202567365,7211.13435380317,304.092128776554,300.294025230983,11.4365456872021,11.6009060666453,39.0007692760963,40.5136633517744,46.1751223299082,89.8076718704779,3.79810354557088,0.164360379443272,1.5128940756781,223.024773828965,1
7458,808.901962249336,37.5818227458911,31.1630667902434,0.97415821654401,0.874645561167088,8767.42394889609,4859.25123143353,13.9454067783311,758.737698294595,10.2089870414686,788.55892972591,0.0515778771317568,7745.94332976322,7533.7098153813,7513.56502987032,299.642181545977,300.657805931246,11.8649340612642,11.9847690204389,42.4827053568529,42.2165837692649,47.9175090191823,20.14478551098,1.01562438526952,0.119834959174765,0.266121587587982,232.378299892897,1
7459,815.136048591967,36.4646699644551,33.2714923649342,0.885463950642925,0.857936132823489,7969.17555578633,4772.16709598256,12.9225943329742,761.380323199082,10.2989309648319,796.35581604913,0.048274596001148,7841.40338660877,7607.12258391002,7606.16128501051,300.801967075201,303.630563764132,12.224155046501,12.3687635261434,44.3277497770149,44.348082239193,50.0970414331209,0.961298899505891,2.82859668893104,0.14460847964232,0.020332462178132,235.242101598264,1
7460,827.95771710793,36.1133364249089,30.8661086505013,0.954069149873474,0.870458725308175,8586.62234886126,4855.70537130792,13.723517974421,762.211402686878,10.4645098129574,792.083138887802,0.0472357466414026,7976.16870296484,7626.83133868564,7736.88364187589,303.706331514728,302.001498779447,12.4345449868751,12.4003401322458,42.0067005833867,41.9752314961878,47.7863686456612,110.052303190255,1.7048327352814,0.0342048546293459,0.0314690871989285,239.285061088946,1
7461,808.716979914666,38.8756393350419,31.6322033690442,0.902644880881032,0.869830324648317,8123.80392792929,4607.66502888515,12.9932012309067,755.677175152958,10.1936112941873,793.58116539557,0.055403531058802,7703.07938739878,7436.21697239675,7471.98700577682,303.57961980352,302.572658836196,11.993494921338,11.984427126299,43.5018451686402,42.7412195340834,48.5433359878437,35.7700333800713,1.00696096732383,0.00906779503901589,0.760625634556824,231.092381621964,1
7462,791.102057626811,41.7289099444001,31.6323344574858,0.921508185678874,0.867356913323543,8293.57367110987,4758.82614703617,13.3025573009965,748.927763526522,9.94307915634627,789.675619997082,0.063840295591848,7446.64803512958,7159.3611367434,7223.2485940757,301.739593108879,301.083572014387,11.6052573900565,11.6185099049174,44.2221619458399,42.7161022345363,48.4603172409864,63.8874573323001,0.656021094491223,0.0132525148609233,1.50605971130366,223.399441053888,1
7463,793.890724564627,39.5080768731262,29.9699052042669,0.953278120212654,0.8438594366589,8579.50308191388,5455.23921462943,14.1443599267091,754.18114415662,10.0004355837822,788.217244586526,0.057273569804225,7542.13995064141,7279.70351459097,7315.87575212216,301.943992623072,300.527529929728,12.1511332770363,12.0951685564149,41.0197806685991,41.0426422649852,46.763494593177,36.1722375311965,1.41646269334404,0.0559647206213931,0.0228615963861429,226.264198519243,1
7464,786.725677654817,37.3957140865919,31.5785431480818,0.934541256114494,0.870850089815312,8410.87130503045,4747.49084267453,13.4365837317289,759.177938328167,9.93092113728684,789.559082596258,0.0510275770897912,7539.33623470504,7299.47193699803,7313.15614766388,301.309538623914,301.039139216888,11.7191852005608,11.7159405881686,43.8143218461725,42.6419178782129,48.3450768324945,13.6842106658496,0.270399407026161,0.00324461239219787,1.17240396795964,226.180087041152,1
7465,804.814573584502,38.1905155743066,32.4851228250015,0.954251094905206,0.873779434793636,8588.25985414685,4779.99730509056,13.6739703331279,757.297835408978,10.1513082476818,789.461678862099,0.0533777057387779,7687.56376253874,7503.23893040146,7456.93684966258,300.942527595247,301.002001608147,11.7927148084891,11.9062325676993,43.211850226409,43.5554919178033,49.2753212367842,46.3020807388839,0.0594740128999547,0.113517759210243,0.343641691394247,230.626912876163,1
7466,751.707980990445,41.8480933864327,29.9491644355246,0.957119824605217,0.872339674315563,8614.07842144695,4827.73574787724,13.7377140509744,748.645835094393,9.44680719474403,783.710991609886,0.0641927061320083,7072.31286128487,6978.47505568834,6860.14347544632,297.45403752727,298.809408326059,10.9247843624588,10.9714313309819,40.7925197147163,40.963688704539,46.572692777382,118.33158024202,1.3553707987889,0.0466469685231505,0.171168989822746,212.169385838547,1
7467,808.67344882089,36.5314451360551,30.7689746076618,0.854021234553569,0.870977035915537,7686.19111098212,4335.82964100863,12.2770987755017,761.222366530662,10.2166126908345,798.517960938569,0.0484720418366728,7777.11409044423,7564.2100857844,7543.8006677309,302.04090266308,304.454935556853,12.1616026647444,12.0836799795882,42.193322303289,41.8074693180892,47.4761617895962,20.409418053503,2.4140328937732,0.0779226851562118,0.385852985199818,233.313422713328,1
7468,752.411569902324,39.3746562996663,31.252717102425,0.92757876468034,0.87611982024093,8348.20888212306,4593.68277529801,13.2562619585651,754.496750523139,9.47919414972359,786.480948390202,0.0568790618460757,7152.0211835444,6979.3317817438,6937.46054803807,299.66041169058,299.865523597474,10.9329504080276,11.0472132186112,40.8461633968673,42.247980426632,47.8354258091128,41.8712337057341,0.205111906894274,0.114262810583588,1.40181702976477,214.560635506333,1
7469,796.345717041019,38.842402482697,31.2056468007931,0.900372531804601,0.865419594062555,8103.35278624141,4691.55926569702,13.0265466394607,755.75579692718,10.0380067885651,792.648382066694,0.0553052538410248,7586.2818200525,7273.59081947652,7358.69336545092,300.183706933772,302.217011872479,11.9000680646036,11.8628679941552,41.2844030058971,42.2080443798498,47.8227606910128,85.1025459743987,2.03330493870698,0.0372000704484634,0.923641373952663,227.588454601576,1
7470,804.882374158034,39.6509861318469,29.7558097036731,0.948309266222159,0.87604586120932,8534.78339599943,4698.05290426361,13.5536709364674,753.843092305116,10.1374487379671,789.483045927534,0.0576961346186049,7642.04570471374,7416.29960316401,7412.78433357233,300.485869596204,301.010148336021,11.8227439346635,11.8051154334565,40.5593042509261,40.7689492708914,46.4148170400204,3.51526959167859,0.524278739816623,0.0176285012069251,0.209645019965315,229.261371141413,1
7471,810.907062100446,39.3765913770488,32.117371373498,0.988718342009176,0.879923312127896,8898.46507808258,4804.73780723608,14.0689456707847,754.492173097591,10.2161250108432,787.218305212492,0.0568847836280112,7707.98636006772,7468.05008671335,7476.74676926568,302.774245911806,300.146659319893,11.9691744921549,11.8545087951696,44.4085433621943,43.1454396281553,48.8273399308634,8.69668255233501,2.6275865919136,0.114665696985377,1.26310373403904,231.239590802032,1
7472,790.626568158512,35.3435297671265,32.1944109000765,0.938470663244352,0.864642421682793,8446.23596919917,4907.56136992375,13.5899527585992,764.032380335862,10.000152181227,790.196730468132,0.0449595245801721,7640.44007474372,7410.37205475806,7411.22687250141,300.735701452994,301.282258409237,12.06212708653,11.9582955814256,44.3284497167343,43.2277314004143,48.9225463040157,0.854817743344029,0.54655695624308,0.103831505104363,1.10071831632,229.213202242312,1
7473,800.337455112165,36.0695317013783,30.2236779090187,0.986104788326576,0.880047505082431,8874.94309493919,4789.04056070215,14.0297759949472,762.31502276039,10.1158500945364,787.42687118272,0.047106221549513,7711.46449505718,7525.7684391711,7480.12056020546,299.772709114868,300.226180310192,11.9352027718186,11.8581843259895,42.3104700164767,41.268270979953,46.9867614749388,45.6478789656312,0.453471195324028,0.0770184458291325,1.04219903652372,231.343934851716,1
7474,774.043794734594,37.9370935849311,30.8456554640776,0.954719004878618,0.892505409092103,8592.47104390756,4342.29266254714,13.3936361365552,757.897305124846,9.76563179610821,786.842756676558,0.0526283685939429,7401.34602111192,7225.37201246716,7179.30564047856,297.650221913733,300.003472051855,11.226014076654,11.22244023082,40.8710185598673,41.8684974650578,47.5423263656031,46.066371988597,2.35325013812138,0.00357384583401554,0.997478905190512,222.040380633358,1
7475,802.233366061321,37.1172533054043,30.8723127466169,0.916900200448117,0.87947859682937,8252.10180403305,4465.70555014167,13.0536083459537,759.836637306066,10.129443739444,792.377398844484,0.0502042033674174,7696.72246876012,7464.04257419874,7465.82079469732,301.869870402742,302.113692744431,11.8561645018704,11.8431710435316,42.2383867165792,41.9066163003611,47.606768654513,1.77822049857605,0.243822341689054,0.0129934583387623,0.331770416218184,230.901674062805,1
7476,785.8849261886,39.8949512342315,30.8408736271888,0.942152656078449,0.868141739687169,8479.37390470604,4847.65530656413,13.5882780444053,753.265992855425,9.8957640834723,788.217473242121,0.0584175089307183,7454.14255739982,7302.73022117168,7230.51828067783,303.539769507896,300.52761711039,11.7608294321242,11.6196890547904,41.7049260204472,41.8602306619299,47.531170899788,72.2119404938485,3.01215239750667,0.141140377333839,0.155304641482729,223.624276721995,1
7477,795.92883191699,38.0100150169892,29.9500439714159,0.953875482746788,0.850299939721221,8584.87934472109,5313.6641632373,14.0460213248794,757.724809477312,10.0410195343968,788.772821878151,0.0528439881533599,7608.32961365879,7437.62527289867,7380.07972524902,301.107033676143,300.739357661592,12.1738619607914,12.1088979857251,41.7266458624292,40.9723128633938,46.6526682938881,57.5455476496472,0.367676014551137,0.0649639750663269,0.75433299903537,228.249888409764,1
7478,819.461947473956,37.6684865075012,30.7888419050206,0.92126351316535,0.879668654836418,8291.37161848815,4482.67547392871,13.1128936660803,758.532695166506,10.3413806578632,793.41556916755,0.0518341310418675,7844.27534215172,7540.66209346677,7608.94708188717,302.911700768068,302.509521134357,12.1538191038878,12.0676071008626,40.9432631789325,41.8368976493076,47.5713467001004,68.2849884203979,0.402179633710205,0.0862120030252758,0.893634470375048,235.328260264552,1
7479,780.889122910152,39.5134213712682,32.58585592307,0.926422337787261,0.8646687638737,8337.80104008535,4843.97205991298,13.4150727794151,754.168501746265,9.83660534378448,789.043664077509,0.0572893728171686,7418.45791439124,7246.15702900836,7195.90417695951,301.899619114579,300.842623021152,11.495349771005,11.6105105217091,43.7655665744978,43.6126136805698,49.3015679006961,50.2528520488495,1.05699609342668,0.115160750704113,0.15295289392801,222.553737431738,1
7480,751.470673699099,38.5371266480396,32.739439218183,0.958700643296041,0.874459874086508,8628.30578966436,4786.4661971358,13.7270405987069,756.477926914062,9.47522045756272,784.464671924406,0.054402591357422,7167.79512879076,6919.04634682116,6952.76127492704,297.956914528648,299.096767787978,10.9193970124348,11.0925947556975,43.4504181644072,43.7235470521787,49.3290058393629,33.7149281058801,1.13985325932953,0.173197743262705,0.273128887771463,215.033853863724,1
7481,761.873263783204,41.3344635288196,31.7382599443814,0.957851834573145,0.86570523801415,8620.6665111583,4984.50288721971,13.8535818669737,749.860826522577,9.57953694029021,784.661542298134,0.0626739668467786,7183.31948774958,7041.61877251749,6967.81990311709,299.10311320667,299.171829539721,11.1834419310792,11.2290389160649,42.1875735037824,42.6883167159673,48.2356503907856,73.7988694004016,0.0687163330513272,0.0455969849856199,0.500743212184865,215.499584632488,1
7482,780.524605116099,40.4811280073184,31.8157892562696,1,0.865525177863812,9000,5208.15439355829,14.4661871561539,751.879391698688,9.82249471768368,783.67796811286,0.0601507603766396,7385.33135329559,7137.09667253391,7163.77141269672,296.315370709148,298.796817292231,11.550126199289,11.5472276784607,42.5978281644112,42.7571332119221,48.302244177448,26.6747401628054,2.48144658308269,0.00289852082835296,0.159305047510891,221.559940598868,1
7483,804.496842605977,37.8135457170889,30.4667552458921,0.952917576172716,0.873510867223005,8576.25818555444,4779.51963700114,13.6590599267832,758.189557606226,10.1510751410946,789.639190740924,0.0522630529922173,7696.4391704541,7480.42842386217,7465.54599534048,297.927421945656,301.069682449746,11.7457852853463,11.9236433803561,41.2703638669933,41.4310622850169,47.03676482716,14.8824285216879,3.1422605040899,0.177858095009814,0.160698418023586,230.893175113624,1
7484,802.004716160865,36.7596489911216,29.8614405829374,0.936392351220787,0.871477692583892,8427.53116098708,4742.70024471133,13.453502633586,760.682550311502,10.1301026048723,790.954288966253,0.0491468121106228,7705.79228439145,7419.12460176878,7474.61851585971,298.975324335315,301.571096525608,12.0030668205788,11.9659855142219,39.9932752475085,40.8448946250259,46.4969016128091,55.4939140909319,2.59577219029308,0.037081306356832,0.851619377517324,231.173768531744,1
7485,813.747538470633,36.1399404771817,31.7171288828597,0.904187037761914,0.865819257148211,8137.68333985723,4702.76661822348,13.0756961862403,762.148470801227,10.284641869785,794.746298513153,0.0473144114984667,7838.42407379487,7650.71554361977,7603.27135158103,303.246474971691,303.016894965603,12.1453165763728,12.2514915409802,42.35972484007,42.7292415417471,48.4417314808804,47.4441920387435,0.229580006088042,0.106174964607444,0.369516701677043,235.152722213847,1
7486,732.95069434518,37.8576484050816,31.2622321919598,0.953046876085643,0.841670961612542,8577.42188477079,5503.01548614057,14.1776974269685,758.08523269778,9.2479098139034,783.425890331153,0.0523934591277755,7010.70386324104,6862.34491641679,6800.38274734381,298.6318305845,298.70070633601,11.2078225656128,11.2721491924439,43.709006782091,42.2151576236232,47.8064576849692,61.9621690729864,0.0688757515105749,0.0643266268310967,1.49384915846779,210.321115897232,1
7487,788.550428731888,37.2042850611886,30.3321104430585,0.953510596903671,0.872989307615499,8581.59537213304,4794.53948687836,13.6757258091244,759.630763687758,9.95582569302065,788.386994370984,0.0504615453903021,7562.75147433148,7330.13324232222,7335.86893010154,300.124185870451,300.592251278797,11.6755707422181,11.7235287810154,40.6046702751124,41.291085815817,46.903922822337,5.73568777932087,0.468065408346206,0.0479580387972973,0.686415540704509,226.882544229945,1
7488,834.475390677309,40.2578884371401,29.7067671410283,0.944562052763336,0.873324799271742,8501.05847487002,4741.86900713847,13.5421770265392,752.407464901945,10.503790382032,792.141947095849,0.0594906688725685,7903.13029320611,7685.26202273729,7666.03638440992,303.030765086055,302.02392087897,12.303613460852,12.2464664960333,41.3153407686199,40.7042308549465,46.4009373850358,19.2256383273634,1.00684420708524,0.0571469648186476,0.611109913673339,237.093908796184,1
7489,804.59661983742,39.6071729638051,31.0969870963604,0.940638968396661,0.876991079713963,8465.75071556994,4638.4161228182,13.4295535702,753.946732354119,10.1342929140781,790.037455771893,0.0575665845573512,7640.71702728872,7388.48550121874,7411.49551647006,301.994762443291,301.221530949429,11.9656176164892,11.7903416397923,42.0026912383882,42.0997836316486,47.8055118258385,23.0100152513214,0.773231493862681,0.175275976696879,0.0970923932603966,229.221510818662,1
7490,801.97240215692,36.0515728057093,32.7017664638861,0.894494085486303,0.878094858722074,8050.44676937673,4386.804914686,12.7546875529031,762.357504528095,10.1366920771318,794.489776704797,0.0470531193398819,7727.78327609188,7520.62321438783,7495.94977780913,301.228799795902,302.919089613122,12.0381180520936,11.9097034860605,43.0361865515467,43.7177399017239,49.4474972326815,24.6734365787033,1.69028981721931,0.128414566033101,0.681553350177246,231.833498282757,1
7491,778.052235051683,37.8929751553223,30.6418985959284,0.940635420523506,0.876300472711728,8465.71878471155,4654.21033222102,13.4400866255105,758.001667270085,9.81663080246427,788.207244047088,0.0524979159123936,7441.02251524279,7230.4578536638,7217.79183978551,297.702360329236,300.523716974054,11.5300958166049,11.4912433603795,42.096271754844,41.6402488033815,47.3302753491323,12.6660138782881,2.8213566448174,0.0388524562253565,0.456022951462529,223.230675457285,1
7492,784.484709740611,41.6015402758328,30.1978219628886,0.988735305783525,0.864818941075844,8898.61775205173,5166.22856880408,14.3149104230353,749.229056477518,9.86118060939499,784.429193406062,0.063463679403103,7388.2830437314,7153.97137392384,7166.63455241945,299.72628781874,299.083240715896,11.56639654934,11.5612763285002,41.369620858444,41.1764620670489,46.8268048093458,12.6631784956162,0.643047102843695,0.0051202208397676,0.193158791395163,221.648491311943,1
7493,832.660956042028,36.8404783230618,32.1483890774415,1,0.867085491264967,9000,5170.6945984008,14.4401553681575,760.491348526797,10.51648943992,788.957940078707,0.0493858143415034,7997.69923593255,7704.03680328612,7757.76825885457,302.297409805348,300.809938603509,12.4477842123011,12.482184512641,42.5311870758596,43.1715749469392,48.9146994718101,53.7314555684598,1.48747120183907,0.03440030033995,0.640387871079611,239.930977077977,1
7494,812.054999663486,40.4781858845012,32.8836510723378,0.929512710328798,0.867938923300338,8365.61439295919,4787.15434473161,13.4091099887506,751.886351290212,10.2193184749165,791.275129340193,0.0601420608872345,7683.76608077766,7408.54513443084,7453.25309835433,301.236731879353,301.693424939182,11.8341625087548,11.9804303737694,43.0320107151183,43.9122892059997,49.6606670737272,44.7079639234944,0.456693059829547,0.146267865014639,0.880278490881331,230.512982423331,1
7495,796.45353891728,38.7211208797684,31.1568277732032,0.970245786792413,0.859570385011191,8732.21208113171,5191.32829186858,14.1329917900892,756.042688558908,10.0405739881074,787.45937370875,0.0549466393013651,7591.10255264333,7403.80547173936,7363.36947606403,298.751659274689,300.238572710804,11.9581774340931,11.9511821031065,43.2091920351313,42.1810423919479,47.9147400054768,40.4359956753315,1.48691343611466,0.00699533098654825,1.02814964318335,227.733076579301,1
7496,799.318946563156,42.9967981039263,31.571470249389,0.983541187093507,0.86005122269859,8851.87068384157,5251.19020678779,14.3186482057444,745.928574085162,10.0333903418161,785.610237959173,0.067589282393547,7484.19255091069,7223.00941116647,7259.66677438337,301.200814309884,299.533543477884,11.7366114906621,11.7762789454044,40.7456157450942,42.5816461897987,48.2831962832353,36.6573632168929,1.66727083200061,0.0396674547423235,1.83603044470446,224.525776527321,1
7497,797.470401428297,41.6766427901714,32.1912337184306,0.966712220682408,0.865283710487809,8700.40998614167,5040.3848244718,13.9885424852174,749.05140147985,10.0236515592029,786.96680595527,0.063685748150188,7508.23024836658,7328.65861726919,7282.98334091558,297.639631461197,300.050768940596,11.7187215960114,11.7426604729384,42.9059587040164,43.1923783205644,48.8751611054246,45.6752763536115,2.41113747939903,0.0239388769269659,0.286419616547967,225.246907450998,1
7498,773.037857699135,38.1568308982551,31.8872201505832,1,0.853525095554323,9000,5494.23285334991,14.6695736031166,757.377516510177,9.75082577803113,783.675595780782,0.0532781043622782,7385.05621168864,7167.51638553656,7163.50452533798,298.126468855912,298.795912781318,11.6564987440817,11.709138956591,42.9961823959159,42.8685932459113,48.5129785304798,4.01186019857869,0.66944392540546,0.0526402125093082,0.127589150004589,221.55168635066,1
7499,793.989311915138,40.0093275889967,31.520626167337,0.962696004216045,0.880750710814167,8664.2640379444,4658.77990066911,13.6857925371498,752.995435588228,9.99666933615612,787.418286957066,0.0587557055147147,7527.44638121036,7268.87202222094,7301.62298977405,299.055244398258,300.222907359555,11.4949870357803,11.5659715006646,42.402903481274,42.4997399067945,48.1444450583868,32.7509675531028,1.16766296129703,0.070984464884333,0.0968364255204719,225.823391436312,1
7500,815.260152816423,40.1886007874074,30.9702057140455,0.976524623105863,0.865820789130572,8788.72160795276,5078.96569069048,14.1217648161905,752.571364837388,10.2626353516867,788.193440300713,0.0592857939532653,7723.36549344728,7371.94088408974,7491.66452864386,298.849820078514,300.518453950654,12.0849096122365,12.0716331107704,43.7606543379239,41.9667673289246,47.6508908721151,119.723644554121,1.66863387214039,0.0132765014660254,1.79388700899928,231.700964803419,1
7501,809.023200290226,37.2290904270703,32.1558093512763,0.936878553299339,0.872839675408826,8431.90697969405,4714.30245590841,13.439484278377,759.572086594765,10.2140556624985,791.400808790871,0.0505348917565435,7758.31157215906,7572.72615534877,7525.56222499429,304.097936658667,301.741343371739,12.05967897301,12.0287413690791,41.8156870736192,43.1701231581268,48.890142737565,47.1639303544889,2.3565932869281,0.0309376039308873,1.35443608450755,232.749347164773,1
7502,786.888230467049,36.7521077107213,31.4947150853539,0.953537365806527,0.887454017496715,8581.83629225874,4456.94786830896,13.4532013369214,760.700389210289,9.93923991647018,788.367280968448,0.049124513487139,7560.7836729133,7269.07458135752,7333.9601627259,302.341440313813,300.584735051245,11.5087465927472,11.5294450040568,43.8257540445866,42.5040119759214,48.2108497354254,64.8855813683831,1.75670526256789,0.0206984113096755,1.32174206866516,226.8235101874,1
7503,803.540829135098,39.8554378271959,31.6455253392171,0.99294093933671,0.867251697755584,8936.46845403039,5130.22824215875,14.3354735532687,753.359461819768,10.1184848214112,786.193222784961,0.0583006727252898,7622.85627948981,7419.79088139703,7394.17059110511,296.463833163056,299.755821017336,11.7915036043786,11.8948788347153,42.0813569864927,42.6570237577926,48.3666093706601,25.6202902919185,3.29198785427963,0.103375230336615,0.575666771299865,228.685688384695,1
7504,794.911448309031,38.6092259875168,31.4139629824071,0.933270853410605,0.864843983847478,8399.43768069544,4875.86178749569,13.5115047883073,756.307375926529,10.0222450875315,790.028506441097,0.0546157800918387,7579.89788304352,7413.72686224623,7352.50094655221,302.039930357964,301.218118793329,12.0176605905545,11.8607741343887,43.1167392516419,42.4230904464271,48.1260994724721,61.2259156940136,0.821811564634174,0.156886456165767,0.693648805214806,227.396936491306,1
7505,783.0375969109,39.224482977696,30.507128509913,0.881342117116021,0.875040440157485,7932.07905404419,4387.82170614987,12.6110191547581,754.85198551626,9.86650905446678,792.861818770691,0.056435018104675,7447.75394987841,7278.96732056091,7224.32133138206,303.309422570378,302.298389951795,11.3555366186925,11.5182008025917,40.7897629762593,41.5011761563411,47.1729335654164,54.6459891788536,1.01103261858293,0.162664183899246,0.711413180081841,223.432618496353,1
7506,801.408878997274,37.451246567019,33.6811326705223,0.91838526650893,0.862458342180991,8265.46739858037,4850.53565262744,13.332775483158,759.046576245717,10.1157168320282,792.087405216288,0.0511917796928542,7678.30022762214,7466.0223379084,7447.95122079347,302.385153049775,302.00312542384,12.0218302518897,12.0479848184819,43.7343813259364,44.6857566052314,50.380705417411,18.0711171149305,0.38202762593528,0.0261545665921865,0.951375279294986,230.349006828665,1
7507,775.950679357004,35.1868638539756,30.8900598660372,0.961638844045348,0.871642959891681,8654.74959640814,4866.72974191555,13.8136089156925,764.402973553421,9.81601330444841,787.276706132597,0.0444962830582242,7503.3897583603,7300.37081445186,7278.28806560949,300.505561876238,300.168926130706,11.8273476669601,11.6494743343029,41.9319788993155,41.8858842085503,47.5628579558208,22.0827488423693,0.33663574553259,0.177873332657166,0.0460946907652584,225.10169275081,1
7508,820.987680286278,39.7793806955377,30.1795140693371,0.903365650835235,0.870205895132987,8130.29085751711,4603.16196565957,12.9979642290111,753.539374964706,10.3389680919632,794.359897815434,0.0580757812941181,7790.81955379802,7546.2706296144,7557.09496718408,303.256309404687,302.869570039579,12.1774774015963,12.1157017561607,40.1568876960408,41.1967823971197,46.918060389211,10.8243375696766,0.386739365107474,0.0617756454356542,1.03989470107892,233.724586613941,1
7509,807.628485582048,38.9099963602051,32.5822389423887,0.962849031322192,0.881232489562963,8665.64128189973,4648.15143298584,13.6804846362962,755.595903609935,10.1795439053167,788.877746331775,0.0555051204875816,7691.62167547481,7392.40708118519,7460.87302521056,301.81850581123,300.779362732647,11.9464997363014,11.8117667885815,43.9227271780022,43.6073508468334,49.3412790427953,68.4659440253736,1.03914307858281,0.134732947719902,0.315376331168849,230.748650264245,1
7510,801.333893276533,39.2696784810926,30.6654771417738,0.943957470525414,0.87550513458337,8495.61723472873,4688.9012734022,13.4998056361968,754.745075552975,10.0965936108661,789.605242083786,0.0565686555587809,7620.35430766085,7405.17872356799,7391.74367843102,301.150525849529,301.056738675496,11.6330916811567,11.7788778042318,41.5085918981729,41.6901591231446,47.4191106617155,13.4350451369664,0.0937871740331957,0.145786123075158,0.181567224971715,228.610629229826,1
7511,814.089825502595,37.9654362416323,30.908576090162,0.998847630770515,0.872372255718346,8989.62867693463,5037.42453960807,14.3361053586978,757.830260570419,10.2705807161407,787.187257012152,0.0527121742869764,7783.35686032242,7554.70540690565,7549.85615451274,301.125895605207,300.134821417308,12.01965545569,12.0740382491408,41.7296586824478,41.9494399589777,47.7073424593275,4.84925239290624,0.99107418789913,0.0543827934507792,0.219781276529886,233.500705809673,1
7512,814.038957045206,37.4493840867994,31.3228835589729,0.978079308299631,0.876716145573431,8802.71377469668,4829.58677171904,13.9684704083358,759.050981942676,10.275157745233,788.755047250066,0.0511862725716551,7799.36857613502,7658.68384721836,7565.38751885097,301.548077400766,300.732580640269,12.0257889139906,12.0389300008037,41.5005543419029,42.3790198424247,48.1613553912416,93.2963283673944,0.815496760496785,0.0131410868130839,0.878465500521742,233.981057284051,1
7513,789.803292706119,39.1616857647435,31.251120427594,0.949038242233925,0.860648421363765,8541.34418010533,5053.45673492396,13.8067582904273,755.000532323499,9.95238075966923,788.266830462307,0.056249334595626,7514.05277143642,7260.88539846984,7288.63118829333,301.940432721215,300.546435784516,11.8982804252676,11.8150595211085,42.2809366298284,42.2917976517721,48.0349876085251,27.7457898234888,1.39399693669861,0.0832209041590914,0.0108610219436684,225.421583143094,1
7514,817.090888851944,37.8804041669516,32.387713999573,0.925347130627904,0.863719602702705,8328.12417565114,4859.38599640419,13.4142282454683,758.031403943076,10.3093065242067,792.816731310897,0.0524607450711549,7814.77809822391,7548.25527022163,7580.33475527719,302.089832159044,302.281199230562,12.3316300861762,12.2442256281088,43.519394731394,43.4460966219137,49.2207248765107,32.0794850555594,0.191367071517845,0.08740445806745,0.0732981094803193,234.443342946718,1
7515,790.237734130002,36.9577838339823,30.9201494716676,0.978450634543611,0.850137448012477,8806.0557108925,5454.32284348305,14.4106495773163,760.213862340715,9.97953925745072,786.853872402249,0.0497326720741066,7586.5840832874,7309.92592756795,7358.98656078878,298.169004959745,300.007710200167,12.1958121115216,12.0765971132209,41.7264224881247,41.9707099397741,47.7227541431361,49.0606332208299,1.83870524042277,0.119214998300674,0.244287451649441,227.597522498623,1
7516,793.479705083112,41.6538085049108,30.6059658166221,0.942897515415458,0.871604053317637,8486.07763873912,4772.76888755489,13.5450008146794,749.105415981634,9.97372201573826,788.321110530655,0.0636182300229581,7471.36917948478,7226.88750470134,7247.22810410024,300.030628727511,300.567131417576,11.423359364301,11.6002782040938,42.3015421830886,41.6389307795741,47.3513703646031,20.3405993989045,0.536502690064708,0.176918839792833,0.662611403514582,224.141075384544,1
