tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7517,795.79482064984,39.0749574224431,30.8875210943102,0.977544249562741,0.864054804868325,8797.89824606467,5125.64961422692,14.1654025615355,755.205688217211,10.0287455446494,786.802797714632,0.0559928897284866,7573.76568100223,7322.97132087194,7346.55271057216,299.682206178967,299.988236698646,11.9238252676907,11.8620028658616,41.7099219414271,41.9163830384133,47.6202585369684,23.5813897002163,0.306030519679496,0.0618224018291293,0.206461096986125,227.212970430068,1
7518,778.382788813681,40.3448712158449,30.1409670104261,0.920577682774614,0.877062409497283,8285.19914497152,4537.89203180115,13.1420686014279,752.201707138919,9.79688119408643,789.020948908899,0.0597478660763515,7369.23075882898,7223.76556605188,7148.15383606411,299.417960078446,300.83396229524,11.3480055470983,11.3704880981089,42.6718340781573,41.1460279430963,46.8027161271359,75.6117299877706,1.41600221679431,0.0224825510105831,1.52580613506103,221.07692276487,1
7519,821.20425728054,36.7152106336888,31.8254009071716,0.960768284942109,0.875340522128925,8646.91456447898,4776.24784743475,13.7428058209184,760.787669246009,10.3730621804364,790.822458652877,0.0490154134424887,7891.6977991981,7581.38919909341,7654.94686522216,302.99318783734,301.520832922876,12.2343049685539,12.2005908176087,43.2625207243567,42.8629181501629,48.5894957116315,73.5576661287487,1.4723549144648,0.0337141509452525,0.399602574193807,236.750933975944,1
7520,803.600767322926,37.5596735237672,30.7423495708886,0.90126711264227,0.866024307722523,8111.40401378043,4683.14499911633,13.0303843851811,758.790092279529,10.1423026714628,793.624762410293,0.051512384650589,7695.87878000618,7474.93391146263,7465.00241660599,301.873721239062,302.589281287984,12.1281527157834,12.0258445541898,42.0791021885977,41.787033985599,47.5256999533439,9.93149485663707,0.715560048922839,0.102308161593585,0.292068202998628,230.876363400186,1
7521,817.76710557928,36.6685718187561,32.2289568867161,0.960593355227497,0.86646278656358,8645.34019704747,4981.30340557957,13.8810861132549,760.897993362732,10.330116539002,790.552319039677,0.0488775082965845,7860.16494572982,7657.32927720562,7624.35999735793,300.300051520938,301.417835441853,12.189331441219,12.276348093187,41.8502222382396,43.2961705960158,49.0765586281747,32.9692798476917,1.11778392091435,0.0870166519679501,1.44594835777628,235.804948371896,1
7522,814.835915446938,38.3078033287309,31.4294005783752,0.920800208291872,0.876143805251031,8287.20187462685,4559.57592647544,13.1590276535606,757.020391225887,10.2765183962418,792.846281016171,0.0537245109676411,7779.53397676298,7513.44984722368,7546.14795746009,301.408264354637,302.292465794441,12.0281968214839,12.0161581815914,42.0258848032955,42.5074984553004,48.3023564742362,32.6981102364107,0.884201439803633,0.012038639892511,0.481613652004924,233.38601930289,1
7523,784.089278600896,40.4591827483983,30.9756875527888,0.963870940060778,0.878379659336731,8674.838460547,4720.34696390916,13.7394833446026,751.931303208664,9.86757176985537,786.372592874276,0.0600858709891702,7419.73610041237,7193.87368819312,7197.1440174,300.103738606633,299.82421034814,11.4295814193192,11.4312477716723,42.6025643542669,42.0272935637862,47.7608033310883,3.27032920687816,0.279528258493087,0.00166635235315304,0.575270790480673,222.592083012372,1
7524,792.12031506602,37.1148575681781,31.933991607498,0.987330953068231,0.873712439031477,8885.97857761408,4947.30289926456,14.149074034886,759.842304422475,10.0017742333534,786.367731877295,0.0501971194719064,7599.77118178457,7402.48969432903,7371.77804633103,302.701660417571,299.822356971516,11.9143713743485,11.7711649953982,43.4757875353786,42.9820641563461,48.7065922220578,30.7116479980014,2.87930344605513,0.14320637895027,0.493723379032495,227.993135453538,1
7525,821.177324496472,39.976268987402,30.8910361198794,0.972566416532092,0.875884680816205,8753.09774878883,4822.03779930024,13.9029231999642,753.0736357103,10.3393203000938,789.028649376937,0.0586579553621245,7786.26952916495,7506.95837573846,7552.68144329,301.467979398736,300.836898291192,12.0836811839237,12.0301197958651,42.3249723286352,41.9549693135034,47.710210467525,45.723067551543,0.631081107544617,0.0535613880586379,0.370003015131786,233.588085874949,1
7526,812.412087625337,36.6459412325911,29.6372545279927,0.917373503652057,0.877826983679579,8256.36153286851,4505.00431235074,13.0849193784865,760.951526014306,10.2626983268157,793.399241969469,0.0488105924821177,7809.41595281487,7596.55208495318,7575.13347423043,305.281141619909,302.503295981909,11.8785910200614,12.0391847264126,40.8440227988105,40.7167929701366,46.4991863403154,21.4186107227524,2.77784563800003,0.160593706351133,0.127229828673919,234.282478584447,1
7527,790.13438088319,42.2121368483364,30.6191324457784,0.983431669853357,0.857971750294802,8850.88502868022,5299.32593570521,14.3517541733286,747.78469028526,9.92604475101365,785.077044363968,0.0652691371434249,7422.54429989437,7222.13227201822,7199.86797089754,298.878986390686,299.330250089872,11.7422516785131,11.7075833771296,42.1019480769725,41.6732290570192,47.3981597217959,22.2643011206846,0.4512636991862,0.0346683013835456,0.428719019953228,222.676328996832,1
7528,836.764445282922,39.1455346507987,30.4113768988912,0.949759825267213,0.884553133282744,8547.83842740491,4507.41605981901,13.4438499076114,755.038737783536,10.5443117931259,792.275797130714,0.0562015777705802,7961.3638670778,7719.29427974589,7722.52295106546,299.647546085347,302.074954551013,12.0521159908406,12.1801040334106,41.7569564284849,41.4985937664568,47.2891490273753,3.22867131957355,2.42740846566642,0.127988042570029,0.258362662028098,238.840916012335,1
7529,787.024239050692,40.7890410662653,30.9778033690493,0.971161087563309,0.877925485074999,8740.44978806979,4766.80962389893,13.8505621992095,751.151023357749,9.90122291927678,786.030417119317,0.0610612208028133,7437.31372830795,7171.53734945458,7214.19431645872,301.280742700623,299.693747287168,11.3895077403789,11.464256517369,41.0376974094641,42.0402476022527,47.7741175392545,42.6569670041372,1.58699541345482,0.0747487769901536,1.00255019278863,223.119411849239,1
7530,807.962573088712,42.0339493507006,30.1776523461844,0.923466371873873,0.872049389758702,8311.19734686486,4664.47042824696,13.2590921222668,748.206192810918,10.1518498416673,790.91932779289,0.0647422589863528,7595.67692002199,7361.46586348078,7367.80661242133,300.986273579925,301.557766704234,11.7787572045779,11.7872596658625,42.3945337055147,41.2357595054121,46.9597328432179,6.34074894055902,0.571493124308972,0.00850246128455368,1.15877420010253,227.870307600661,1
7531,784.151924114113,38.7558649302358,30.5991950664743,0.901446426204237,0.868629955124936,8113.01783583813,4627.61751332322,12.9938815810034,755.960501507527,9.88515175720531,791.476246182422,0.055049373115591,7472.78427985494,7199.09539345326,7248.60075145929,299.462203865334,301.770105763203,11.764548610945,11.6422009956258,42.4899676860179,41.641515121803,47.3336524254982,49.5053580060294,2.30790189786887,0.122347615319256,0.848452564214917,224.183528395649,1
7532,803.607542677951,37.9655930218424,31.8095096216225,0.995062436847477,0.864764560871905,8955.56193162729,5200.58524496804,14.4074205759255,757.829889706832,10.1383343660173,786.574393762232,0.0527126378664604,7683.1328144099,7372.53647926455,7452.6388299776,300.036341003394,299.901151981695,11.9447930770841,12.0234169199913,43.7294967866576,42.859778721718,48.5706393073098,80.102350713054,0.135189021699318,0.0786238429071258,0.869718064939619,230.493984432298,1
7533,772.438471324579,36.8011551933995,32.3492196522969,0.942491736510911,0.868815930695665,8482.4256285982,4834.10520800965,13.5826203213601,760.584367390014,9.75625606135946,787.884753577289,0.049269540762483,7420.45584452407,7197.36859366178,7197.84216918835,297.616743629715,300.400759420181,11.6583813932676,11.5582014365993,42.899069785728,43.3797017948108,49.0517573931496,0.473575526567402,2.78401579046607,0.10017995666832,0.480632009082868,222.613675335723,1
7534,807.987685108081,39.416686414862,29.7298578601109,0.968527813549502,0.875309393339478,8716.75032194552,4815.55503741188,13.8542906116628,754.397328285644,10.1789388177624,788.361213033101,0.057003339642945,7678.96424890298,7412.9521113581,7448.59532143589,301.792161122696,300.582421499196,11.9239986043328,11.872126243041,40.7614012036636,40.7696985913204,46.4649988798828,35.6432100777811,1.20973962350081,0.0518723612918279,0.00829738765681753,230.36892746709,1
7535,830.527036617243,39.4379994733735,31.4595234711405,0.945304064233129,0.863903563926144,8507.73657809816,4960.02498965807,13.7006144451361,754.346912245735,10.4626647755607,791.988166826845,0.0570663596928312,7892.47886730643,7558.24998633268,7655.70450128724,302.429997496367,301.965288306905,12.1869538210961,12.3633342723529,41.8275842243096,42.5282547749589,48.2833040933659,97.4545149545547,0.464709189461416,0.176380451256804,0.700670550649257,236.774366019194,1
7536,785.582028437436,39.9340929181529,30.901756324155,0.927241886044921,0.864927516987394,8345.17697440429,4842.50700126662,13.4229234353026,753.173403202109,9.89156272072401,789.276518600374,0.0585332459973632,7450.06195735482,7149.74067026006,7226.56009863417,300.438756659429,300.931404629358,11.6841572063731,11.6564852903022,41.6101703105064,41.9501692674971,47.6605511591332,76.8194283741168,0.492647969928896,0.0276719160708669,0.339998956990684,223.501858720645,1
7537,816.23075693813,38.2480107476836,30.8802628865919,0.964093421277519,0.870649266391448,8676.84079149767,4902.29026663829,13.8646741224435,757.161830576354,10.2947182760327,789.71131438072,0.053547711779557,7794.76773514877,7553.38879940533,7560.92470309431,298.358224970519,301.097181390509,12.0776182676489,12.1156687213788,41.1104221499015,41.9464633559205,47.6930302901501,7.53590368897949,2.73895641998968,0.0380504537299586,0.836041206019047,233.843032054464,1
7538,796.206339246368,41.3997638675036,30.253126592535,0.964771022256983,0.885136646080734,8682.93920031285,4564.76687698735,13.6473306654275,749.70635857142,10.0105685172952,787.072562378038,0.0628670517857247,7504.98687033109,7174.64656475632,7279.83726422116,300.872593876082,300.091091220686,11.5086667249383,11.4743228331219,41.9760446622281,41.3051181368146,47.0202645959825,105.190699464842,0.781502655395911,0.0343438918164711,0.670926525413478,225.149606109934,1
7539,809.440167743166,39.0853275137453,31.6829656229651,0.949217665430306,0.858828455278487,8542.95898887276,5095.59773215339,13.8386323654593,755.181157766235,10.2006014178821,789.97297249106,0.0560235527922057,7703.30198866812,7415.02922965624,7472.20292900808,300.687957339629,301.196945086529,12.0761113607399,12.1383022600361,40.9249946826653,42.7431387524232,48.4749065535466,57.1736993518371,0.508987746900118,0.0621908992961568,1.81814406975795,231.099059660044,1
7540,834.710334754994,42.8709076791295,31.4672023951975,0.923097987607163,0.875125187703217,8307.88188846446,4593.80639295076,13.2072198041242,746.226367885019,10.478987122466,793.04009090508,0.0672170401437261,7819.69649951172,7629.66275846071,7585.10560452636,300.552655661251,302.366360659834,12.0610429319017,12.092251273788,42.5618581365621,42.5458157739878,48.3130514613807,44.5571539343518,1.81370499858286,0.031208341886293,0.0160423625743249,234.590894985352,1
7541,834.353873437539,40.3194426801712,29.6199427057951,0.934718987082988,0.867587856896783,8412.47088374689,4821.85934101623,13.4896718519149,752.261858340055,10.5016123832231,792.872416957698,0.0596726770749314,7899.96244697034,7689.49183124899,7662.96357356123,303.498182967669,302.302430775546,12.5350786136378,12.3225052409491,40.7027391135221,40.7220115053733,46.5313101655222,26.5282576877644,1.1957521921222,0.212573372688723,0.0192723918511959,236.998873409111,1
7542,823.072301114176,41.2957477327748,30.7017979927342,0.922938224918504,0.859466299427851,8306.44402426654,4940.49754246832,13.4455188682563,749.952408738121,10.3494378883575,792.509856446498,0.0625594890773487,7761.58587345925,7622.29681580658,7528.73829725547,301.759370247404,302.164195516639,12.2781743499204,12.221065286023,42.1646067662665,41.8098278137255,47.6222973391932,93.5585185511118,0.404825269234209,0.0571090638974159,0.354778952541004,232.847576203778,1
7543,820.590416282883,41.0217380332964,31.5611689292876,0.983561693201518,0.887707167219745,8852.05523881366,4591.11023261103,13.8728491842617,750.600578682237,10.3210847428878,787.912832556864,0.0617492766472033,7747.01218063996,7476.5315847578,7514.60181522076,301.777525689652,300.411465233118,11.7675965073961,11.8100561381932,42.725943955036,42.6732151676137,48.4850952557513,38.0702304629522,1.36606045653372,0.0424596307971132,0.0527287874223603,232.4103654192,1
7544,792.842030530744,41.6842768198261,31.4477670749448,0.935530001555545,0.877235021774235,8419.7700139999,4607.66436906022,13.3528983583803,749.033343182702,9.96539904656959,788.79507318649,0.0637083210216232,7464.41616400173,7312.12315300029,7240.48367908168,300.087919874128,300.747841529179,11.7765372547521,11.5150898897223,43.0740982880217,42.5354181509487,48.2903467817167,71.6394739186107,0.659921655051107,0.261447365029772,0.538680137072944,223.932484920053,1
7545,830.289269176865,42.3567474642547,32.049493551593,0.927175885852696,0.896601495856878,8344.58297267427,4121.45299003889,12.9478140654435,747.442613873306,10.4289544565968,792.489601020395,0.065696732658368,7795.04497900438,7595.11069598709,7561.19362963425,303.797149776793,302.156472629051,11.603386070399,11.7653978063118,42.5579190609123,43.1504184642991,48.9297084559965,33.9170663528466,1.64067714774171,0.16201173591276,0.592499403386803,233.851349370132,1
7546,853.55843853727,40.5316053227614,31.6756076426017,0.968347226163699,0.861146854427097,8715.12503547329,5144.75366717519,14.079514476172,751.759987609008,10.7410426641586,791.89749301571,0.0603000154887401,8074.68610011573,7770.68913766706,7832.44551711225,300.691147462094,301.930716649565,12.4971787685261,12.6892477935256,43.2769031823754,42.8157182074201,48.6688014213546,61.7563794451889,1.23956918747075,0.192069024999439,0.461184974955287,242.240583003473,1
7547,842.905042779056,40.2252090993205,30.708770395126,0.96849356535592,0.870428003302862,8716.44208820328,4929.83595583255,13.9314932975065,752.484767875557,10.6102446007736,791.079699205545,0.0593940401555534,7984.04744551604,7744.70114302787,7744.52602215056,301.566847579756,301.618912314594,12.4774546751414,12.4130271123759,42.3245237132875,41.8727268595375,47.7617973721927,0.175120877308473,0.052064734838325,0.0644275627654682,0.451796853749961,239.521423365482,1
7548,809.707292547496,33.4603464392424,30.8545622192678,0.975897603538231,0.87393664731159,8783.07843184408,4884.70891224013,13.9816390320739,768.487050497972,10.2600512348659,789.66281879818,0.039391186877535,7884.71651144016,7620.72369931695,7648.17501609695,300.4879005695,301.078691237276,12.2676408993058,12.2093791774814,42.3919442413761,42.0291370042853,47.9247320158539,27.4513167800051,0.590790667776105,0.0582617218243726,0.362807237090706,236.541495343206,1
7549,847.410187245584,39.7801896123226,30.2612806055697,0.987188353912808,0.855367740112735,8884.69518521527,5380.68108903614,14.4504356931972,753.537461472051,10.6717067922517,790.235700902049,0.0580781731599364,8041.53084580739,7713.61087427463,7800.28492043317,301.078065560035,301.297116861429,12.5743860032327,12.7225250516923,42.5957622612359,41.4612693863124,47.3930118972909,86.6740461585423,0.219051301393563,0.148139048459591,1.13449287492348,241.245925374223,1
7550,827.483519671524,39.5640335497258,30.2857357822944,0.964467240689604,0.861238500606932,8680.20516620644,5122.02931686656,14.0216082785927,754.048778638124,10.4230134639992,790.262641116087,0.0574390267023455,7859.46057225728,7613.62421284253,7623.67675508956,300.539557209412,301.307388491536,12.3685908053297,12.3497098145154,41.5396244306463,41.4895779462144,47.4114145687167,10.0525422470282,0.76783128212378,0.018880990814365,0.0500464844319382,235.783817167719,1
7551,811.104424421209,39.5523861213164,31.0395192178606,0.94605648990668,0.878990286275465,8514.50840916012,4618.99920254555,13.476179248493,754.076330630026,10.216820497066,790.21553589879,0.0574045867124675,7704.26251113313,7442.06745417958,7473.13463579914,301.798560994126,301.289428449811,11.8831787249099,11.8613588769784,41.5414890584167,42.2321442342724,48.115676926334,31.0671816195645,0.509132544314866,0.0218198479315923,0.690655175855674,231.127875333995,1
7552,837.665865619124,39.5123529864661,31.4060858132778,0.98351757836372,0.872881968942613,8851.65820527348,4947.9795550894,14.1078355763416,754.171029010515,10.5518146800793,789.764435708092,0.0572862137368568,7957.87293520366,7728.29342610266,7719.13674714755,302.536550506048,301.117435224603,12.3117462588745,12.3375500510675,41.3782784623805,42.6157543791784,48.5219196070644,9.1566789551116,1.41911528144573,0.0258037921930008,1.23747591679797,238.736188056111,1
7553,803.264372061256,44.4866027118025,30.7731772696303,0.947627414235474,0.864074412463005,8528.64672811927,4968.33890640717,13.7315719468589,742.404441285231,10.0674722793885,788.005274739297,0.0719944483934608,7474.136132734,7242.48345627315,7249.91204875198,300.727919056889,300.446711126226,11.7062074506557,11.7056978161379,42.4919900887037,41.9494276028824,47.7754426632122,7.42859247883825,0.281207930663868,0.000509634517774415,0.542562485821286,224.224083982021,1
7554,797.248932611378,44.4539111552491,31.1742256193328,0.968124861868596,0.886466519436772,8713.12375681737,4548.8128792223,13.6742281264148,742.481773162258,9.99241747046848,786.076070142083,0.071897783547177,7419.18784165097,7114.55923678649,7196.61220640144,297.902125554636,299.711153643423,11.306094620022,11.326128348991,42.3464713807908,42.3180541814681,48.0743027940401,82.0529696149506,1.8090280887871,0.0200337289690129,0.0284171993227318,222.57563524953,1
7555,831.341417370691,36.8759770140268,30.2653125366136,0.904952598683671,0.869400965070215,8144.57338815304,4628.81089088753,13.0328530640803,760.407376373319,10.4994590048923,796.068810226517,0.0494907795333507,7983.86607524941,7718.96513416539,7744.35009299193,305.710124412062,303.521135619115,12.4648987527686,12.4274085189951,41.6446002566593,41.4390368056586,47.2570590032613,25.3849588265321,2.1889887929467,0.037490233773557,0.205563451000771,239.515982257483,1
7556,824.930524281184,43.1450874595439,33.1003668169055,1,0.877640779563974,9000,4915.30328674177,14.266485221393,745.577795614449,10.3533058760801,786.556614428779,0.0680277554819391,7719.19497240994,7461.9901663929,7487.61912323764,298.723022794916,299.894373166333,11.9935745241654,11.9026226553907,43.6628590808155,44.2724925872499,50.0828811933072,25.6289568447373,1.17135037141622,0.0909518687747006,0.609633506434356,231.575849172299,1
7557,817.438616411898,40.6923702577004,31.0587070426994,0.889891219461149,0.879291897302264,8009.02097515034,4338.22120068459,12.6717803354663,751.37969815541,10.2848540324005,794.875524747829,0.0607753773057379,7727.83051843753,7455.53627180776,7495.99560288441,303.53959806971,303.066165698229,11.763716601811,11.8935627226747,41.5180748501465,42.2306967314005,48.0372144795301,40.459331076644,0.473432371481408,0.129846120863766,0.712621881254023,231.834915553127,1
7558,843.975312892904,38.4099296081915,29.6702665242322,0.984416386976687,0.880417290028558,8859.74748279018,4771.93033246462,13.999871745032,756.778811511823,10.64294246621,790.545782621693,0.0540264856102212,8054.3533505671,7813.72690726765,7812.72275005008,299.9253571587,301.415343269086,12.2785513510957,12.3802542909317,41.2178668496204,40.8750702849759,46.7440539703844,1.00415721756508,1.48998611038598,0.101702939836017,0.342796564644424,241.630600517014,1
7559,783.707920373693,41.92273184326,30.7637028905324,0.980056867411032,0.862865485953408,8820.51180669929,5166.71875646475,14.2213872905511,748.469277824769,9.84820838953698,784.848381910161,0.0644134027190393,7371.08142118457,7046.50597646347,7149.94897854904,297.106769631471,299.243066812797,11.5005030984148,11.56047183946,41.7220811566154,41.927724124725,47.7058617782615,103.443002085562,2.13629718132597,0.0599687410452088,0.20564296810965,221.132442635538,1
7560,824.825849500494,42.1727184986179,31.6721325893214,0.979052436291348,0.885095632596805,8811.47192662213,4633.32992223023,13.8499925582443,747.877934391519,10.3622709752295,788.249413589765,0.0651525820106006,7749.7138125598,7552.43413962208,7517.22239818301,302.78311295089,300.539795166438,11.8325645170423,11.8490332067456,43.5614787602822,42.8406676240364,48.6279113324751,35.2117414390759,2.24331778445259,0.0164686897032986,0.720811136245736,232.491414376795,1
7561,845.519777243691,35.5149952118292,32.58852068628,0.966911724348173,0.873760096338955,8702.20551913355,4843.86966404647,13.8556978648576,763.626778826418,10.6926870816307,792.811569526239,0.0454665264669775,8165.2221931445,7962.57771204134,7920.26552735017,301.382512802403,302.279231171117,12.7338233352453,12.6462932930398,45.2395646689737,43.8024216640697,49.6794448222203,42.3121846911781,0.896718368713778,0.0875300422054881,1.43714300490394,244.956665794336,1
7562,848.690303129815,37.5777829572302,29.7020515676786,0.930826669603104,0.884728814849409,8377.44002642794,4413.52884890229,13.1732347544024,758.747254414672,10.71119015331,795.280978550567,0.0515659319816599,8127.08612033743,7766.85290131015,7883.2735367273,302.494136282362,303.220755096867,12.3779271863523,12.4311738266882,41.2726383194479,40.9499881874706,46.8852223941819,116.420635417156,0.726618814505571,0.0532466403358463,0.322650131977362,243.812583610124,1
7563,797.386954126759,37.6075954970699,30.2043747830636,1,0.876119776639759,9000,4952.33820980628,14.2912528003458,758.676732851681,10.0634033411797,785.829545504064,0.0516540839353985,7634.86996825488,7382.25937086716,7405.82386920723,300.401289816975,299.617159962062,11.7413534197166,11.7930356284778,40.4452226635478,41.4320089514044,47.311488029977,23.5644983400689,0.78412985491309,0.0516822087611164,0.98678628785661,229.046099047647,1
7564,824.401571229085,40.5119537103609,29.0609393647955,0.962624147012266,0.874439869385549,8663.6173231104,4806.52213071431,13.7835341387235,751.806473498141,10.3743421614359,789.860081628614,0.0602419081273233,7799.49759525219,7627.53410912336,7565.51266739462,299.4812120217,301.15390262295,12.0535841222078,12.0704685085488,40.1040054788102,40.2890581653726,46.1605756753762,62.0214417287343,1.67269060124949,0.0168843863409815,0.185052686562372,233.984927857566,1
7565,820.753490631552,41.5769514702372,31.741486206403,0.980445360215808,0.892444998894071,8824.00824194227,4460.78593309836,13.7554790832308,749.287221297154,10.3173456908112,787.984846973938,0.0633909733785578,7730.65528383006,7478.97415938196,7498.73562531516,298.665934686932,300.438922529988,11.8425588255336,11.7225554983172,43.5743317792529,42.9637068970137,48.8156174611157,19.7614659331985,1.77298784305674,0.12000332721639,0.610624882239158,231.919658514903,1
7566,805.343696409704,40.9683655625963,31.4681817735911,1,0.861911857449276,9000,5294.65183163735,14.5268325329637,750.726831261678,10.1298622090611,785.569925125387,0.061591460922902,7604.75935732586,7383.25394877841,7376.61657660609,295.526795001843,299.518173202182,11.9082217880453,11.9401578993221,43.1585027300081,42.6734277562706,48.4857807080773,6.63737217231755,3.99137820033866,0.0319361112768206,0.485074973737447,228.142780719777,1
7567,834.0571489212,41.7200466516528,29.0967504876683,0.867697940678586,0.870787685400455,7809.28146610727,4409.23251952517,12.4764225061723,748.948729645515,10.4830605369559,798.017284011026,0.0638140879431058,7851.27487195017,7642.35321052566,7615.73662579166,304.269712797203,304.264039961304,12.227082966971,12.2015598092011,41.1383899216674,40.3129215159341,46.1455686549823,26.6165847340026,0.00567283589941781,0.0255231577698734,0.825468405733282,235.538246158506,1
7568,825.217314201347,38.9415250432101,29.1383063784755,0.985532276802074,0.888907679530569,8869.79049121867,4570.92493013604,13.8818702041872,755.521322510286,10.4009120412189,788.749019527533,0.0555983468621419,7858.11082069484,7684.78554375849,7622.367496074,298.608116092239,300.73028242036,11.7669088276361,11.963243447627,40.8273695722654,40.36441261705,46.2133093498244,62.4180476844958,2.12216632812147,0.196334619990886,0.462956955215446,235.743324620846,1
7569,817.813939223652,40.6941392645956,31.4202176644977,0.935612730742452,0.882101359988349,8420.51457668206,4496.72203339225,13.280407959004,751.375513569599,10.2895579589503,791.248683634639,0.060780608038001,7731.32189581041,7387.04061108433,7499.3822389361,302.576960640344,301.683341852797,11.8991610379039,11.8610384424369,41.7846238165177,42.6421772684755,48.4776325850055,112.341627851765,0.893618787547098,0.0381225954669784,0.857553451957862,231.939656874313,1
7570,849.39664402543,39.4072540539205,29.5560972375832,0.967238821375214,0.8805840434856,8705.14939237693,4684.71279975389,13.7529762472837,754.419640535451,10.7007048662375,791.963265953462,0.0569754493306863,8072.82191866288,7810.77578670677,7830.637261103,298.490597652722,301.955794226406,12.2985939734975,12.4062923295356,39.6441536495523,40.809103876092,46.7030021586132,19.8614743962271,3.4651965736839,0.107698356038043,1.16495022653969,242.184657559887,1
7571,813.545103639515,37.9826590806042,28.0751958826415,0.973478625774264,0.867446177228796,8761.30763196838,5025.12150972735,14.0513375973624,757.789519944831,10.2635341323551,788.88716581506,0.0527631000689616,7777.59860309475,7554.1931462577,7544.27064500191,301.693585992211,300.782954146137,12.0756162884177,12.133621346001,38.7791710092701,39.3247736220539,45.2024854165217,9.92250125579085,0.910631846073954,0.0580050575833138,0.545602612783767,233.327958092843,1
7572,843.21135848969,42.1070520699779,31.8236795521821,0.996200808803296,0.870055866236453,8965.80727922967,5079.81492242028,14.3361829915557,748.033268328467,10.5939550613033,788.588508896177,0.064958414589416,7924.63082903158,7716.06793705601,7686.89190416063,301.760938227517,300.66908372939,12.2893806948848,12.3259201407535,44.5355678070302,43.085687487775,48.9809356361911,29.1760328953733,1.09185449812674,0.03653944586876,1.44988031925521,237.738924870948,1
7573,826.163687827007,42.6451369493561,30.5003658838048,0.997550079121124,0.861196458909237,8977.95071209012,5298.72478749666,14.5032808625999,746.760428546298,10.3740841420123,786.960018784288,0.0665494643171272,7746.95551966445,7548.27334269155,7514.54685407451,302.473292462574,300.048181161979,12.1939745905706,12.1735228850022,41.7339008729979,41.7554243744867,47.6279974539247,33.7264886170433,2.42511130059489,0.0204517055683446,0.0215235014887938,232.408665589934,1
7574,828.517178593088,38.7660218343177,29.578779231569,0.94176094234852,0.879232892317504,8475.84848113668,4592.44425047915,13.4112893811283,755.936475350921,10.444322424384,792.284321453211,0.0550794058113483,7895.24428091745,7610.84212644079,7658.38695248992,301.841066835474,302.078204662073,12.0797558368176,12.1520373160988,40.6037623617592,40.8434457283457,46.7290481761171,47.5448260491348,0.237137826599337,0.0722814792811572,0.239683366586497,236.857328427524,1
7575,845.906671802657,44.1022420081046,28.3241718391495,0.980476601971606,0.867790584885252,8824.28941774445,5053.12559331737,14.1467306771461,743.313646529829,10.6061271018846,789.328357485043,0.0708579418377142,7883.67901166065,7700.45609215608,7647.16864131083,300.999890761401,300.95116950011,12.2446548154168,12.2942332665719,38.3255508827359,39.5960957330426,45.4889399970737,53.2874508452496,0.0487212612910071,0.049578451155055,1.27054485030668,236.51037034982,1
7576,838.570984217276,40.7315269785309,29.1019264844558,0.946273885208636,0.870763067769142,8516.46496687773,4809.08083900208,13.6066320080408,751.287072932285,10.5503217074735,792.222742507187,0.0608911588346435,7926.32031410168,7681.06668733125,7688.53070467863,302.901853966728,302.054726149428,12.4552641971573,12.3185351647204,41.2743852864018,40.3846328570682,46.2913160468447,7.46401734737537,0.84712781729985,0.136729032436863,0.889752429333619,237.789609423051,1
7577,836.967273297368,42.137502176808,30.5484056137506,0.969718289780809,0.859610262914157,8727.46460802728,5187.58411754251,14.1246527730646,747.961238600761,10.5151799888614,789.930949981551,0.0650484517490492,7864.94704857874,7725.6855970136,7628.99863712138,302.006759928762,301.180922954216,12.3610402535934,12.3817394437803,42.1111242839995,41.8344530082774,47.7390100904959,96.6869598922212,0.825836974545837,0.0206991901869351,0.276671275722066,235.948411457363,1
7578,823.012525787242,38.5441809991891,31.6071801633906,0.945051364379956,0.879868161832134,8505.4622794196,4593.81051375997,13.4484302804348,756.461239846418,10.3772121926208,791.619482042851,0.0544234501919774,7849.95880137931,7589.70636315099,7614.46003733793,301.264776428615,301.824718015888,12.0824269208099,12.073612245844,43.4346930742618,42.8950790524471,48.7950793396832,24.7536741869417,0.559941587273045,0.00881467496589927,0.539614021814721,235.49876404138,1
7579,870.289470529079,37.8302241617788,31.0245141543694,0.970422578904768,0.877731477327303,8733.80321014291,4767.77557600932,13.8430887983486,758.150104745312,10.981060669854,793.970373124726,0.0523123690683599,8325.29229706444,8139.39674569425,8075.5335281525,301.605650541751,302.72105401313,12.8434340159235,12.8358687145218,42.8367531039446,42.3620302239647,48.3537555606841,63.8632175417524,1.1154034713793,0.00756530140172629,0.474722879979915,249.758768911934,1
7580,834.748517934856,38.7119693857813,30.9557976757382,0.974860856727066,0.866278182053238,8773.74771054359,5059.61056999124,14.0902611216502,756.064336417934,10.5234391082655,790.370886883506,0.054919579477582,7956.39700622528,7714.05501660699,7717.70509603852,303.5570372745,301.348659896509,12.4707281999087,12.4292956458855,42.3827938858657,42.2982098064939,48.2834211213332,3.65007943153159,2.20837737799098,0.0414325540232063,0.0845840793718367,238.691910186759,1
7581,817.919754933321,38.9190558027905,32.1578355239419,0.928423460293325,0.866512135725963,8355.81114263993,4813.38131055976,13.4154499069598,755.574473498499,10.3091647912271,792.339227180506,0.055531908126876,7789.34175934067,7512.16359079178,7555.66150656045,301.496040137053,302.099138843248,12.1730484459871,12.1650404980822,44.3418703510119,43.4886178895105,49.4356412055941,43.4979157686694,0.603098706194828,0.00800794790493242,0.853252461501334,233.680252780221,1
7582,825.547588187528,36.2107766780261,28.9155637996785,0.962830933737273,0.860940273006525,8665.47840363545,5120.19409113275,14.002668147048,761.980907768129,10.4330585617398,791.19097025205,0.0475238652898383,7949.79143367255,7697.40199232371,7711.29769066238,303.14522502388,301.66133718285,12.7144233507709,12.4959753757714,39.2378643265309,40.2536582812981,46.2047669998273,13.8956983386606,1.48388784102929,0.21844797499954,1.01579395476726,238.493743010177,1
7583,795.000929638911,39.742673179267,30.9601345264848,0.964810846853392,0.885260599875879,8683.29762168053,4562.00266196552,13.6459830389058,753.626206594444,10.0120756141339,787.430619169251,0.0579672417569452,7545.36256521649,7353.15586319439,7319.00168825999,303.687356299859,300.227609323756,11.6303422494682,11.5344376824701,42.7439611102371,42.264576198524,48.1377951051554,34.1541749343969,3.45974697610262,0.095904566998108,0.479384911713083,226.360876956495,1
7584,849.997284565397,40.0085253666093,31.0871848769909,0.989881208645642,0.886144861157364,8908.93087781078,4658.91414215956,13.9865995887002,752.997333245286,10.7018425645503,790.1920825452,0.058753333443393,8058.45891191725,7801.95759271583,7816.70514455973,302.791369605185,301.280486272421,12.3032642999975,12.3065047059804,42.0991016572263,42.4156441739857,48.3343631545655,14.7475518438978,1.51088333276408,0.00324040598286501,0.316542516759441,241.753767357518,1
7585,813.839380779271,40.65671911247,31.7701202880205,0.949690238173404,0.878562126317215,8547.21214356064,4646.67035986944,13.534533203129,751.464030939452,10.2399363613071,789.862270070043,0.0606699613256846,7694.94385463129,7476.20463742487,7464.09553899235,302.624485050763,301.154737020956,11.8984213025569,11.852785565984,42.7215949030713,43.0824620265223,48.9618447165404,12.1090984325156,1.46974802980691,0.0456357365729616,0.360867123451051,230.84831563894,1
7586,831.910977772711,34.2805847933889,29.0659449783967,0.933992858131252,0.869411795216114,8405.93572318127,4777.10736347288,13.4509145211495,766.546776671239,10.533123180625,794.536926587428,0.0418165291609518,8074.13162238919,7933.20411669483,7831.90767371751,302.600342781966,302.937066684622,12.4943764165312,12.5677561764346,40.8250756721569,40.403286696103,46.3296603265941,101.29644297732,0.336723902655933,0.073379759903375,0.421788976053897,242.223948671677,1
7587,851.940292772207,43.3079279602408,29.9984502683738,0.918530789243753,0.872377624577667,8266.77710319378,4632.24843422251,13.1832651183174,745.19259641005,10.6905081121978,794.781190064252,0.0685092544874369,7966.48749707135,7546.33373833577,7727.49287215921,302.207924567639,303.030198241748,12.4178492211177,12.3580460861365,42.3075441342958,41.3460834110543,47.2853882394954,181.159133823447,0.822273674108601,0.0598031349812373,0.961460723241458,238.994624912141,1
7588,828.357450474587,41.4458531007107,31.1393672923159,0.892897897908614,0.868602155139459,8036.08108117753,4584.33083049437,12.8710709208894,749.597334490269,10.4143135560207,795.383464703074,0.0630033318871639,7806.54168213902,7650.84473094084,7572.34543167485,304.266505850513,303.259830504665,12.2316283499773,12.1625665567774,42.2502117039732,42.4800751992116,48.3968737431629,78.4992992659909,1.00667534584835,0.0690617931998485,0.229863495238369,234.196250464171,1
7589,850.401944254281,41.9646543488568,28.7744170562751,0.929561254745538,0.85709237195724,8366.05129270984,5028.48722961426,13.5795121788282,748.370110137779,10.6858421175439,794.176508135044,0.064537362327776,7996.96484242126,7766.75538501721,7757.05589714862,300.745368638058,302.799648139189,12.6836947156241,12.6265588222758,39.363801240119,40.1289698620445,46.0673484294263,9.69948786858913,2.05427950113119,0.0571358933483808,0.765168621925483,239.908945272639,1
7590,825.318450780118,37.3754265033535,32.162265687498,0.967231942439366,0.8914519681183,8705.08748195429,4424.6999676222,13.5852134907945,759.225928606317,10.4182893716604,790.510862765368,0.0509675892421035,7909.83542268819,7593.12474379476,7672.54036000755,301.972300517602,301.402029200866,11.9261474803072,12.0076203658921,44.2378177969914,43.5200479091924,49.4568259431434,79.4156162127838,0.570271316736125,0.0814728855848337,0.71776988779898,237.295062680647,1
7591,860.291682145662,39.090292795915,31.0183921818365,0.986424641033915,0.868357620497652,8877.82176930524,5070.32348141739,14.2232576730989,755.169412391263,10.8413809642778,791.562300932796,0.0560382345109213,8187.0792923035,7926.41277845809,7941.4669135344,305.257690443396,301.802916288152,12.6969568847628,12.7590349242125,42.1745589338711,42.4071160937912,48.3981691771493,15.0541350763124,3.45477415524391,0.0620780394496894,0.232557159920056,245.612378769106,1
7592,852.097063343717,41.8827775131252,30.4379883240148,0.959745723961824,0.87994068044618,8637.71151565641,4663.53575692453,13.6564108899504,748.563789792702,10.7080323451753,792.011443320175,0.0642952627591221,8015.64527352725,7846.47478631079,7775.17591532143,302.227061544202,301.9741630519,12.4874164854478,12.327429942772,41.3201953154878,41.8358197579675,47.8323877404689,71.2988709893525,0.252898492302108,0.15998654267578,0.515624442479684,240.469358205818,1
7593,804.980072685525,40.9214669445623,30.787813201851,0.953909268624433,0.877411070310457,8585.1834176199,4694.09400128315,13.6124953489831,750.837769942638,10.1257670573003,788.720480360976,0.0614527875717027,7602.80835626198,7354.12517945489,7374.72410557412,300.281523444196,300.719401149631,11.7303826446199,11.7262293262186,42.6847530496031,42.1527348015654,48.0707796599855,20.5989261192299,0.437877705435028,0.00415331840134314,0.532018248037737,228.08425068786,1
7594,855.37054834062,41.2335301558433,32.0822163923086,0.972932921166953,0.878182758308744,8756.39629050257,4769.40066159205,13.8717667631529,750.099584416353,10.7562370887089,791.501574313251,0.0623755194795592,8068.24897012432,7831.45586969023,7826.20150102059,301.349413428176,301.779762746285,12.3290775860881,12.4331689322674,42.0120012201996,43.4671081153833,49.4206574722496,5.25436866963173,0.430349318108654,0.104091346179343,1.45510689518375,242.047469103731,1
7595,826.932483304459,39.8559343711442,30.8672763120937,0.949925167662112,0.874112052395306,8549.32650895901,4750.66764729112,13.60680218716,753.358287245058,10.4130360560279,791.204716207486,0.058302140943677,7844.74700819024,7590.02663291159,7609.40459794453,302.749006314128,301.666578172009,11.9959928783155,12.1450493358617,43.6512051956098,42.2467810480072,48.1816666446806,19.3779650329461,1.08242814211843,0.149056457546207,1.40442414760262,235.342410245708,1
7596,816.178447307933,36.71740374736,30.8411774809411,0.979270647177134,0.878120371474416,8813.4358245942,4801.95921071482,13.9631199875366,760.78248143562,10.309556435478,789.058471007899,0.0490218982054751,7843.32992748349,7566.6900229583,7608.03002965898,300.502112050238,300.848268533537,12.0514303613184,12.0874274645927,42.9086759085351,42.2165904198776,48.1375058429347,41.3400067006833,0.346156483299012,0.0359971032743402,0.692085488657533,235.299897824505,1
7597,865.994069272638,39.1569035644659,29.378592429578,0.942798292724781,0.875229709645936,8485.18463452303,4689.45179453733,13.487470923139,755.011844618256,10.9125193543394,795.349298999309,0.05623519422718,8239.08136715225,7968.41268339608,7991.90892613768,302.556780108064,303.246803975961,12.7796573403064,12.7392596674185,39.1917753778209,40.7905873744895,46.7804082914952,23.4962427415976,0.690023867897082,0.0403976728878686,1.59881199666854,247.172441014568,1
7598,836.481923053827,36.2164621994412,30.0828673074077,0.954950333907264,0.872382119719615,8594.55300516538,4815.81222214615,13.7059080704403,761.967458667222,10.5711853441418,792.727479836374,0.0475406766659726,8054.89923177589,7801.58761317676,7813.25225482262,303.207190669275,302.247169874613,12.4710583018894,12.4951307644273,41.92974148944,41.5072002856029,47.5107154710956,11.6646416458525,0.960020794661716,0.0240724625378554,0.422541203837078,241.646976953278,1
7599,833.738159783535,37.0785831125265,32.7961254114667,0.956987106368468,0.862335586778197,8612.88395731621,5057.22297308238,13.8951603526011,759.928111647318,10.5276397638446,792.080310958556,0.050089860440852,8000.24940584165,7744.48454998802,7760.2419236664,300.265910662124,302.000420560723,12.5292357480677,12.5549407312382,43.7814006065425,44.2259520633439,50.2285797472069,15.7573736783825,1.73450989859953,0.0257049831704546,0.444551456801484,240.00748217525,1
7600,870.858714246362,40.2191760960627,31.9917249036703,0.981988440479312,0.878019061618357,8837.89596431381,4817.71298623319,14.0034877692279,752.499038944764,10.9621836284982,792.429561951258,0.0593762013190454,8249.03264518088,7956.59810556842,8001.56166582546,299.847445657446,302.133581232966,12.7434723367995,12.7141264770941,43.0049955045229,43.4517536813489,49.5034871785513,44.9635602570324,2.28613557551989,0.0293458597054155,0.446758176826037,247.470979355427,1
7601,871.240825909031,42.4629834482621,32.3121024102703,0.930924576817693,0.863944016276789,8378.32119135924,4883.67393365137,13.4915758820786,747.191312653136,10.9421473844468,795.724966491712,0.06601085918358,8175.87746742887,7862.51050113945,7930.601143406,304.16919903536,303.390036599128,12.9555549894142,12.8066701083469,43.8735376202351,43.7906740003093,49.8637873917435,68.090642266553,0.779162436232184,0.148884881067287,0.0828636199257602,245.276324022867,1
7602,822.30232869318,41.517674813624,30.4674569227092,0.996180144677172,0.877629779790991,8965.62130209455,4896.79465675485,14.2121674378523,749.427440228372,10.3374357934601,787.053854278729,0.0632156997145346,7747.15804521795,7505.80730978474,7514.74330386141,300.067325891536,300.083958290122,12.0975460739638,11.9458900735539,41.5393884967123,41.9195701040212,47.9226182001166,8.93599407666898,0.016632398585898,0.151656000409893,0.380181607308927,232.414741356539,1
7603,830.480873854288,39.5759514109641,30.2225672860283,0.952361125005773,0.871026515761745,8571.25012505195,4833.95919667019,13.6900195633107,754.020586937364,10.4606438501544,791.410022851206,0.0574742663282944,7887.54081563616,7735.44077341254,7650.91459116707,302.814901950884,301.744856462594,12.1868509979577,12.2545591706685,43.119688109309,41.6677861972935,47.6475296308906,84.5261822454659,1.07004548829025,0.0677081727108355,1.45190191201553,236.626224469086,1
7604,860.432912262248,38.1789025525066,29.9409719891629,0.951961510650661,0.898174602172467,8567.65359585595,4193.69909147782,13.2706563969049,757.325306012046,10.8529594380362,794.444132116424,0.0533433674849429,8219.22082754707,7968.55124544887,7972.64420272065,303.549700860325,302.901686472689,12.226845447595,12.3838969117126,43.1100815036217,41.4142850590961,47.4432744092434,4.09295727178414,0.648014387635214,0.15705146411767,1.69579644452565,246.576624826413,1
7605,844.11466845402,41.6391945414485,30.4562252121633,0.990169927748827,0.884656348084204,8911.52934973944,4696.67574797898,14.0142196297988,749.139985312204,10.6103403062661,789.215246660065,0.0635750183597454,7948.63018119366,7684.99652809781,7710.17127575785,300.596784429951,300.908043170316,12.1142107057148,12.1592039392624,42.2122764977114,41.9263644821966,47.93734937521,25.1747476600349,0.311258740365474,0.0449932335476095,0.285912015514789,238.458905435811,1
7606,877.074949489385,44.9683342949009,30.8645864532399,0.912263957009614,0.882346048785227,8210.37561308652,4379.02144959375,12.9453964942492,741.264905225412,10.987068362301,796.975755701562,0.0734188684682351,8144.32818828618,7954.42814723155,7899.9983426376,302.243101925101,303.866931255113,12.6862276804505,12.4911887306185,41.2187796615317,42.3524221732169,48.389343399084,54.4298045939522,1.62382933001203,0.195038949832039,1.13364251168521,244.329845648586,1
7607,876.663540950689,35.1325641527048,27.7136418770098,0.932277159787006,0.88151602012106,8390.49443808306,4494.08333741002,13.2418486725489,764.531419496777,11.0906438767819,798.419896665264,0.044335725629029,8479.14570624931,8315.76963635593,8224.77133506183,303.007330051187,304.417546101049,12.9685237446488,13.0169530520993,39.2359909484528,39.2503281768909,45.3732328837766,90.9983012941029,1.41021604986156,0.0484293074505029,0.0143372284381371,254.37437118748,1
7608,883.846331408089,41.2580875835118,28.4147765563598,0.966089607882726,0.86961649669775,8694.80647094454,4936.50679194656,13.9098813682552,750.041493821203,11.1140427824597,794.397639376481,0.0624481327234964,8335.9932509488,8053.44527727957,8085.91345342034,303.833061347206,302.883959953268,13.106877960657,12.9723015054946,39.2100759669634,39.9785630709082,46.1358918394809,32.4681761407619,0.949101393938179,0.134576455162449,0.76848710394485,250.079797528465,1
7609,856.632373237832,38.555726619281,29.8836092822528,0.914473467047294,0.884106740594569,8230.26120342565,4350.01502640577,12.9509072411001,756.433928682091,10.8009950922438,797.034074918199,0.0544575891473865,8170.23915130199,8033.0367020533,7925.13197676292,304.406948544778,303.889166914436,12.3564846436036,12.5059738651152,40.3104572001057,41.4545994779568,47.6040217385038,107.904725290371,0.517781630341858,0.149489221511585,1.14414227785111,245.10717453906,1
7610,835.381786367903,38.5853818808493,31.1090093490959,0.985102421010915,0.87760874408716,8865.92178909823,4842.84645084353,14.0544621442148,756.363779160851,10.5327440230988,789.728460736205,0.0545452760489364,7966.58607424487,7764.36398578078,7727.58849201753,302.824521408497,301.103718867197,12.2774786460755,12.2845360921176,43.4387898581337,42.6670232911657,48.7699168304158,36.7754937632581,1.72080254130066,0.00705744604213443,0.771766566968068,238.997582227347,1
7611,850.336769083865,41.2945757933172,30.7709170270039,0.978588356781041,0.881268381171282,8807.29521102937,4723.27180260129,13.9035480189868,749.955180960908,10.6922781699884,790.652043254521,0.0625560237988647,8018.72940985805,7834.05076195492,7778.16752756231,301.110808035988,301.455857791868,12.2840424860382,12.3135937040319,41.6232287335433,42.3246667423037,48.4038678863921,55.8832343926097,0.3450497558797,0.0295512179937099,0.701438008760498,240.561882295742,1
7612,857.823775909677,41.9764317965479,30.5613293710285,0.94719456729613,0.881805195943127,8524.75110566517,4559.27279944358,13.4493201054821,748.342250585266,10.7789732440154,793.427319264089,0.0645721867684178,8066.36109642484,7783.22380788979,7824.3702635321,302.339349163128,302.514001152415,12.5593981482695,12.3791964679008,41.3331698213216,42.1173175271677,48.1886705854509,41.146455642307,0.174651989286872,0.180201680368711,0.784147705846102,241.990832892746,1
7613,867.646055180572,42.3122651292199,31.2143127980203,0.932842944516426,0.868947549051042,8395.58650064784,4781.65907577397,13.4415314927917,747.54783683683,10.8986727539753,795.304908013448,0.0655652039539621,8147.2792416267,7954.53889170204,7902.8608643779,302.410106127959,303.229878802827,12.8035923691649,12.6883891123576,42.3205405962234,42.7811147251778,48.8628961495774,51.6780273241375,0.81977267486883,0.115203256807227,0.460574128954399,244.418377248802,1
7614,866.397424403887,41.3394862711882,30.3520449153589,0.994195110556979,0.862362622618824,8947.75599501281,5253.20713606424,14.4349566405535,749.848945225504,10.8937331048804,790.843189325513,0.0626888184681197,8168.65427826272,7961.57901345189,7923.59464991484,301.49720219983,301.528737010085,12.9403492382364,12.8188197470197,41.3924820940501,41.9307689842885,48.0244728845008,37.9843635370453,0.0315348102547546,0.121529491216707,0.538286890238368,245.059628347883,1
7615,855.540991994891,37.6702523027941,30.1645593603006,0.951094810629247,0.87891791650531,8559.85329566322,4645.27950533155,13.5490635541118,758.528518177741,10.7966693488432,794.243273850357,0.0518393522778241,8189.58160243305,8013.33875920226,7943.89415436006,302.358552711725,302.825104237295,12.525031944551,12.6095865416945,43.3713994396837,41.756115097736,47.8627476117116,69.4446048422078,0.466551525569457,0.0845545971434447,1.61528434194777,245.687448072992,1
7616,854.912648397018,40.8824713709884,30.9274844599816,0.95330475701364,0.871490437509045,8579.74281312276,4828.06570964458,13.6962892549217,750.930013971927,10.7542866711175,793.041304958588,0.0613374825350914,8075.71664020041,7858.13483990709,7833.44514099439,302.977770214137,302.366823548086,12.3378914557312,12.540241362001,41.7455009196177,42.5191902852338,48.6125307901894,24.6896989126953,0.610946666051007,0.202349906269804,0.773689365616121,242.271499206013,1
7617,865.75016453125,36.1341243808278,29.5004329709653,0.908953250285007,0.881403986266844,8180.57925256507,4384.14714410263,12.9122023093864,762.162228777152,10.9419449867335,799.107855941736,0.0472972140285601,8339.53717824579,8085.13313640858,8089.35106289841,303.839362028422,304.679847774185,12.8280842698335,12.8042571723385,41.318891165067,41.1195524240065,47.2559095632897,4.21792648983501,0.840485745763885,0.0238270974949817,0.199338741060529,250.186115347375,1
7618,888.126018974924,40.2636771130278,29.9236435792674,0.899146607260871,0.871070878288704,8092.31946534784,4562.89165344687,12.9244122022768,752.393771789133,11.1790419284227,800,0.059507785263584,8411.04152151484,8067.1375016664,8092.31946534784,304.497954187358,305.02,12.8144373500524,12.9609023920865,41.1095842806353,41.5666837159904,47.7351984288561,25.1819636814389,0.522045812642318,0.146465042034093,0.457099435355111,250.277921608697,1
