tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7619,887.117631777112,42.4607318603872,31.7302156014097,0.910881225372831,0.862655320049607,8197.93102835548,4806.61264435966,13.2208150894834,747.196638784254,11.1415740177166,798.802304914923,0.0660042015196826,8324.94665680382,8182.88321276298,8075.19825709971,304.382211534106,304.563348806437,13.0244877404391,13.059651983723,45.4901987164676,43.392415271811,49.5809820592733,107.684955663273,0.181137272331455,0.0351642432839245,2.09778344465657,249.748399704116,1
7620,858.438385038874,38.9229737453083,29.0945773667744,0.980703537756485,0.881180898492856,8826.33183980836,4735.58448708905,13.9349833141866,755.565205605473,10.8198246660807,791.87430249313,0.0555434929931584,8175.08304844243,7942.65233623388,7929.83055698916,301.266516460584,301.921874683068,12.6361201175871,12.5549373081769,39.9545799562994,40.7589063764494,46.9322052969436,12.821779244724,0.655358222484153,0.0811828094101497,0.804326420149962,245.252491453274,1
7621,878.297268613793,40.9842597433847,30.2629727311688,0.965718178825843,0.881609542383254,8691.46360943259,4653.07161695002,13.7153820556913,750.689233577024,11.0473177986233,794.043312536316,0.0616384580287205,8293.10253133035,8035.50977097473,8044.30945539044,302.097806964123,302.748863987284,12.822420021855,12.7299940907229,42.4929878239129,41.9421315794686,48.1278379607637,8.799684415706,0.651057023161343,0.0924259311321514,0.550856244444311,248.793075939911,1
7622,839.567852668722,41.0975299793867,31.3075794799499,0.980963434977519,0.867900942087385,8828.67091479767,5053.03085256736,14.1519552008462,750.421292833761,10.5589686582038,789.645496934345,0.0619733839577989,7923.67491148043,7677.6000524809,7685.96466413601,299.455338992806,301.072086843642,12.4658753984834,12.3550338313593,44.1606113669193,42.963272244501,49.0841919064135,8.36461165510718,1.61674785083659,0.110841567124082,1.19733912241826,237.710247344414,1
7623,839.896026463652,39.3051729317261,29.8218160604017,0.9763313589087,0.893913721194106,8786.9822301783,4406.09490871155,13.6752545971328,754.661113430002,10.5820921867283,790.525388261644,0.0566736082124976,7985.89347205534,7763.01872539158,7746.31666789368,304.71353872844,301.407567409458,12.1831707071291,12.089695389727,40.9099661269439,41.4653813846701,47.5512344978171,16.7020574979042,3.30597131898168,0.0934753174021754,0.555415257726203,239.576804161661,1
7624,817.688782048816,39.6818778594211,31.1806337527663,0.910944482640526,0.883658236723091,8198.50034376474,4343.29136592062,12.9074771592035,753.770017923539,10.2984270573341,793.474570864804,0.0577874775955759,7762.64554759101,7591.36999462262,7529.76618116328,300.771317309384,302.532017006478,11.8774066451693,11.8881116646445,42.7846831957691,42.7925627866502,48.8080508458094,61.6038134593437,1.76069969709454,0.010705019475207,0.00787959088109602,232.879366427731,1
7625,848.229749112094,42.4260716187607,31.6245673432996,0.98490160590856,0.872773886876227,8864.11445317704,4957.51929747469,14.1294379690095,747.278627585822,10.6535458120546,789.695237996719,0.0659017155177231,7961.16709335483,7762.61877507081,7722.33208055419,300.195377157953,301.091051867199,12.3947797553647,12.3441856575372,43.147987763862,43.2305808130439,49.234172141765,40.2866945166234,0.895674709245839,0.0505940978274655,0.0825930491819591,238.835012800646,1
7626,856.539848428796,39.3620372362468,26.2705986206024,0.972540212764019,0.859012331793154,8752.86191487617,5216.53802961314,14.1756164670709,754.526600917658,10.7911812262939,792.186367098258,0.0568417488529271,8142.23329056199,7863.14256027101,7897.96629184513,301.584998452389,302.040857115388,12.952438614269,12.8271919173676,38.0633426002653,37.8899337987444,43.9210140979189,34.8237315741226,0.455858662999219,0.125246696901476,0.173408801520949,244.266998716861,1
7627,869.656936998655,38.1584279239298,29.895695630622,0.96084375275572,0.871399089469754,8647.59377480148,4868.36808932576,13.8060503956164,757.373738745944,10.9695273256336,794.552909630765,0.0532828265675698,8308.03192289094,8046.14120783069,8058.79096520422,301.508443541568,302.94316061947,12.8844626676561,12.9023406585877,40.9768184547836,41.5427499061699,47.6271485101428,12.6497573735242,1.4347170779015,0.0178779909316429,0.565931451386284,249.240957686729,1
7628,878.437722757936,41.7981508754468,31.2537821186216,0.966655752479927,0.887373603571369,8699.90177231934,4520.19193615029,13.6395210172638,748.763974104131,11.0399948235689,793.732877414788,0.0640450323698368,8266.35039818449,8051.16270208764,8018.35988623895,302.814944413287,302.630502836323,12.4859557979717,12.6065065615343,42.0308430226724,42.9199297110067,49.0350921002237,32.8028158486914,0.184441576964218,0.120550763562642,0.889086688334224,247.990511945535,1
7629,841.880446472279,41.3107231461098,31.0693099127861,0.996601414228214,0.87776903446127,8969.41272805393,4895.4820254766,14.2159218899987,749.916984397877,10.5857742074178,788.680512746836,0.0626037695026533,7938.4518711436,7578.28547469562,7700.29831500929,303.059252926587,300.70416249755,12.4546094187986,12.2389175672772,43.1214264860426,42.7190406130205,48.7911834060084,122.012840313665,2.35509042903703,0.215691851521431,0.402385873022098,238.153556134309,1
7630,844.406977731805,44.233764166383,32.1096529020915,0.888961701114616,0.872551099238867,8000.65531003154,4479.39722051088,12.756336475907,743.002530864421,10.5858866556459,796.287554592936,0.0712468364194737,7865.3405765888,7625.21686224009,7629.38035929114,303.441909566891,303.604537377421,12.2351368738595,12.198715767146,43.1596715250456,43.7390588286744,49.7650316588499,4.16349705104494,0.16262781053041,0.0364211067134974,0.579387303628771,235.960217297665,1
7631,860.715046335832,39.4084437701354,30.5968008416557,0.968969299599964,0.877995401440394,8720.72369639968,4754.39924004457,13.8182027728237,754.416826261745,10.8432813203911,792.791603447946,0.056978967172819,8180.3538799927,7977.51232383238,7934.94326359292,300.368640184062,302.271618604616,12.586901401232,12.6086125587741,41.2357045433132,42.2411857076406,48.2963032257679,42.5690602394607,1.90297842055384,0.0217111575421445,1.00548116432746,245.410616399782,1
7632,838.089688010382,38.6345624749889,29.7558287036542,0.944509459105105,0.893030125734335,8500.58513194594,4283.4353524385,13.2426221415722,756.247442465414,10.566371110964,792.94620099328,0.0546906969182329,7990.79112880696,7803.3790181512,7751.06739494275,302.162275913826,302.330562783713,12.1126957438068,12.1090791676324,40.773374065717,41.3938367447111,47.4324144837658,52.3116232084476,0.168286869887254,0.00361657617441935,0.620462678994116,239.72373386421,1
7633,848.031607921062,37.9710058123976,30.8329241048809,0.948644734405086,0.886405011849228,8537.80260964578,4458.72783100331,13.4000118634701,757.817085750774,10.6987324498954,793.69064044774,0.052728642811533,8107.68224640699,7932.38432976855,7864.45177901478,300.946590723384,302.614398936712,12.3121668556099,12.3780424057016,41.7060372925853,42.4775868387712,48.5274136300261,67.9325507537751,1.66780821332833,0.0658755500916648,0.771549546185867,243.23046739221,1
7634,865.435125548813,43.0711709264947,30.0356919164103,0.945945633112394,0.883164997603809,8513.51069801155,4521.6559107167,13.4109058516383,745.752645173377,10.8624817977946,793.837485630201,0.0678091935332791,8100.72453385301,7838.93178541509,7857.70279783742,303.125844497903,302.670387333655,12.4525355609434,12.4127916373871,42.570568516304,41.6853648396462,47.742049393337,18.7710124223258,0.455457164247775,0.0397439235562462,0.885203676657866,243.021736015591,1
7635,835.961535570516,38.6465186836059,30.733334145169,0.937360377473282,0.87275084280578,8436.24339725954,4718.74253845878,13.4477646624751,756.21916005393,10.5394151404682,793.312293834921,0.0547260499325872,7970.10766498457,7697.35745333323,7731.00443503503,300.535902038692,302.470144831909,12.5609577298581,12.3583747599605,42.1294196618562,42.3743385476116,48.4099287533151,33.6469817018051,1.93424279321749,0.202582969897543,0.244918885755411,239.103229949538,1
7636,852.921275851326,40.8119551357726,31.6926403219001,0.956399672102113,0.883183538677451,8607.59704891902,4571.19038863032,13.558830702505,751.09682012633,10.7299984403293,792.656650935758,0.0611289748420876,8059.26770849184,7806.92427367481,7817.48967723709,303.526262478888,302.220164585531,12.5512428344309,12.3490078268837,45.6814681470041,43.3356035355529,49.3735565614339,10.5654035622792,1.30609789335739,0.202235007547195,2.34586461145111,241.778031254756,1
7637,883.036912603745,41.5113398309221,29.935740277162,0.972686773685168,0.870331008333263,8754.18096316651,4953.45665323269,13.993370690654,749.442425629954,11.1010216029984,793.747520590335,0.0631969679625577,8319.57655712162,8061.5274153766,8069.98926040797,302.593857716243,302.63608591308,12.8985690276598,12.9361253466061,42.0712806338614,41.6064933163513,47.698240846755,8.46184503136737,0.0422281968366178,0.0375563189463044,0.464787317510073,249.587296713649,1
7638,866.040834356113,37.6829374820398,31.1150079058509,0.934569405728422,0.856155867561772,8411.1246515558,5076.38472561833,13.6676077920054,758.498511386235,10.9290377407773,796.479371543337,0.0518768607672064,8289.65885726358,8139.17209909502,8040.96909154568,306.184677808068,303.677672385186,13.3299382335459,13.1030159775305,42.268781405968,42.8060276652382,48.931240958987,98.2030075493449,2.50700542288183,0.226922256015335,0.537246259270148,248.689765717908,1
7639,847.000914847141,38.929531172775,29.2702952342206,0.953294054462872,0.86843888338534,8579.64649016585,4898.16439795399,13.7442614999789,755.549694010801,10.6755963682136,792.953730867797,0.0555628824864989,8065.9435693866,7830.4599947461,7823.965262305,303.078211471669,302.333433736619,12.6663946987532,12.5690764717181,41.4111017407167,40.9562387035864,47.0612504995461,6.49473244110504,0.744777735049297,0.0973182270351014,0.454863037130288,241.978307081599,1
7640,863.988160986628,43.934296092006,30.0294004399444,0.933298520334368,0.881218838031261,8399.68668300931,4505.80879448467,13.2608264121789,743.71092259436,10.8347117522367,794.442363998279,0.0703613467570503,8057.8934732999,7896.87100756749,7816.1566691009,302.951611307364,302.901012333444,12.4403087867078,12.3744298657758,43.6900682194526,41.7109262413752,47.7995135864057,80.7143384665887,0.050598973920728,0.065878920931933,1.97914197807747,241.736804198998,1
7641,841.745346468738,39.3825171614635,31.5856830333377,0.945385054823827,0.875195973992844,8508.46549341444,4703.09292046188,13.5249979088701,754.478155654558,10.6045751867157,792.971021385974,0.0569023054318025,8000.92032837332,7740.68306437068,7760.89271852212,300.519516665414,302.340026178937,12.1316442162109,12.3714921569357,42.3027600275739,43.2583207125954,49.3234688312924,20.2096541514402,1.8205095135238,0.239847940724816,0.955560685021503,240.027609851201,1
7642,858.959723827413,40.3293577617218,30.8074851871537,0.915690597277944,0.894393898491471,8241.2153755015,4121.374548724,12.8189871510729,752.238404214647,10.8112068790418,796.577315365066,0.0597019947316911,8132.60501032482,7841.83798582031,7888.62686001508,305.176712046953,303.715015915815,12.3665213961418,12.3051893636556,42.7290030724632,42.4862765020658,48.5605727911752,46.7888741947645,1.46169613113716,0.061332032486261,0.242726570397409,243.978150309746,1
7643,861.942561000827,40.7612650917402,32.3868785247199,0.965644382971623,0.884620443605378,8690.79944674461,4581.19879379126,13.6676557707499,751.216727425489,10.8440422062535,792.737512075561,0.0609790907181393,8146.22589824562,7899.02091726154,7901.83912129825,300.857711752743,302.250994916609,12.4854611254417,12.4619764696263,43.8314698667701,44.0723895383141,50.1561186633102,2.81820403671099,1.3932831638665,0.0234846558154729,0.240919671543992,244.38677694737,1
7644,876.559692631092,37.7720095661824,29.8761256509737,0.917505077367606,0.881360154254911,8257.54569630846,4426.38138533682,13.0343341129048,758.287811371196,11.0608108221689,798.819155120731,0.0521402357860056,8387.27803033331,8073.86004289141,8135.65968942331,304.27415294151,304.569773368657,12.9185706477608,12.8781973709331,40.8091878266243,41.5916125693102,47.7304695337073,61.7996465318984,0.295620427146616,0.0403732768277081,0.782424742685961,251.61834091,1
7645,869.172008465945,38.2935022491436,31.3284388960386,0.94037633572065,0.869357107668772,8463.38702148585,4810.99629183447,13.5436982082603,757.054220429651,10.961947380441,796.090811890795,0.0536822244629366,8298.78852849062,7959.9726901472,8049.8248726359,302.427279254198,303.529524303663,13.0244267141617,12.9182575356467,42.9137402449175,43.0603411248681,49.2219272711241,89.852182488703,1.1022450494649,0.106169178515081,0.14660087995054,248.963655854719,1
7646,868.480753651444,41.0976803705735,29.1520398091321,0.963133010712713,0.872947199615911,8668.19709641442,4843.90580978473,13.8144016074569,750.420937083408,10.9225950438065,793.377636428687,0.0619738286457396,8196.54400815587,7862.74922650405,7950.64768791119,301.723428187698,302.495058329348,12.7888914471493,12.7066260317634,40.056690823331,40.8879985625947,47.0458038714803,87.8984614071433,0.771630141649268,0.0822654153859066,0.8313077392637,245.896320244677,1
7647,845.970910789674,35.8871783006202,31.609355875061,0.978431348358272,0.872168856802233,8805.88213522444,4939.27421868913,14.0463526998203,762.746379729883,10.6945292490283,791.88374263546,0.0465670253376463,8157.2134676117,7886.13413458072,7912.49706358335,301.245604768957,301.925473973335,12.5007064652987,12.656939441499,41.8836191721719,43.3454931904789,49.492659777184,26.362929002622,0.679869204378122,0.156232976200247,1.46187401830703,244.716404028352,1
7648,830.66979417677,41.3744721773553,29.4788755980547,0.948416069119142,0.866393800131476,8535.74462207228,4919.72723331181,13.7062091040492,749.766186064466,10.4441388385073,791.189967513542,0.0627922674194172,7830.66214367541,7594.99138660236,7595.74227936515,301.513227467535,301.660954863726,12.2829667988064,12.2312431641864,41.9045843789869,41.1832048785357,47.2572594708545,0.750892762785952,0.147727396190135,0.0517236346199308,0.721379500451192,234.919864310263,1
7649,842.87439564854,41.870170431125,30.3080597199067,0.985417395457542,0.873244087006119,8868.75655911788,4948.89659458516,14.1292254964563,748.593611845174,10.5922695297961,789.379973118254,0.0642579851935327,7929.30530494762,7572.9248065112,7691.42614579919,301.260042350123,300.970849250662,12.2555685928417,12.2881622178116,41.7274980150278,41.9964094382236,48.036577200247,118.501339287994,0.289193099460874,0.0325936249699392,0.268911423195824,237.87915914843,1
7650,895.545542409951,39.7582489366044,30.7973893697484,0.954002124692355,0.858095551671592,8586.01912223119,5137.93052439662,13.9202641562506,753.589362140462,11.2781379440831,796.814291873032,0.0580132973244223,8499.0847794137,8220.63501592185,8244.11223603129,303.959034766606,303.80536913389,13.2882978926023,13.4036772033405,42.4173078614776,42.5296158143604,48.6588891290603,23.4772201094329,0.153665632715899,0.115379310738252,0.112307952882787,254.972543382412,1
7651,856.294335492948,41.4293932968588,33.7968953743909,0.96502322506515,0.884758196488903,8685.20902558635,4574.97287840778,13.6567373260097,749.63627015628,10.7657221872393,792.106631199222,0.0629546623046495,8070.37582598075,7805.81108336957,7828.26455120133,300.59012662825,302.010455810483,12.5328096507946,12.3440199377341,44.9085594467759,45.5227507832766,51.6316263792527,22.4534678317586,1.42032918223305,0.188789713060489,0.614191336500667,242.111274779423,1
7652,846.224216315954,39.2970466912627,29.0217193357467,0.969250603468164,0.874710975105823,8723.25543121347,4833.23252462091,13.874114992736,754.680336051818,10.6619091598489,791.578261153742,0.0566495799352273,8046.33318770873,7766.98776669032,7804.94319207747,302.171643754978,301.809001521393,12.3666543336367,12.4486107090665,39.7618151167614,40.7403555059322,46.8294642471897,37.9554253871474,0.362642233584836,0.0819563754298294,0.978540389170739,241.389995631263,1
7653,867.57872220623,44.084446759676,29.7994333449379,1,0.893435771668504,9000,4524.91248037279,14.0142689697307,743.355741189986,10.8780547659361,789.721569149694,0.0708053235125169,8086.26446323769,7832.97584973905,7843.67652934056,300.424428982562,301.10109127755,12.1667033918007,12.2481939149707,41.5367416886613,41.5164154376204,47.5990147405235,10.7006796015112,0.676662294987409,0.0814905231700109,0.0203262510408919,242.587933897132,1
7654,888.870755094537,40.1620705384586,31.0992996670895,0.986175375623054,0.891552016292138,8875.57838060748,4508.89230546845,13.8497282811013,752.634122141276,11.1895558273927,793.631188244184,0.0592073473234049,8421.64152730054,8188.91624205659,8168.99228148152,302.026825734902,302.591731297801,12.6521343281278,12.7831390915762,42.0328753343114,42.8486809675162,48.9935820951052,19.923960575069,0.564905562899185,0.131004763448386,0.815805633204768,252.649245819017,1
7655,867.769049491405,36.5926892732959,29.3234957465223,0.941292259620246,0.885938766774201,8471.63033658221,4435.02544987231,13.3031524169792,761.077493524018,10.9625587133323,796.425015590785,0.048653133094977,8343.35670815287,8163.80402144108,8093.05600690829,303.612324214216,303.656947819377,12.5694866587021,12.7445514602354,42.0582162091137,41.0921979809277,47.2671301494569,70.7480145327991,0.0446236051608366,0.175064801533294,0.966018228185987,250.300701244587,1
7656,887.876506996047,42.7018711791988,29.9832288750891,0.973214080762069,0.876348071962461,8758.92672685862,4814.28067902141,13.9048252006629,746.626223725605,11.1483623972452,793.743737584653,0.0667172203429933,8323.65971737972,8118.090903873,8073.94992585833,302.573532562172,302.634643547589,12.9592311511833,12.8536103788126,42.9043928833955,41.7665708780143,47.959586411745,44.1409780146696,0.0611109854162351,0.105620772370639,1.13782200538115,249.709791521392,1
7657,843.418334711482,40.4299668592083,29.4695037887606,0.963749050593552,0.886802885347395,8673.74145534197,4520.22777506834,13.6072589968267,752.000413394543,10.6145248431662,791.412442234396,0.0599994832568216,7982.12707004762,7693.10406781134,7742.66325794619,303.706149215748,301.745778912919,12.3246348744476,12.1808890999542,41.9223466096959,41.2315633321059,47.3695334708513,49.5591901348453,1.96037030282838,0.143745774493386,0.690783277589979,239.463812101429,1
7658,862.825244591267,42.0811352709837,31.3945781067022,0.988770142753276,0.877775945290122,8898.93128477948,4856.8468290807,14.1041024517917,748.094574516488,10.8406659422605,790.719036455436,0.0648817818543899,8109.84337555079,7778.90295807059,7866.54807428426,301.724020338209,301.481400624546,12.3232609475179,12.5030578652685,43.0729825565278,43.1524776865923,49.2756244634491,87.6451162136718,0.242619713662407,0.179796917750533,0.0794951300645437,243.295301266524,1
7659,864.553617421647,44.3316487150761,30.7902580042448,0.951094645195566,0.882890105781751,8559.8518067601,4552.6983612678,13.4881029476069,742.770984964487,10.8373586848853,792.974957917619,0.0715362687943908,8049.67558478572,7836.00748631387,7808.18531724215,302.744891111866,302.34152708004,12.4049854204431,12.3384094323754,41.8677563460853,42.5391290606312,48.63937181395,27.8221690717182,0.403364031825845,0.0665759880677985,0.671372714545939,241.490267543572,1
7660,837.941179244318,38.4261362406345,30.7752990690325,0.958579000241365,0.877122545266743,8627.21100217229,4723.81153445934,13.6836331296562,756.740474722779,10.5666796238068,791.924492197232,0.0540744065965261,7996.23415476304,7746.53173796713,7756.34713012015,300.132620853061,301.9410107625,12.4207814219634,12.337088454207,44.1954238668455,42.5116658719144,48.5844240553008,9.81539215302018,1.80838990943863,0.0836929677564271,1.68375799493106,239.887024642892,1
7661,854.389548929624,44.0058818012632,28.4789282081173,0.989217545591954,0.880429801327198,8902.95791032758,4794.9007698472,14.0679514788107,743.541586599112,10.7135514225341,789.433030864262,0.0705730167511101,7965.97102282214,7723.61986396339,7726.99189213748,300.30842042039,300.991078842771,12.2800744805497,12.2442288287685,41.3059106848932,40.2020755505051,46.2486257562196,3.37202817408979,0.682658422381451,0.0358456517812105,1.10383513438802,238.979130684665,1
7662,868.222640017084,42.5656415267746,29.6662884279573,0.946849694650507,0.879979387370392,8521.64725185456,4599.97548250077,13.472318127758,746.948474968415,10.9030999417281,794.161551392222,0.0663144062894818,8144.05387390203,7859.44785469942,7899.73225768497,303.697925472858,302.793945507069,12.3583041458729,12.5243613149156,42.8524501443979,41.3962917180684,47.4592393103728,40.2844029855505,0.903979965788835,0.166057169042718,1.45615842632948,244.321616217062,1
7663,854.377219326923,40.2081330469306,29.880543229259,0.951417412813067,0.881216444272943,8562.75671531761,4593.33960813402,13.5183064731678,752.525161277486,10.7548371534228,793.345416738956,0.0593435484031428,8093.28556339259,7863.13548317401,7850.48699649081,301.515091464773,302.482773767145,12.2109478680012,12.4288149215607,42.455552779888,41.6110671724232,47.6758858527916,12.6484866832006,0.967682302372964,0.217867053559493,0.84448560746484,242.798566901778,1
7664,839.370796641436,43.7427995851639,31.3957476744607,0.947485321809872,0.894983839885621,8527.36789628884,4250.40808582116,13.2553464271005,744.163907581295,10.5280769154689,791.295869989024,0.0697951155233814,7834.61485673175,7601.00747234081,7599.5764110298,301.731896843957,301.701332830065,11.974880089902,11.8464958781785,43.1428868197001,43.1008198661595,49.1152765364427,1.43106131101104,0.030564013891933,0.128384211723509,0.0420669535405196,235.038445701953,1
7665,860.528215372244,41.1754990485637,29.3289888148714,0.95933990174329,0.873023374164823,8634.05911568961,4823.05968161074,13.7587957065201,750.236857000623,10.8217286007602,792.969561664036,0.0622039287492216,8118.85965274805,7940.25960593288,7875.29386316561,300.974552278595,302.339469623455,12.668358572795,12.5850982956883,40.3338874556698,41.041298817924,47.0756723066813,64.9657427672719,1.36491734486032,0.0832602771066941,0.707411362254206,243.565789582443,1
7666,888.471978330615,39.8187621710648,30.6517850553027,0.971202234092344,0.881960044202409,8740.8201068311,4671.14114279387,13.7877864272015,753.446218084346,11.1883796662542,794.839175049579,0.0581922273945673,8429.84234603104,8097.14627312513,8176.94707565011,301.494159165141,303.052306467028,12.9257957461291,12.9347485808823,43.3294940548844,42.4009210851004,48.5120967793952,79.8008025249828,1.55814730188717,0.00895283475321307,0.928572969784049,252.895270380932,1
7667,856.349559423596,41.2142626693435,30.4802895099198,0.97707942223228,0.872476272342303,8793.71480009052,4925.18346382734,14.0220020888718,750.145161655668,10.7687576476416,791.285345783081,0.062318547930415,8078.13144642079,7880.56275274573,7835.78750302816,300.902607939019,301.697320213444,12.6705711551224,12.5298173542791,42.989424048643,42.2247150424067,48.3218701741738,44.7752497175661,0.794712274425251,0.140753800843228,0.764709006236338,242.343943392625,1
7668,847.503379427127,41.8230764547058,29.5689617594923,0.905686691930136,0.870368283830584,8151.18022737122,4611.44081187106,13.0289289178454,748.705012646393,10.65095012817,795.917223686661,0.0641187341920082,7974.4197504076,7700.93500756025,7735.18715789538,304.354792616574,303.463339461132,12.322459605289,12.3989093399138,40.9059392007887,41.2993504099944,47.3654814567052,34.2521503351263,0.891453155442207,0.0764497346247754,0.39341120920573,239.232592512229,1
7669,870.229901295226,42.8706527298231,28.9631173307949,0.926198100446112,0.888355536760127,8335.78290401501,4308.44010592052,13.0542179067297,746.226970967604,10.9249040369585,795.893380595352,0.0672162862904956,8152.45804761128,7903.87968851598,7907.88430618294,305.225593336394,303.454248686493,12.5022452750563,12.4190738225549,38.1403592604262,40.6998027013534,46.7787904117968,4.00461766696026,1.77134464990087,0.0831714525014586,2.55944344092717,244.573741428339,1
7670,881.227479587448,42.6778024015154,30.5523327649946,0.989633195871386,0.874613953189782,8906.69876284248,4937.20193110859,14.1674483637636,746.683158419215,11.0651477031841,791.98442310196,0.0666460519759808,8262.15943538865,8010.35054567383,8014.29465232699,303.94210803328,301.9638609182,12.9071308598059,12.7839369265017,41.7286352612863,42.3052224443599,48.4155786524295,3.94410665315172,1.9782471150798,0.123193933304224,0.576587183073535,247.86478306166,1
7671,848.582841562821,39.710940298156,31.6865308829013,0.954958016461219,0.892665913596333,8594.62214815097,4339.53953188484,13.3945803745335,753.701270724712,10.6872138018779,792.727503218729,0.0578734115941102,8054.96662298203,7898.7835034973,7813.31762429257,300.234862274116,302.247178789721,12.2011354544794,12.2113096238384,43.8178048024856,43.4322500483773,49.5241712588914,85.4658792047276,2.01231651560465,0.0101741693589688,0.385554754108306,241.648998689462,1
7672,834.892807893136,39.5294499202422,31.2690797127746,0.971970529793856,0.896399305771075,8747.73476814471,4325.53989433019,13.5764233228047,754.130586213667,10.5167039880026,790.354571125931,0.0573367672329161,7930.96814350798,7737.33843388267,7693.03909920274,302.587885708151,301.34243910604,11.9509279209877,11.973252559251,42.2501899469794,42.9966734416012,49.0502759580132,44.2993346799276,1.24544660211137,0.0223246382633722,0.746483494621806,237.92904430524,1
7673,854.90364292556,39.0888835818043,32.0789928124319,0.956807502554904,0.873008037305456,8611.26752299414,4810.68341702587,13.722717262428,755.172745887242,10.7734960833373,793.315804721055,0.0560340676409474,8135.8506200593,7921.09567802746,7891.77510145752,304.506195245326,302.47148344502,12.5099904745156,12.6116576626214,43.0201212471233,43.8121266988424,49.8786053348897,29.3205765699422,2.0347118003059,0.101667188105768,0.792005451719106,244.07551860178,1
7674,865.439816635135,44.3029706631429,30.3890924421642,0.998842379164399,0.874002835795483,8989.58141247959,4997.95262651394,14.3092840242698,742.838822896336,10.8487888235601,789.566171017538,0.0714514713795806,8058.90151954428,7821.80120016738,7817.13447395795,300.371108183434,301.041841854712,12.4881279180875,12.4781573115169,42.469538474139,42.1190555135854,48.1795868172623,4.66672620942973,0.670733671277446,0.00997060657063642,0.350482960553549,241.767045586329,1
7675,887.26981323801,40.6524021963195,28.4353535321221,0.96840294092744,0.875970914273484,8715.62646834696,4799.36460730904,13.8420431564539,751.474242604606,11.1639054154134,794.695314445746,0.0606571967442423,8389.38736655728,8165.22914627094,8137.70574556056,304.906284286123,302.997456015302,12.9089370905364,12.9606866592207,39.677389843825,40.1957133002596,46.3179803962674,27.5234007103827,1.90882827082118,0.0517495686843699,0.518323456434587,251.681620996719,1
7676,849.626611762348,42.2166272214826,30.9339872049401,0.964455412217749,0.876307140198384,8680.09870995974,4771.91385058806,13.7803291032259,747.774068307583,10.6733657583315,791.352443425004,0.0652824146155214,7981.26613564242,7697.80246121336,7741.82815157315,301.427365096213,301.722902866868,12.2871259509884,12.3254530514871,41.5943418420995,42.6787781680172,48.7646939322181,44.025690359781,0.295537770655585,0.0383271004986749,1.08443632591769,239.437984069273,1
7677,867.57116520934,40.1934477837815,32.0804518594448,0.946535777692358,0.867544461015406,8518.82199923122,4883.80527403004,13.6608926437664,752.559899267465,10.9210823344795,794.866741562166,0.0593001259156689,8218.7686215276,8021.46827348374,7972.20556288177,302.886396253355,303.062816889115,13.0023473196005,12.8204261807445,42.4978736242151,43.8363379622275,49.9430965802804,49.2627106019709,0.176420635759541,0.181921138856,1.33846433801239,246.563058645829,1
7678,845.249384094091,40.1722876276311,29.4855230779913,0.963604421786415,0.879779992083243,8672.43979607774,4686.07354301456,13.7138213793657,752.609953616839,10.6403189369004,791.654757608903,0.0592375579789517,8008.009941569,7701.64669612598,7767.76964332193,300.752212076067,301.838167707334,12.2083970482646,12.3179368166716,41.0280103291949,41.2296550033333,47.3095466448859,66.1229471959505,1.0859556312671,0.10953976840694,0.201644674138436,240.240298247071,1
7679,816.53896855257,41.5226423382317,30.2205424645473,0.943378587484835,0.874702513611601,8490.40728736351,4704.413738526,13.5039065960095,749.415689548913,10.2649310676677,790.30917721487,0.0632303880638588,7692.70039424829,7442.9568035752,7461.91938242084,301.560925392582,301.3251315426,12.0973440036252,11.9016148908473,42.885222499864,41.9235679975631,47.920695280218,18.962578845636,0.235793849982088,0.19572911277791,0.961654502300917,230.781011827449,1
7680,854.625382251386,43.1281183847933,29.7139758617303,0.952889389010959,0.868448892545083,8576.00450109863,4895.85560374931,13.7382688345981,745.617935960771,10.7261781654,792.366584217219,0.0679775800490358,7997.63082443304,7723.00244231623,7757.70189970005,303.654482719379,302.10956939742,12.4635864466455,12.4624817916651,40.1665813759857,41.4133420592669,47.4107615647671,34.6994573838201,1.54491332195852,0.00110465498036838,1.24676068328122,239.928924732992,1
7681,860.457830112079,40.2383562911732,30.218533982544,1,0.868880685802517,9000,5127.50967351521,14.410320560615,752.45366819323,10.8310512278312,790.269940444153,0.0594329147584627,8149.86422677037,7934.58253953239,7905.36829996726,301.624568776429,301.310171542845,12.6932239930959,12.6933916333683,42.8733486748129,41.9296616476451,47.957742130366,29.2142395651344,0.314397233584657,0.000167640272435321,0.943687027167805,244.495926803112,1
7682,858.944583131526,43.253840701443,30.6712133354914,0.951065822282288,0.880897171146555,8559.59240054059,4599.08497768529,13.5182086410352,745.320539820737,10.7789986717957,792.833326362913,0.0683493252240792,8033.80910878974,7868.00749995045,7792.79483552604,304.458225278565,302.28752650902,12.3089676669379,12.3419488573445,42.46402511411,42.3801104258819,48.4074646016352,75.2126644244081,2.17069876954548,0.0329811904065664,0.0839146882280914,241.014273263693,1
7683,850.659048326179,40.5515867615732,28.9715985393771,0.956603548059653,0.878529993061403,8609.43193253687,4681.24637524239,13.6335570497157,751.712721515499,10.7043422584119,792.526899379492,0.0603590981056267,8046.5902511042,7880.57384802115,7805.19254357107,304.639321964945,302.170693560916,12.3809590762214,12.3948918951247,40.6457886645637,40.6796853273528,46.7090631064594,75.3813044500794,2.46862840402929,0.0139328189033741,0.0338966627890969,241.397707533127,1
7684,873.78966582039,40.5304182252289,28.9050936710726,0.89939139343301,0.871748296465805,8094.52254089709,4549.41362460468,12.9178847435747,751.762795688221,10.9956423037381,799.245008601066,0.0602965053897238,8266.11479864581,8073.99530175993,8018.13135468644,306.477790681334,304.732140654372,12.9111031528265,12.8321011573173,41.2585240123407,40.6342275306115,46.7089941950188,55.863947073497,1.74565002696283,0.0790019955092731,0.624296481729189,247.983443959375,1
7685,844.256788399451,40.9214974633245,30.5232940148541,0.945659571198295,0.878334193813571,8510.93614078466,4632.21003473212,13.4805874342957,750.837697750506,10.6198247671485,792.702242924888,0.0614528778118677,7973.76477867955,7725.14106278827,7734.55183531916,304.905692047204,302.237547671187,12.4238379430788,12.2854502988172,41.6336709818603,42.2404906087547,48.2900724517227,9.41077253089315,2.66814437601715,0.138387644261629,0.606819626894385,239.212943360387,1
7686,843.459766337301,43.2454137675355,31.9981763273956,0.989769478983012,0.88212023992457,8907.92531084711,4756.55019595852,14.0488267238872,745.340473732895,10.5847692816679,788.726029688738,0.0683244078338816,7889.25695075176,7634.3893408699,7652.57924222921,300.976973541243,300.721516969574,12.249670447222,12.103076092803,43.9352910809119,43.6970361746817,49.7112475830086,18.1899013593174,0.255456571669072,0.146594354418998,0.238254906230161,236.677708522554,1
7687,853.964576037092,41.1639945169689,31.6624768804116,0.940243146901251,0.882918367068424,8462.18832211126,4500.10105089789,13.3337838507501,750.26407097011,10.7393110939167,793.88726778857,0.0621699112873625,8057.31926073644,7816.26076424502,7815.59968291434,302.284547649656,302.689368026087,12.2401681633249,12.349730217786,43.4417931139645,43.3627933125724,49.3846788641594,0.661081330674278,0.404820376430735,0.109562054461149,0.0789998013920936,241.719577822094,1
7688,864.240832771972,39.6552754564684,30.3964798671451,0.980016248709323,0.873003731126313,8820.14623838391,4927.47566411674,14.0556508950113,753.832945907724,10.885018606238,792.192191447321,0.057708817615345,8205.48564220078,8035.26353106173,7959.32107293475,304.855483908905,302.043077794077,12.8353645966513,12.7196640101725,43.0381406691668,42.1125368350246,48.1696833679619,75.9424581269768,2.81240611482752,0.115700586478816,0.925603834142159,246.164569266024,1
7689,847.16002487133,37.9648574916191,29.961322627456,0.983214738738421,0.890789770395111,8848.93264864579,4514.07687245525,13.8199650414168,757.831629603575,10.6878014058723,791.028384096065,0.0527104629955311,8099.55395629156,7855.71697736624,7856.56733760282,303.392269700276,301.599347146227,12.3488374505929,12.3047652123417,41.1648671895711,41.6796439817068,47.7414622304525,0.850360236580855,1.79292255404891,0.0440722382511947,0.514776792135748,242.986618688748,1
7690,821.053755028046,43.220173721545,29.1121221590447,0.956100692866761,0.881556957912317,8604.90623580085,4607.96557873152,13.5796019744357,745.400179061685,10.3038576851678,789.263578135437,0.0682497761728933,7680.49736355023,7538.58419416126,7450.08244264373,301.947402429409,300.926470753589,11.8453547282304,11.7903423692874,40.2622268833337,40.7903864463252,46.7718193014487,88.5017515175368,1.02093167582046,0.0550123589430243,0.528159562991505,230.414920906508,1
7691,890.973759730526,40.2845107627571,28.9678357687544,0.983921535229265,0.867177443994725,8855.29381706338,5085.38356894245,14.2064732699297,752.344489790698,11.2146527441129,793.936914122676,0.0595693877616275,8437.28219694947,8199.43521634511,8184.16373104099,303.274170305794,302.708296932123,13.3194412989928,13.166854956507,40.3898410021254,40.6884437711064,46.7622843042535,15.2714853041189,0.565873373670627,0.15258634248579,0.298602768980999,253.118465908485,1
7692,835.80633773967,40.0883808460195,30.3245648963166,0.955053463193514,0.883476671535282,8595.48116874162,4557.86723359011,13.5352531500745,752.808435108741,10.5223308469892,791.513487472951,0.0589894561140738,7921.2994186184,7654.25295848917,7683.66043605985,302.651439084613,301.784304936249,11.9323766593194,12.133575386584,41.8316810731876,42.028351313686,48.0667609217176,29.4074775706777,0.867134148363505,0.201198727264567,0.196670240498399,237.638982558553,1
7693,874.098439872825,40.4712889042032,29.333740092882,0.950423225646917,0.876769763894255,8553.80903082225,4691.78524391716,13.5726691148953,751.902666097107,11.0001812946542,795.03495712661,0.0601216673786159,8271.06564300205,8002.15529162398,8022.93367371198,308.827092981155,303.126953278448,12.7832874822316,12.766250229254,42.7992873910523,41.0585788384417,47.1409590129319,20.7783820880068,5.70013970270696,0.0170372529775928,1.74070855261067,248.131969290062,1
7694,866.386646179682,41.4584233217754,29.9895367247901,0.919681507074608,0.884579066762258,8277.13356367147,4364.08074763809,13.0177096714353,749.56759963234,10.8922874429296,796.544088791978,0.0630405004595745,8164.50575310221,7981.1682058736,7919.57058050915,304.141745903762,303.702347454161,12.4257413788443,12.4905249487707,41.8982318588991,41.721110676348,47.814423954928,61.5976253644512,0.439398449600333,0.0647835699264743,0.177121182551112,244.935172593067,1
7695,869.949816715229,42.3532849547416,30.871845745923,0.951319733109813,0.886298218623988,8561.87759798832,4473.81426674801,13.4394165301767,747.450804439559,10.9271543615661,794.025678761076,0.0656864944505514,8167.5103177878,8001.1067065225,7922.48500825417,301.866908033307,302.742140669629,12.3580544291742,12.4708847265981,43.8668733423279,42.6094493222953,48.7113811234782,78.6216982683272,0.875232636322323,0.112830297423878,1.25742402003256,245.025309533635,1
7696,845.752519766635,45.2494311797037,30.0047620766989,0.987183359682179,0.866838822877851,8884.65023713961,5110.27423619824,14.2591375285779,740.599970544411,10.5915993730497,788.511996174089,0.0742500368194864,7844.13818369884,7498.50525047633,7608.81403818787,299.159171689845,300.639911341276,12.0064391681106,12.246002153628,41.950667243651,41.7152318888199,47.7588095130938,110.308787711545,1.48073965143095,0.239562985517423,0.235435354831068,235.324145510966,1
7697,871.832800672777,40.9851705529529,31.9741369419596,1,0.876588936670457,9000,4940.92369840458,14.2836039648175,750.68707905699,10.9659969537779,790.978411160124,0.0616411511787627,8232.03222217937,7940.51192231025,7985.07125551399,304.865077780612,301.580293715076,12.7346002047456,12.7086238618563,43.3589873564283,43.7010531147949,49.7794164836983,44.5593332037352,3.28478406553523,0.0259763428893294,0.342065758366573,246.960966665382,1
7698,843.20316810521,40.8894079093726,30.6296817148198,0.94878737125399,0.85991748763975,8539.08634128591,5068.66307663404,13.8148412840197,750.913605590379,10.6069143311829,792.381795309636,0.061357993012026,7964.87628461684,7743.8042925461,7725.92999607834,304.655330607396,302.115369006682,12.4574683489865,12.5345775885004,42.1030444953128,42.3434685602718,48.3939102877244,17.8742964677649,2.53996160071404,0.0771092395139004,0.240424064959015,238.946288538506,1
7699,839.958184504909,40.6081089349516,28.4527748758568,0.935075088910769,0.867403843611333,8415.67580019692,4827.83308042922,13.4976738641008,751.579018314372,10.5690864913681,793.246153707509,0.0605262271070349,7943.50364966216,7802.10818907067,7705.19854017229,303.745507366057,302.44492725483,12.2341383378243,12.3930501375118,39.7981943372079,40.153598335318,46.1792896653823,96.9096488983769,1.3005801112264,0.158911799687543,0.355403998110091,238.305109489866,1
7700,859.25736744868,39.4180525833307,29.8673171725939,0.97732659018744,0.879397055553,8795.93931168696,4761.95671689514,13.9151692499996,754.394096614131,10.8248138224014,792.044065740244,0.0570073792323359,8166.17564456665,8030.2512316991,7921.19037522965,304.332184059495,301.986601165112,12.523131926409,12.5666974461413,42.1312088857694,41.5795614404159,47.6316368780431,109.060856469448,2.34558289438326,0.0435655197323275,0.551647445353481,244.985269337,1
7701,847.661503648619,39.5534322627076,28.1252312543683,0.983521860772565,0.878915250612923,8851.69674695309,4803.72177794382,14.0110538600888,754.073855982565,10.6772890456681,790.584619511575,0.0574076800217936,8051.46452210735,7810.73556684924,7809.92058644413,301.186537933635,301.430150804276,12.4420098986093,12.3969637951282,39.358633140483,39.8353078911503,45.8837894498317,0.814980405111783,0.243612870640675,0.0450461034810736,0.476674750667229,241.543935663221,1
7702,887.471500596402,39.0937288256584,31.6280200149517,0.934528150873065,0.859262443557604,8410.75335785759,5007.07871664563,13.6175927955017,755.161284462905,11.1838623562612,797.92168827484,0.0560483944213687,8445.61986221056,8230.23863038654,8192.25126634424,303.972263824083,304.227591696989,13.4304292418892,13.3012712267493,44.3563919423762,43.3756602891311,49.5003374046063,37.9873640422975,0.255327872906207,0.129158015139931,0.98073165324508,253.368595866318,1
7703,875.958281719908,39.250838869905,30.7556881194899,0.945182607071787,0.872970850806625,8506.64346364608,4753.08621713289,13.5565682283586,754.78964065324,11.0370480436738,795.994533688763,0.0565129491834503,8330.64952675708,8067.06810541451,8080.73004095437,303.858914572194,303.492815832183,12.7966298270259,12.9141721368893,41.7070699118717,42.5230182882801,48.6805780783133,13.6619355398616,0.366098740010727,0.117542309863389,0.815948376408436,249.919485802713,1
7704,881.55358033861,40.3951736842015,30.2835871411556,0.95406166602022,0.893421216343996,8586.55499418198,4317.39409857453,13.3706946287257,752.082716650021,11.0948492160111,795.410145414623,0.0598966041874732,8344.24433919997,8116.48837810807,8093.91700902397,302.753554494624,303.27000319296,12.6785590443391,12.6391596818484,41.7613272194968,42.0690211024699,48.2534138163342,22.5713690841076,0.516448698336092,0.0393993624907107,0.307693882973098,250.327330176,1
7705,842.539982941839,41.3777592138758,30.448871593585,0.967891032188251,0.881209152764507,8711.01928969426,4673.0454774361,13.752487282979,749.758410579577,10.5933493376533,790.753411724062,0.0628019867755288,7942.45276211317,7712.35518066693,7704.17917924978,299.718748486105,301.494507055092,12.0915508749256,12.1972827281974,41.5844705750823,42.2097308740286,48.3334427499518,8.17600141714775,1.77575856898665,0.105731853271843,0.625260298946287,238.273582863396,1
7706,865.329787346136,44.6044762770178,29.9692448091796,0.947371063394193,0.878936983337007,8526.33957054774,4626.65098316968,13.495723193842,742.125611366714,10.844027502905,793.243168977482,0.072342985791607,8047.63054027087,7832.0913262566,7806.20162406274,300.379951752199,302.443789251889,12.4194203887963,12.3907541711383,41.511435764994,41.7208582104362,47.8211063608341,25.8897021938619,2.06383749969041,0.028666217657964,0.209422445442272,241.428916208127,1
7707,860.541252364171,42.4855175778791,28.5780915874951,0.986184553335209,0.883372870534565,8875.66098001688,4708.95560757955,13.9780929421026,747.138008169527,10.807520338828,790.597270087372,0.0660774897880911,8074.7092192036,7759.20829903216,7832.46794262749,302.392283926495,301.434974152563,12.3506741903309,12.370016641344,38.8411427181721,40.3250502325649,46.4135073866974,73.2596435953255,0.957309773932081,0.0193424510131095,1.48390751439275,242.241276576109,1
7708,876.679303811036,40.7433059865574,30.2689382552164,0.9135831421011,0.885533001685993,8222.2482789099,4313.63159889066,12.917459589301,751.259209688798,11.0296435531581,798.202821294455,0.0609259878890021,8286.12129889471,8085.58829202392,8037.53765992787,304.133386064467,304.334780689043,12.5955710585944,12.6629235567029,43.5335603375319,42.0333543379226,48.1554471773986,48.0506320960567,0.201394624576324,0.0673524981084164,1.50020599960938,248.583638966842,1
7709,843.246483020288,40.7214389941849,28.2704680432256,0.972630483063301,0.883671265632672,8753.67434756971,4637.09198279673,13.7813235423815,751.310936059256,10.6092533062619,790.660363037987,0.0608613299259305,7970.8480324174,7733.35902047006,7731.72259144488,302.112887262551,301.459029917309,12.1278412409882,12.2067835980705,41.4658389891062,40.0179974360095,46.1017017914421,1.63642902518131,0.653857345242443,0.0789423570823562,1.44784155309664,239.125440972523,1
7710,862.059978761786,40.2757286350906,31.0050966562151,0.919082000700974,0.861146406374795,8271.73800630877,4883.02117847381,13.3632179829666,752.365263913693,10.8508116650855,796.587150730139,0.0595434201078834,8163.7737820798,7844.77702147592,7918.8605686174,302.587877020735,303.718765894634,12.8842299928815,12.8292544212148,44.2259547347316,42.7581665778048,48.8523045282046,74.0835471414812,1.13088887389932,0.0549755716666418,1.46778815692682,244.913213462395,1
7711,860.850479415305,40.9570242518946,28.5779524069494,0.916431111721565,0.883352815271894,8247.88000549408,4376.3405531275,12.9897087144232,750.753659132143,10.8281674909524,796.484214312621,0.0615579260848209,8129.2863655282,7875.00060449191,7885.40777456236,304.123482392252,303.679518812044,12.5383489605184,12.4539086116249,41.0519406877092,40.332258518457,46.4271502885226,10.407170070448,0.44396358020748,0.0844403488934447,0.719682169252216,243.878590965847,1
7712,858.384848858823,38.4503548504389,29.5151960532387,0.977506147564568,0.880416829692108,8797.55532808111,4738.44416208842,13.9016050852813,756.683185601287,10.8242207419173,792.245439660329,0.0541460179983915,8190.50583264547,7850.86352528798,7944.79065766611,301.101914824992,302.063380006492,12.6264020999746,12.5895392944061,41.4017675587036,41.2767813363087,47.3844698008859,93.927132378135,0.961465181499818,0.0368628055684681,0.124986222394874,245.715174979365,1
7713,890.818655213984,40.1761933008619,28.3868848109482,0.973983073577246,0.889819175395397,8765.84766219521,4495.26494276141,13.7051386797103,752.600714746811,11.2139182610165,794.711905813363,0.0592491065664861,8439.60289835335,8179.49936742588,8186.41481140275,304.579272144197,303.00378188899,12.9027690884305,12.8353495852757,40.7102031931749,40.1795642625387,46.3464563828993,6.91544397687449,1.5754902552066,0.0674195031548379,0.530638930636179,253.188086950601,1
7714,864.234632822816,41.4093127473226,29.5518889414868,0.975680045873323,0.868057429138429,8781.12041285991,5022.14279601034,14.0731964531649,749.683770696209,10.8657718943879,791.98640436251,0.0628952866297393,8145.8928453096,7830.96583908333,7901.51605995031,300.857398525962,301.964616323316,12.6676620441859,12.6992386322258,40.7327383192852,41.341263812956,47.492829936949,70.5502208669795,1.10721779735411,0.0315765880398509,0.608525493670818,244.376785359289,1
7715,859.521517600704,40.2179190109176,31.0248246456993,0.965949570236873,0.865148767758126,8693.54613213186,5039.53386529649,13.9796869225584,752.502012579674,10.8194870526361,792.674005186752,0.0593724842754071,8141.6857821884,7954.77585637592,7897.43520872275,301.986548435944,302.226781327579,12.7926056658644,12.7353531764028,43.0644880761681,42.8115510280668,48.9510366754327,57.3406476531754,0.240232891634491,0.0572524894616357,0.252937048101224,244.250573465653,1
7716,843.776005750155,40.5830450748594,29.6781449112242,0.963332286229763,0.9,8669.99057606787,4199.06808472554,13.4019314403328,751.63830687542,10.617393173733,791.428232155612,0.0604521164057248,7980.4394285353,7689.42536655792,7741.02624567924,301.326883312742,301.751799215131,12.0911086887578,11.9997374995059,39.9252441891822,41.4469685997527,47.5453459601947,51.6008791213198,0.424915902388761,0.0913711892519338,1.52172441057049,239.41318285606,1
7717,875.330256317841,44.8104521921707,30.0399698309133,0.935648964003354,0.891211963957982,8420.84067603018,4285.83171250691,13.1451552120164,741.63837533942,10.9670091301712,794.952594327844,0.0729520308257247,8133.55483363273,7912.47857584453,7889.54818862374,305.572209719269,303.095550402349,12.1468142885245,12.3505654188093,41.2719115337754,41.8095571142938,47.9084114786778,22.9303872207884,2.47665931691984,0.20375113028483,0.537645580518344,244.006645008983,1
7718,847.8489736501,39.64825510082,31.3559623443122,0.975378554326067,0.867630152845174,8778.4069889346,5030.61460642638,14.0757761387668,753.84955255901,10.6786397863665,791.161751329027,0.0576880593012373,8050.08782489123,7706.34720278792,7808.58519014449,299.690165197648,301.650196737975,12.4528751998042,12.5560614153616,42.4816478328614,43.1179457514016,49.2004565169281,102.237987356564,1.96003154032678,0.103186215557367,0.63629791854013,241.502634746738,1
7719,880.504400176929,37.9223191789358,29.6973883043749,0.954152204109584,0.894310185157988,8587.36983698626,4296.4929757819,13.3586713766595,757.932253982228,11.1089412426508,796.085975419014,0.0525846825222156,8419.82487539844,8257.42304380726,8167.23012913649,304.623134939142,303.527680277885,12.7319649288213,12.7409652526206,41.0584281495793,41.4901226309206,47.6345955007198,90.1929146707735,1.09545466125729,0.00900032379930593,0.431694481341282,252.594746261954,1
7720,840.935396894781,40.5385464559494,30.1861675781482,0.972627725083151,0.869758301886598,8753.64952574836,4966.59025258606,14.0017348016344,751.743568358452,10.5821225197044,790.52044973707,0.0603205395519355,7955.04254376888,7674.24651092344,7716.39126745582,302.781909846335,301.405684473501,12.282478676411,12.3774554918517,42.6105056420032,41.958016228189,48.0549715081288,42.1447565323761,1.37622537283357,0.0949768154407025,0.652489413814223,238.651276313067,1
