tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7721,868.411294768701,39.0376762895556,30.6552170442421,0.908261594163911,0.890047058148918,8174.3543474752,4186.78082316417,12.7770844932966,755.293876737056,10.9442766633617,798.471379672014,0.0558826540786798,8266.14514915339,8036.39583466871,8018.16079467879,304.194929007554,304.437175284447,12.7364103504036,12.5683280386858,42.0213622113144,42.4411493542234,48.5654789226767,18.2350399899224,0.242246276893468,0.168082311717798,0.419787142909037,247.984354474603,1
7722,860.844011272347,42.0291713585806,30.9799922464532,0.922617522810881,0.876995257964656,8303.55770529793,4549.45609330857,13.1721976577915,748.217495151278,10.8163445338701,795.632052149426,0.064728131060903,8092.97821382551,7812.17872547864,7850.18886741074,304.670730739094,303.354610683272,12.2208276836164,12.4881634905355,43.1138504083766,42.7604028514233,48.8701735110542,38.0101419321054,1.3161200558219,0.267335806919087,0.35344755695327,242.789346414766,1
7723,831.966797034657,40.7248548383606,31.5844544656582,0.928193494751124,0.8911633886419,8353.74145276011,4252.80749995069,13.0411223518034,751.302855879858,10.4673026583969,793.051731297465,0.0608714301501776,7864.11438061242,7558.60993313888,7628.19094919405,303.589346410575,302.370798850441,11.7690162377821,11.9420788621835,43.055572797469,43.337610634487,49.3909319943387,69.5810160551737,1.2185475601346,0.173062624401453,0.282037837017967,235.923431418374,1
7724,825.883333592256,39.1760152179761,29.5449978927227,0.994239502215308,0.89052980003905,8948.15551993777,4571.14277274686,13.9790076498855,754.966636001878,10.4068801580447,788.135980588061,0.0562917049976531,7856.84730419368,7645.90786783905,7621.14188506787,301.561990825679,300.496545998713,12.1367287706981,11.9395320419988,41.047513088619,41.2748894407995,47.2853612321962,24.7659827711714,1.06544482696637,0.197196728699279,0.227376352180464,235.705419125811,1
7725,870.532601243529,41.1439507854919,31.0551605933299,0.938352212704926,0.874733299532312,8445.16991434434,4678.64720272952,13.4314842806242,750.311484416919,10.9478892228713,795.478857471791,0.0621106444788514,8214.32701404455,7895.60217304902,7967.89720362321,301.021998545454,303.296201382557,12.6323529831743,12.7081923042048,42.4084792650967,42.8012604820252,48.851805198525,72.2950305741879,2.27420283710273,0.07583932103047,0.392781216928434,246.429810421337,1
7726,861.746368694855,38.1715375067821,30.5632319854421,1,0.881393725222342,9000,4823.543878258,14.2057389938676,757.342728027707,10.8696056287853,790.978278009821,0.0533215899653662,8232.01677948956,8056.25125898216,7985.05627610487,303.470762978356,301.580242948194,12.5922032652813,12.6393209533301,41.9725593489847,42.3241637409881,48.4076332223192,71.1949828772886,1.8905200301611,0.0471176880488713,0.351604392003381,246.960503384688,1
7727,860.082118041671,42.8735486339394,31.0737098191077,0.986353275160712,0.893797433737648,8877.17947644641,4454.20462403805,13.8174268142114,746.220120706416,10.7974763606436,790.432959572405,0.0672248491169796,8057.29411316413,7890.04354463494,7815.57528976921,303.80694207148,301.372326660969,12.3339799271624,12.1993744828024,43.0487197288633,42.8293166220197,48.9019863976287,74.4682548657347,2.43461541051073,0.13460544435998,0.219403106843608,241.718823394925,1
7728,873.917091633832,42.2213616462324,31.2919510871755,0.92177527672954,0.895068311477169,8295.97749056586,4133.1117582865,12.89444514869,747.762869025837,10.9784600736245,796.789082584955,0.0652964137177032,8209.28480213905,7953.01894442477,7963.00625807488,303.09565129024,303.795757462579,12.3809456195163,12.4118520583617,43.012461346227,43.0583214048149,49.1534695340226,9.98731365011463,0.700106172338337,0.0309064388453528,0.0458600585878841,246.278544064172,1
7729,837.463626782936,41.4307826617744,30.4381087287129,0.969877260974173,0.876531190280218,8728.89534876756,4793.45259298817,13.8542553565996,749.632983613573,10.5289591488202,790.16759031553,0.0629587704830342,7892.85506107551,7581.96210097825,7656.06940924324,300.498622619948,301.271147997554,12.3347379404606,12.1858043998802,42.3345207780705,42.1817274747077,48.2300737816752,74.1073082649991,0.772525377605859,0.148933540580423,0.152793303362778,236.785651832266,1
7730,847.910820161846,42.3271977484442,30.1150263715244,0.912249755394154,0.882981049963806,8210.24779854739,4364.71564335807,12.9358853520598,747.512513726055,10.6506126645312,795.248615610213,0.065609357842431,7961.46624558625,7767.81000974507,7722.62225821866,300.129993274386,303.208415916784,12.1684075473528,12.20194672765,41.3867360812375,41.846640024483,47.874387232043,45.1877515264096,3.07842264239792,0.0335391802972076,0.459903943245507,238.843987367588,1
7731,848.246385224895,39.3478330758886,30.2632272253057,0.939000674453562,0.889359711663352,8451.00607008206,4344.55136710792,13.2197194228551,754.560200858986,10.6868466426547,794.045177673648,0.056799748926268,8063.86914923073,7794.95804765299,7821.95307475381,299.256917392819,302.74957511752,12.3963955709311,12.270251646489,42.3439023292664,41.994893971369,48.0280157534259,26.9950271008156,3.49265772470142,0.126143924442122,0.349008357897389,241.916074476923,1
7732,826.857700092522,40.5489722213584,29.0103354906523,0.942821728645847,0.885351526682477,8485.39555781262,4455.9125430173,13.333606304137,751.718906210377,10.4048632585535,791.528888933536,0.0603513672370291,7821.5324279884,7585.74749599428,7586.88645514874,302.409033598686,301.790177128134,12.0145119951387,11.9553848056889,40.5208400084819,40.7175020113029,46.7060978037423,1.13895915446301,0.618856470551691,0.0591271894498,0.196662002820986,234.645972839653,1
7733,849.373916280624,42.7633683003713,30.0644940503643,0.953236650766969,0.887134883448472,8579.12985690272,4463.08258723322,13.4537966995303,746.480752285472,10.664246107892,792.005762376924,0.0668990596431606,7960.65445717665,7635.60545312508,7721.83482346135,300.364109241618,301.971997050262,12.1826235374986,12.143575185352,41.3915793071586,41.7649128875005,47.7486806933913,86.2293703362684,1.60788780864374,0.0390483521465352,0.373333580341885,238.8196337153,1
7734,889.864521162862,42.6015796625969,30.8260982426184,0.956721676943127,0.881206456250607,8610.49509248815,4619.18230069742,13.5938267011741,746.863463308127,11.1744680309725,795.214516707393,0.0664206708648412,8345.80189423804,8080.11867573721,8095.4278374109,303.832222231028,303.195414857611,12.6465941584304,12.81674815641,41.5621433569578,42.5588989762648,48.6161557460991,15.3091616736865,0.636807373416843,0.170153997979568,0.996755619307002,250.374056827142,1
7735,879.06030540697,44.1706759706366,30.6147407511521,1,0.88102763473979,9000,4832.5194914289,14.21164185734,743.151765991459,11.0210349680539,790.618600458453,0.0710602925106761,8190.30159956286,7875.11877087699,7944.59255157598,300.956575856691,301.443106889797,12.5252079748073,12.5804974230223,42.528025498266,42.3583987083658,48.4384473261569,69.4737806989897,0.486531033105223,0.0552894482150013,0.169626789900192,245.709047986887,1
7736,858.923587289457,38.8210664300302,29.9791308108569,0.952002625859852,0.874648102914027,8568.02363273867,4748.67700791975,13.6282023450108,755.806267359764,10.8270355387638,794.114147372618,0.0552421658002955,8183.14131712458,7939.37830220771,7937.64707761084,301.838614692366,302.775871539495,12.5882651145179,12.6611788093015,40.0937434050536,41.7309946238417,47.8263252069801,1.7312245968651,0.937256847129333,0.0729136947835762,1.63725121878812,245.494239513738,1
7737,880.894011442974,45.0782450490025,29.9590208347939,0.910269602364583,0.866960935351533,8192.42642128124,4709.45040193832,13.1463229404369,741.004911336585,11.0336499057197,797.444299885584,0.0737438608292692,8175.98877010673,7933.48581830019,7930.70910700352,303.120342592717,304.045575438876,12.689884028725,12.7622781846156,42.2591480719329,41.7170196718548,47.8221265201776,2.77671129666305,0.92523284615919,0.0723941558906258,0.542128400078148,245.279663103203,1
7738,860.213292291759,39.7973081996772,29.6753051825486,0.967566309051316,0.885613449583698,8708.09678146185,4566.59880669409,13.6795030194047,753.496967453664,10.8327550413067,792.737589664501,0.0581287906829204,8162.44807279295,7925.05855363658,7917.57463060917,300.509844217106,302.251024499333,12.6188406895746,12.4727919291533,41.0025196451141,41.4371666851802,47.5467346551755,7.48392302741559,1.74118028222665,0.146048760421225,0.434647040066068,244.87344218379,1
7739,868.542880665295,45.4085719880965,29.231598000923,0.972218563058567,0.868944414908602,8749.96706752711,4983.56792112851,14.008953644985,740.223522962158,10.8752077727333,791.393019076773,0.0747205962973028,8050.08461047806,7692.82539679058,7808.58207216372,300.725645092294,301.738373348497,12.6443626366807,12.5370656028562,42.0143713874537,40.9856053143621,47.0759720811209,115.756675373142,1.01272825620299,0.107297033824503,1.02876607309169,241.502538314343,1
7740,838.621297274911,41.0076669155025,29.7617571524275,0.921618824866606,0.885089898686538,8294.56942379945,4361.65789722052,13.0376025685218,750.633863911379,10.5480202075847,794.074201928283,0.0617076701107766,7917.7011650346,7692.70491114889,7680.17013008356,302.179915995034,302.760641340206,12.0523544021238,12.1059582422659,42.0816289293211,41.4961837445788,47.5459929398756,12.5347810653311,0.580725345172596,0.0536038401421326,0.585445184742291,237.531034951039,1
7741,849.801128911792,41.2288176334368,28.2962036443335,0.92181541253316,0.868066064111702,8296.33871279844,4744.69249593735,13.2961214107926,750.110731888105,10.68625281182,794.976656565734,0.0623615851398686,8015.87291781561,7786.63026076844,7775.39673028114,302.69764024081,303.1047247321,12.6312740749078,12.4964165825406,39.1856070433323,40.0242382947113,46.063939621492,11.2335304872995,0.407084491289879,0.134857492367173,0.838631251378956,240.476187534469,1
7742,803.971980279181,45.7592368896032,30.8929919171761,0.9168732987975,0.876979398819873,8251.8596891775,4521.48525455278,13.0904241714194,739.394025137644,10.0630209522463,789.970374793296,0.0757574685779454,7440.53756692582,7248.68211231207,7217.32143991804,303.654085443237,301.195954649314,11.4038680159327,11.4815989198386,41.3198669449533,42.5580284269612,48.4752502466522,31.3606723940284,2.45813079392281,0.0777309039059784,1.23816148200788,223.216127007775,1
7743,840.69712201515,40.8095893230841,28.4842022203563,0.951169032647707,0.884319629114559,8560.52129382937,4519.57990580057,13.4673523465761,751.102416456245,10.5762402134656,792.009861357106,0.0611219794296942,7943.83958135574,7671.75125028955,7705.52439391506,303.378887237784,301.97355988893,12.0697798563085,12.1565026703387,40.2829687892714,40.1469510869526,46.0750150043305,33.7731436255126,1.40532734885329,0.0867228140302139,0.136017702318874,238.315187440673,1
7744,867.162985854763,42.8379975759017,27.381980761312,1,0.870694931793598,9000,5083.76833358703,14.3802941238544,746.304216734204,10.8867652089372,790.05416549835,0.0671197290822444,8124.83878202508,7931.95239120571,7881.09361856433,301.287448401251,301.227901950383,12.4924424160679,12.6280468725482,39.2100767081665,39.0600410144582,45.032255643607,50.8587726413789,0.059546450867856,0.135604456480339,0.150035693708347,243.745163460753,1
7745,852.396712113567,42.3352568283479,31.5557571097516,0.987881056520635,0.878361040758105,8890.92950868572,4838.3801317961,14.0820336666568,747.493449972543,10.7068721222766,789.852919383319,0.065633187534321,8003.31678109535,7732.86377070847,7763.21727766248,297.130399617679,301.151171837875,12.3887535456569,12.330605178741,42.8729296099481,43.2335941856948,49.2138816032897,30.3535069540121,4.02077222019625,0.0581483669159741,0.360664575746711,240.099503432861,1
7746,828.880749269883,40.5448054988924,30.3161047254206,0.91279536284539,0.870412155786597,8215.15826560851,4646.66943435411,13.1305302011439,751.72876259237,10.4303642171313,794.063874577623,0.0603390467595375,7840.80478633188,7551.83118764982,7605.58064274192,302.654416517343,302.756703779583,12.3148412081092,12.1905455978553,42.5730465880474,41.976957920456,47.9306629839586,53.7494550921019,0.10228726223994,0.124295610253927,0.596088667591424,235.224143589957,1
7747,810.59119816031,41.0946866022253,30.0314216447333,0.932462168825183,0.872891767956552,8392.15951942665,4690.90364280417,13.3753331624059,750.428018842436,10.1945680559896,790.740131254715,0.0619649764469549,7650.28950921068,7472.52563074687,7420.78082393436,297.7582227757,301.489443544142,11.8772724640895,11.8605525528876,42.4439265925663,41.6586046622185,47.5547129439625,51.7448068125104,3.73122076844197,0.0167199112019176,0.785321930347848,229.508685276321,1
7748,875.94404310635,42.5822979916889,29.8895082918918,0.968009267310698,0.88069332310198,8712.08340579628,4685.85328604734,13.7622231862597,746.90907410066,10.9998780812203,793.180488469395,0.066363657374175,8215.9087528644,7823.76460526068,7969.43149027847,301.800734549735,302.419890741168,12.6947041323408,12.6246211117424,43.1349870665813,41.5446158138884,47.5116103044069,145.666885017788,0.619156191432921,0.070083020598366,1.59037125269288,246.477262585933,1
7749,859.89810643151,42.1204432551719,29.5905057970264,0.92860574780668,0.875639529973083,8357.45173026012,4609.61212957533,13.278217973359,748.001591479891,10.8034572782514,795.033140660397,0.0649980106501364,8081.00323761705,7857.62816359254,7838.57314048854,302.05438540664,303.126260705293,12.4288792777195,12.4889915310277,40.3146766736595,41.2544269791328,47.2464235863698,19.0550231040006,1.07187529865297,0.060112253308171,0.939750305473225,242.430097128512,1
7750,846.503244914158,41.4487076171198,31.1677003884471,0.929199857732296,0.883204072646929,8362.79871959067,4440.71726500662,13.1729140140829,749.590582131703,10.6424162142439,794.024322008238,0.063011772335371,7977.45496532296,7781.24363712092,7738.13131636327,301.284318829804,302.741623373691,11.9994235315438,12.223364080302,41.6172562870714,42.8280886488136,48.8177104871853,43.1123207576529,1.45730454388661,0.223940548758224,1.21083236174216,239.32364895969,1
7751,856.558992521794,37.5396566573547,29.5943197505883,0.969998526583559,0.869934390408554,8729.98673925203,4949.04621156335,13.9610589263773,758.837442177027,10.8109050062335,792.922061901362,0.0514531972787157,8203.71950254902,7895.44204599149,7957.60791747255,303.324963483814,302.321359151442,12.7740971589462,12.7617946613759,41.7152623367119,41.2740403999706,47.3071736486197,62.1658714810519,1.00360433237222,0.0123024975702499,0.441221936741307,246.111585076471,1
7752,847.069785734793,45.5602317762626,29.5405004350546,0.968173295625331,0.864810495683407,8713.55966062798,5058.98623356907,14.0173505126028,739.864771733251,10.6046623566384,789.873951931511,0.0751690353334363,7846.01609380246,7662.17527480039,7610.63561098838,299.885622459243,301.159191022687,12.3260279573756,12.2776625419572,41.5651851915547,41.2001818748731,47.1936828093096,51.5396638120037,1.27356856344375,0.0483654154184219,0.365003316681609,235.380482814075,1
7753,889.103413718715,38.5868043804459,30.0245597935785,0.983012312416043,0.875442178031634,8847.11081174439,4884.40134802296,14.0593510862444,756.360414238055,11.2100666087253,794.369907013526,0.0545494822024309,8478.85062381169,8213.3879835415,8224.48510509734,302.328686062555,302.873386296582,13.0478912234854,13.1068088876227,42.5913369124992,41.7307543380132,47.8217584813623,11.0971215558457,0.54470023402655,0.0589176641373079,0.860582574485989,254.365518714352,1
7754,903.393624069783,41.7244889380403,31.9401952443309,0.980849553542575,0.874273310610648,8827.64598188317,4901.48737067426,14.0471740471411,748.938221417066,11.3544826255168,794.753263634851,0.0638272232286679,8503.80602266554,8213.36501427481,8248.69184198558,302.96762119542,303.019550592378,13.1267802095737,13.1629603757558,44.1022437960061,43.6872748410683,49.8547724173907,35.3268277107672,0.0519293969573482,0.0361801661821524,0.414968954937848,255.114180679967,1
7755,850.01040351676,39.4154400356585,28.5462486985781,0.905791468209724,0.890686076772611,8152.12321388751,4160.95985055097,12.7331937549404,754.40027659565,10.708349644309,796.8980573031,0.0569996542554378,8078.38193354965,7886.12387817379,7836.03047554316,304.807208513919,303.837306798239,12.2733812816419,12.2740296525788,40.438620785283,40.2850495504684,46.4235574931482,50.0934026306313,0.969901715679612,0.000648370936865206,0.153571234814564,242.35145800649,1
7756,819.291828322215,45.5182624858664,29.3446299941604,0.97781144051907,0.880791920819996,8800.30296467163,4730.94088830629,13.9000248690584,739.964050089683,10.2573525189536,786.928331711167,0.0750449373878963,7590.07211312253,7376.15291169521,7362.36994972886,296.118576346645,300.036099673175,11.6586200701884,11.6616507104605,41.8482685422236,41.0283883771408,47.0479752910637,13.7829619663489,3.91752332652982,0.00303064027208322,0.819880165082807,227.702163393677,1
7757,834.379658702198,38.540857292575,32.5225966439135,0.965299958047834,0.869010278094608,8687.6996224305,4946.57204289503,13.9082074436813,756.469102074414,10.5205728942582,791.086561609729,0.0544136224069828,7958.48833062792,7755.67177349309,7719.73368070908,298.523755180177,301.621528777749,12.2994608751197,12.3934757204802,44.4542036670505,44.1979067781164,50.2039681811188,35.9380927840039,3.0977735975726,0.0940148453604728,0.256296888934095,238.754649918839,1
7758,838.814463886054,42.456172722518,29.945873186216,0.953037399991872,0.886682927737857,8577.33659992685,4472.81812614001,13.4578406832649,747.207423424884,10.5349691241702,791.217006184816,0.0659907207188953,7871.80713513195,7579.12669385468,7635.65292107799,300.611464454609,301.671264033116,12.1277924582224,12.014163776828,41.393193437717,41.6053184103139,47.5841248662087,56.5262272233176,1.0597995785065,0.113628681394458,0.212124972596925,236.154214053959,1
7759,792.340449031508,42.6505357812428,30.0180144779646,0.974066541819388,0.9,8766.59887637449,4245.85762007485,13.5512669910369,746.74765760947,9.94931309511542,785.765413134751,0.0665654279881625,7429.62624860066,7229.73061892085,7206.73746114264,300.138234050488,299.592707892952,11.1100450335718,11.1715107295802,42.4403889766969,41.6197981640506,47.490181481427,22.9931577782054,0.545526157536187,0.0614656960083959,0.820590812646302,222.888787458021,1
7760,851.715963185568,38.8014342197527,31.5313125230574,0.977758442224727,0.89027240592814,8799.82598002254,4501.64555422604,13.7512585346826,755.852707353175,10.7363900537458,791.562102455336,0.0551841158085314,8115.12948932346,7846.26664224173,7871.67560464375,302.453292012728,301.802840613658,12.3155811274465,12.3355918391924,44.0134830324237,43.1532766218038,49.0812502857445,25.408962402028,0.650451399069823,0.0200107117458721,0.860206410619867,243.453884679705,1
7761,835.43530802525,42.4332551502191,29.2913266056162,0.976486436714103,0.88024927299842,8788.37793042693,4737.50677226943,13.8897466956944,747.261634942157,10.4927741465348,789.233455339437,0.065922956322304,7840.84756381837,7557.90010913187,7605.62213690382,300.057192456491,300.914985684544,12.1916128463251,12.0543774240089,41.5169340723001,40.9016574496104,46.8170076492639,47.7220277719471,0.857793228052515,0.13723542231619,0.615276622689706,235.225426914552,1
7762,857.959610254628,40.3086408461935,30.0324413364285,1,0.872574056812568,9000,5038.35358563585,14.3493255541871,752.287410078329,10.7988435074492,790.045502165674,0.0596407374020884,8123.83401406014,7945.30692051874,7880.11899363834,299.726773597679,301.224598838217,12.6510246482466,12.5992935417051,40.9478678302651,41.6607349303811,47.6234252129391,65.1879268803996,1.4978252405383,0.0517311065415846,0.712867100116071,243.715020421805,1
7763,847.808988679974,41.8545223464087,31.2108474813145,0.956491056140798,0.872405920935127,8608.41950526718,4823.03131978701,13.7276467279113,748.63062738957,10.6544509501484,791.901336551621,0.0642117157630372,7976.24829930098,7737.65945644009,7736.96085032195,301.546553278712,301.932182093719,12.2712465543837,12.372786247724,42.4219216340095,42.8386153277958,48.8065045281985,0.698606118131465,0.38562881500718,0.101539693340394,0.416693693786314,239.28744897903,1
7764,835.108179151824,45.7573177645922,29.8394934273674,0.952026504277799,0.9,8568.23853850019,4149.78732371922,13.2446447836252,739.398564827857,10.4527622265633,789.99706773762,0.0757517939651785,7728.75738880776,7503.54931802921,7496.89466714353,299.037268912254,301.206132001661,11.6361809814644,11.6212973851343,40.8037512963508,41.441644195867,47.3638477539238,6.65465088568089,2.16886308940724,0.0148835963301313,0.637892899516153,231.862721664234,1
7765,848.804861833248,40.7044516428814,30.8498334401894,1,0.878009660704296,9000,4906.30842314624,14.2604913951604,751.351119638764,10.6793682387534,789.184325553114,0.0608111004515449,8023.95528322202,7862.81055866168,7783.23662472536,300.410374218077,300.896253725264,12.4400132570038,12.367350090049,41.7366165362392,42.4598021168256,48.4075424493784,79.5739339363281,0.485879507187065,0.0726631669548023,0.723185580586374,240.718658496661,1
7766,855.849937600117,42.9631389381111,30.272698718912,0.957309272273349,0.885892587517889,8615.78345046014,4511.58467150183,13.5302238845196,746.008194841898,10.7433612535369,792.18562549932,0.0674897564476273,8014.63553528545,7716.38627498128,7774.19646922689,302.569130311932,302.040574362253,12.1877433540051,12.2430651152522,40.4195695994853,41.8876091077915,47.8522124587206,57.8101942456051,0.528555949678719,0.0553217612470451,1.46803950830616,240.439066058564,1
7767,857.72295167722,43.680314768336,30.4059830569288,0.940643371181681,0.884366262581964,8465.79034063513,4468.48478725519,13.3176199845389,744.311715415501,10.7589561623485,793.403911896799,0.0696103557306235,8008.01711727776,7779.368114633,7767.77660375943,303.069690869242,302.505076508452,12.1928562295905,12.2540677141527,40.7508396968395,42.0238713725694,47.999517253373,11.5915108735708,0.564614360789847,0.0612114845622287,1.27303167572987,240.240513518334,1
7768,825.905757443806,40.6092354080246,30.9912125685853,0.940189340960332,0.895609506391673,8461.70406864299,4202.85157002294,13.1440866630624,751.576353642318,10.3922548274975,791.628652935448,0.0605295579471026,7810.57298937235,7521.98188750021,7576.25579969118,303.454331901471,301.828214647963,11.6549955398205,11.8018923789613,41.3816314652933,42.5914711877884,48.5357260982522,54.2739121909754,1.62611725350797,0.146896839140799,1.20983972249513,234.317189681171,1
7769,865.372967694034,43.0327892131838,29.2687439589836,0.922349687783786,0.860282956430448,8301.14719005407,4919.38704220727,13.4241894187778,745.843437116214,10.8621283610419,795.733182961281,0.0676957036047328,8101.44715119699,7891.11002978631,7858.40373666108,302.586233204164,303.393169333562,12.7924390319324,12.7440871841723,41.4627794052019,40.883133044734,46.8625427426469,32.7062931252385,0.806936129398366,0.0483518477601574,0.579646360467905,243.04341453591,1
7770,855.937666002071,41.723211325826,30.3829862370172,0.968129303390954,0.884570723478917,8713.16373051859,4594.17485416605,13.7035973530362,748.941243608759,10.7580369005319,791.757388252874,0.0638234454890516,8057.13753507327,7795.587106238,7815.42340902108,302.776350646865,301.877298206115,12.2037933155557,12.3263832078417,40.8541507045247,42.0042478195332,48.000575771684,19.8363027830801,0.899052440750324,0.122589892286063,1.15009711500856,241.714126052199,1
7771,832.844525330654,41.3545549823072,30.5721432706266,0.937157349001525,0.885017253136534,8434.41614101372,4436.87600520869,13.2585052015231,749.813300189352,10.4716929235545,792.239833210573,0.0627333747633096,7851.81462957989,7666.11516487965,7616.26019069249,303.161166265521,302.061242407361,12.1365993762757,12.0062048843872,43.3469891474119,42.1783470160507,48.1460171068772,49.854974187152,1.0999238581598,0.130394491888531,1.1686421313612,235.554438887398,1
7772,873.11088157623,44.7518744189477,30.0013145800659,0.932790007022605,0.880428788683953,8395.11006320344,4521.41030263597,13.2654942385903,741.776941061979,10.9398669639045,795.01026441617,0.072778823672526,8114.94105211006,7856.60489977882,7871.49282054676,304.04528336508,303.117538565275,12.4121562884885,12.4732200470797,39.9843181238028,41.6211633788204,47.6204429891819,14.8879207679365,0.927744799805225,0.0610637585912279,1.63684525501761,243.448231563303,1
7773,855.192764373216,39.4325593789212,29.7874168965307,0.96276798299686,0.894682789599348,8664.91184697174,4326.26376630446,13.4736835007289,754.359780789162,10.7734526881096,792.783176702766,0.0570502740135476,8127.05940814475,7880.09037867062,7883.24762590041,304.451421329282,302.268405697347,12.3234297485108,12.2928278778445,41.1831551355471,41.4195385128148,47.4444221087089,3.15724722979212,2.18301563193484,0.0306018706663078,0.236383377267749,243.811782244343,1
7774,832.831654851751,42.4618671485678,30.3385054566724,0.988810783279655,0.889524099259035,8899.2970495169,4570.96586372388,13.9183983056849,747.193953260063,10.4597681956286,788.149304284557,0.0660075584249213,7815.47554827559,7520.56036282294,7581.01128182732,299.475758126855,300.501625991094,11.9302010470349,11.8900899351277,43.1919181165625,41.9495740506866,47.930917130664,60.4509190043773,1.02586786423973,0.0401111119072173,1.24234406587589,234.464266448268,1
7775,835.751754746405,41.5270793636988,30.4057106592363,0.962826110853186,0.890938168293355,8665.43499767868,4416.90300055108,13.5311304193284,749.40519376517,10.506412987268,790.508669431888,0.0632435077935369,7873.56046050049,7582.10364292086,7637.35364668548,300.133949159058,301.401192937643,11.9299993303708,11.9594457058185,41.6080813004222,42.0051146185346,47.9661449692848,55.2500037646196,1.26724377858517,0.0294463754477174,0.397033318112364,236.206813815016,1
7776,860.234022195388,40.9305630304672,29.7515658571519,0.993494915387712,0.860996357721051,8941.45423848941,5281.930659972,14.4476801977761,750.81625315143,10.8207019945239,790.508693104831,0.0614796835607127,8124.35892799661,7964.46578030188,7880.62816015671,301.40081241874,301.401201963544,12.5954252996973,12.7695395401452,42.4634643585421,41.3661469106986,47.3624409535148,83.8376201451656,0.000389544804079378,0.174114240447878,1.09731744784351,243.730767839899,1
7777,837.768586716885,41.6717011072576,28.2785138947379,0.938929890925858,0.86425669373868,8450.36901833272,4918.63946104492,13.6026711386495,749.063091030782,10.5302246134796,792.433935168284,0.0636711362115223,7887.80259822147,7613.28080059042,7651.16852027483,301.521141045849,302.135248631287,12.4365495401541,12.3509604483476,39.646984660425,39.8817612618473,45.8566040795568,37.8877196844032,0.614107585438262,0.0855890918065061,0.234776601422347,236.634077946645,1
7778,870.867737340784,41.9757364058745,30.494565625885,0.908558790179465,0.8632906496161,8177.02911161518,4780.55059565596,13.1774016277537,748.343895531904,10.9428846955992,797.713992445829,0.0645701305851202,8189.04096146117,7942.91186535207,7943.36973261734,304.749956617609,304.148402469783,12.9236977894265,12.836997479231,44.2191692891529,42.1184058415188,48.1377654334646,0.457867265260575,0.601554147825482,0.0867003101955746,2.10076344763419,245.671228843836,1
7779,846.568950044465,43.0498718981953,28.8128736481918,0.921181288269848,0.857289832807923,8290.63159442863,4978.82936193004,13.4539936965753,745.803028024819,10.625915262244,794.176202352921,0.067746214968976,7924.83977811671,7703.56074871178,7687.09458477321,301.943363034711,302.79953155211,12.4527117113776,12.5097971319416,41.2869896427387,40.427210964954,46.4263759546709,16.466163938574,0.856168517398999,0.0570854205640519,0.859778677784782,237.745193343502,1
7780,867.892830649025,41.1378136647558,32.7838675913454,0.916585097702119,0.887353868532515,8249.26587931907,4286.50429339868,12.9333112805043,750.32600177602,10.9147588621795,797.038986715186,0.0620924977799748,8189.62737740853,7914.25901347643,7943.93855608627,303.951074846574,303.891039659833,12.5529371432937,12.4897787349216,46.592603115709,44.4168157833996,50.4541289180071,29.6795426098415,0.0600351867411177,0.0631584083721322,2.17578733230941,245.688821322257,1
7781,808.879468277521,41.4813583271841,29.4602616384974,1,0.863052057940882,9000,5267.39354635496,14.5076407571685,749.513346877046,10.1690662804481,785.717292225768,0.0631083164036926,7621.85090247313,7360.81181369195,7393.19537539894,299.777665873736,299.57436059338,12.0165665303583,11.9511832608033,40.6994200210169,41.0518448620218,47.0035780078953,32.3835617069835,0.203305280356346,0.0653832695550527,0.352424841004876,228.655527074195,1
7782,832.733152290135,39.9151186864489,30.6983325622413,0.921460585300437,0.882661521522054,8293.14526770393,4416.02402788544,13.0712269215564,753.218286747205,10.4854595256573,793.901077736733,0.0584771415659937,7897.83985967274,7623.43098329731,7660.90466388255,299.013782245434,302.694633414073,12.0565705906092,12.1088131740931,42.7047550816492,42.283242482359,48.2274147612674,37.4736805852472,3.68085116863904,0.0522425834839044,0.421512599290239,236.935195790183,1
7783,842.579827838997,44.799286196346,29.2077696833464,0.986591888930083,0.87691560710369,8879.32700037075,4866.8293365905,14.0868382023965,741.664788502544,10.5568013796454,788.426083430026,0.0729190143718206,7829.60786249804,7525.22878326363,7594.7196266231,301.862296833075,300.607154959783,12.0800978115409,12.0828577146876,40.0898074230478,40.7799684401496,46.7049496838487,69.4908433594755,1.25514187329156,0.00275990314673713,0.690161017101744,234.888235874942,1
7784,825.827769283989,40.8695753700691,28.7851471165105,0.972326846120609,0.884337779553257,8750.94161508548,4619.67845227947,13.7666377100448,750.960519462102,10.3885513527072,789.179756835621,0.0612993506723731,7801.39192028772,7672.19863207219,7567.35016267909,300.226857631171,300.894511787501,11.8645555103818,11.9382691784268,41.0170689850786,40.3435757982768,46.2488404277137,104.848469393101,0.667654156330286,0.0737136680450021,0.673493186801821,234.041757608632,1
7785,820.679805725233,43.4194445386584,29.9252785752983,0.960426639865867,0.882742311616613,8643.8397587928,4600.8584193732,13.6227265625152,744.928803943804,10.2970601047023,788.862538645066,0.0688389950702455,7670.57666793334,7380.55474647838,7440.45936789534,298.547718354098,300.773564421898,11.7002376721365,11.759301375792,43.0785749398938,41.4586958304559,47.323338558963,59.9046214169575,2.2258460677993,0.059063703655541,1.61987910943787,230.117300038001,1
7786,865.977399361014,40.8516610149899,30.3647761722602,0.929089632664448,0.877894676498982,8361.80669398004,4561.00578000794,13.25101006513,751.002895869041,10.8938126727694,795.924704875934,0.0612463801636981,8181.28486430469,7966.83979259354,7935.84631837555,304.965338502046,303.466191851572,12.5891719198297,12.6114943208557,42.6012551716321,41.9278803114201,47.8648752851862,30.993474217993,1.49914665047442,0.0223224010259813,0.673374860212022,245.438545929142,1
7787,839.182718701283,43.633493202849,31.9392288805592,0.909925312077514,0.886380832331668,8189.32780869763,4277.28697138494,12.8534341115379,744.422471828661,10.5269011680485,794.256330796724,0.0694719102141742,7836.46178821467,7541.90230165221,7601.36793456823,304.020630851195,302.830082524521,12.1235801735448,11.9642950271731,43.9883220795666,43.4917619552842,49.4128506270223,59.4656329160189,1.19054832667393,0.15928514637177,0.496560124282404,235.093853646441,1
7788,835.586040578986,42.3707745880046,30.9064854052242,0.992117006293918,0.883603455144667,8929.05305664526,4731.65184506575,14.0585093499659,747.409432712075,10.4953352976552,788.172812276011,0.065738209109906,7844.31260094351,7634.60231765492,7608.98322291521,300.892801517797,300.510589000536,12.0249923188012,12.0139255513946,42.4757484157827,42.450641276267,48.3616354890636,25.6190947397054,0.382212517261564,0.0110667674065574,0.0251071395157254,235.329378028306,1
7789,882.243831025472,37.9801887048374,32.5642568400173,0.901023749738359,0.860532478734044,8109.21374764523,4800.28088599478,13.1100019872672,757.795363618707,11.1302516571085,800,0.052755795476616,8434.45310166628,8112.41109947073,8109.21374764523,304.27083341735,305.02,13.2461633659486,13.1470161627233,45.6998026179644,44.1525689421384,50.1593008660887,3.19735182549812,0.749166582649991,0.0991472032253018,1.54723367582597,250.800425184905,1
7790,834.742193977486,39.3996470039602,31.656577482998,0.966471675493397,0.874197058234848,8698.24507944057,4831.425906062,13.8424695003198,754.437635012132,10.5161677290717,790.780060660966,0.0569529562348348,7933.79271091179,7661.1416482889,7695.77892958444,299.946719493486,301.50466762851,12.2426127928019,12.2817133842874,42.4391647146735,43.238519297824,49.2302145842365,34.6372812955387,1.55794813502348,0.0391005914854894,0.799354583150468,238.013781327355,1
7791,819.825900709958,42.3811342093159,30.127067361946,1,0.894715007329228,9000,4492.75742504759,13.9942318042889,747.384927027863,10.2972722233346,786.356846824411,0.0657688412151711,7696.02604922295,7407.80065354778,7465.14526774626,302.237259743389,299.818206772977,11.5190351512115,11.6404362460593,41.054543422981,41.6799951738651,47.6131102604122,57.3446141984732,2.41905297041149,0.121401094847833,0.625451750884118,230.880781476689,1
7792,869.515397850368,47.2266937080819,29.4885956568812,0.971754917196291,0.888482381340049,8745.79425476662,4517.29703323081,13.6943591050653,735.922756033532,10.8666462951456,790.873168593671,0.08,7997.01229036511,7728.21105443327,7757.10192165416,300.208841053047,301.540167355552,12.2894950959496,12.1805358083086,41.1813938316917,41.0474659029857,46.9978194245266,28.8908672208872,1.33132630250486,0.108959287640985,0.133927928705958,239.910368710954,1
7793,838.85320592358,43.0810090766394,30.2308252247339,0.956845699211237,0.894576705264172,8611.61129290113,4302.20620811041,13.392390666831,745.72937302921,10.5287336217999,790.751343374518,0.067838283713488,7851.58592257637,7643.30816950394,7616.03834489908,300.672024623004,301.493718445119,11.9082982681494,11.8775605271052,42.8501463415729,41.7797578649515,47.7136676319301,27.2698246048667,0.821693822115037,0.0307377410442022,1.07038847662137,235.547577677292,1
7794,815.361762274712,43.6769995101562,28.8690351817002,0.94769836581597,0.879777224280181,8529.28529234373,4608.78547481116,13.4874920704214,744.319557658726,10.2276281014775,789.260151701446,0.0696005529265931,7612.62362438972,7368.68340407436,7384.24491565802,301.36852309657,300.925164339969,11.5945410597275,11.7097896365306,41.268035928739,40.3855690108494,46.259627564845,15.5615115836663,0.443358756600674,0.115248576803118,0.882466917889644,228.378708731692,1
7795,860.763682653238,40.8119771382067,30.362474650054,0.975606306635915,0.878956329037416,8780.45675972324,4764.08166130709,13.8976409310341,751.096768079572,10.8286579655595,791.881170799615,0.0611290399005349,8133.37000057083,7859.56901903077,7889.36890055371,302.731695520315,301.924493396623,12.6968201161619,12.5224896488086,41.2760569681336,41.9038071871093,47.8381241268202,29.7998815229384,0.807202123692321,0.174330467353363,0.627750218975699,244.001100017126,1
7796,828.651486101773,43.3126085869112,27.9628435091164,0.980701990289646,0.879545327166142,8826.31791260681,4774.84819187113,13.9608742863112,745.181524387662,10.3982203754138,788.124487999474,0.0685230945154229,7748.5617102697,7527.45067039481,7516.1048589616,300.745045048476,300.492164162,11.8083526138126,11.922033011478,39.1481468764277,39.4856821999465,45.3872269644552,11.3458114332052,0.252880886476589,0.113680397665448,0.337535323518772,232.456851308092,1
7797,846.566694983953,42.5210551268882,29.7532072852246,0.938794653061453,0.876906972726265,8449.15187755308,4631.24432984177,13.4045077265741,747.053944097346,10.6316289676614,792.945814714157,0.0661825698783174,7942.40035247108,7658.01854592576,7704.12834189695,305.443133613123,302.33041550514,12.255062141222,12.2570427518013,41.0367965124738,41.2797474034789,47.1960269679461,46.1097959711815,3.11271810798291,0.00198061057927212,0.242950891005073,238.272010574133,1
7798,834.562717037605,41.5968317473692,29.3092864051593,0.966248398306681,0.873236296115006,8696.23558476013,4852.80968583706,13.8544979746291,749.240194501598,10.4907244510851,790.138580594198,0.0634497568730024,7860.0724281937,7643.94504812338,7624.27025534789,300.285245726628,301.260087316053,12.0627293503721,12.1809796762923,40.6920712274465,40.8302044586678,46.7408239582492,19.6747927754923,0.974841589424841,0.118250325920263,0.138133231221268,235.802172845812,1
7799,834.278123028253,41.6406681830234,29.1553062950316,0.905197537690405,0.876410402229734,8146.77783921365,4476.44471338853,12.9321170162561,749.136499413058,10.4866813853837,794.829850627047,0.0635793757336773,7855.9557835064,7607.20516894975,7620.27711000121,302.929879273375,303.048751297827,12.0537425418459,12.130507098446,40.0937346965272,40.6707606133371,46.5764060697314,13.0719410514585,0.118872024452855,0.0767645566000326,0.577025916809859,235.678673505193,1
7800,851.502867159545,41.4810405531955,29.4269328452174,1,0.892272331402334,9000,4554.0787211996,14.0325422751403,749.514098571416,10.7049223251902,789.180315561215,0.0631073767857299,8023.49020684193,7843.86715693066,7782.78550063668,303.974109068005,300.894724815602,12.1280520162438,12.1689568262827,39.7432842824445,40.9541996229962,46.8897043323871,61.0816562939863,3.0793842524032,0.0409048100388372,1.21091534055172,240.704706205259,1
7801,798.578397951188,42.4055467416245,29.8185724461201,0.971136116576419,0.875200353925511,8740.22504918777,4831.09575665129,13.8933317666092,747.327179182687,10.0301474483256,786.551400719724,0.0658410260216408,7495.80179934358,7315.38200892048,7270.92774536327,297.636612095192,299.892385309413,11.5264738910194,11.5903902647163,41.8137597837163,41.3024872015331,47.1543510149552,44.4542635572143,2.25577321422099,0.0639163736968928,0.511272582183139,224.874053980308,1
7802,846.366867455506,38.8696191099932,30.8192659648152,0.960846220954708,0.853592135623752,8647.61598859237,5277.58555756703,14.0940973396736,755.691415995311,10.6682394942664,792.344008888713,0.0553857300058611,8061.89700959929,7807.82341111851,7820.04009931131,303.014326822985,302.100961989044,12.7274500819425,12.7812782653863,41.7493574214848,42.3234875832353,48.2272337816646,12.2166881927997,0.913364833940705,0.0538281834437715,0.574130161750517,241.85691028798,1
7803,863.703533341986,45.6921397559991,29.473792052887,1,0.885837943815255,9000,4714.12730630453,14.1344692883832,739.552743407184,10.811416137392,788.939947471904,0.07555907074102,7995.61246452499,7842.17377559386,7755.74409058924,301.114120512385,300.80307847235,12.3712583441439,12.21475912285,40.7271938401797,40.9875888676211,46.9161252393743,86.4296850046194,0.311042040034238,0.156499221293878,0.26039502744149,239.868373935751,1
7804,794.603928243353,44.1845998613863,32.0046304967529,0.952568497637604,0.879075301679888,8573.11647873843,4648.81479268893,13.5676278239216,743.118829027891,9.9620376108551,787.008429526844,0.0711014637151365,7402.97772411045,7136.44659478855,7180.88839238713,302.547486213394,300.066638967847,11.5278905883855,11.3964034025538,44.7825369677444,43.466744575852,49.2949334599598,44.441797598588,2.4808472455465,0.131487185831661,1.31579239189239,222.089331723314,1
7805,848.861594348919,40.8196614254165,27.5151291835464,0.92408211289688,0.9,8316.73901607192,4027.98054565104,12.855880882755,751.078590898177,10.6788435971951,794.837325180713,0.0611517613772786,8020.65080140332,7748.80513569934,7780.03127736122,303.933474176232,303.051601158276,12.1341942267323,12.0602010771362,39.8802550102777,38.9957739235531,44.8739092655128,31.226141661883,0.881873017955343,0.0739931495961237,0.884481086724605,240.619524042101,1
7806,812.842592759779,41.3240652525689,29.0635185763324,0.905739548906173,0.88213023532877,8151.65594015556,4352.50398067071,12.855956935175,749.885423645048,10.2205154727661,792.959792832171,0.0626432204436895,7664.21557516601,7527.63170647631,7434.28910791103,303.4720681381,302.335745012086,11.9308666830082,11.7577021268498,39.8948271801908,40.5231498748593,46.3666255739963,93.3425985652739,1.13632312601436,0.173164556158397,0.628322694668555,229.926467254981,1
7807,817.7927919927,41.8361146802986,29.8243934012764,0.993646302327127,0.892278104840965,8942.81672094414,4524.99984650237,13.9432935240098,748.674170723754,10.2774280889088,786.76743434187,0.0641572865953078,7694.44495163679,7513.50682899837,7463.61160308769,298.342606415134,299.974753528696,11.6183136184678,11.6698294825658,41.2337555649686,41.2690728814179,47.0931773844458,49.8952259106854,1.63214711356284,0.0515158640980857,0.0353173164493015,230.833348549105,1
7808,839.027126158747,42.9024120780132,29.7226845445079,0.982680042419703,0.878012986924947,8844.12038177733,4821.25164400032,14.0134472010757,746.15184422946,10.5328410429008,788.957232393801,0.0673101947131753,7859.09876913621,7577.50547782936,7623.32580606212,301.219035153772,300.809668780946,12.1134867836136,12.1132102842194,40.9397060267294,41.1707180516329,47.0135477743472,45.8203282327631,0.409366372825446,0.000276499394187724,0.231012024903521,235.772963074087,1
7809,856.360833657233,41.0941983812012,28.8835750673802,0.986496326683296,0.890320171037731,8878.46694014966,4540.70027408314,13.8734043726615,750.429173729269,10.7702046600392,790.641092100779,0.0619635328384143,8082.27578392832,7941.91675317173,7839.80751041047,301.970217773395,301.451682390725,12.3604132423602,12.2849926807141,40.7907726397522,40.3559542776842,46.2571512311271,102.10924276126,0.518535382670393,0.0754205616460499,0.434818362067922,242.46827351785,1
7810,821.824030970742,47.6028735674324,27.5786637833215,0.980237182901349,0.882586451075301,8822.13464611214,4699.51454035633,13.9061753593707,735.032902576239,10.2665459312238,785.343944839254,0.08,7546.2490552597,7281.85980621858,7319.86158360191,299.394145566049,299.432012568587,11.5314791621665,11.5707451414273,39.4853309678858,39.017058063509,44.8538523070857,38.0017773833279,0.0378670025379506,0.0392659792608701,0.468272904376796,226.387471657792,1
7811,824.152002192814,40.5658408739263,29.0382847119744,0.924152168351316,0.881187364391972,8317.36951516184,4462.36485701576,13.1313389363511,751.679003412727,10.3706399616902,792.730019057461,0.0604012457340909,7795.39231115553,7588.72765813069,7561.53054182086,301.752068035083,302.248138016134,12.0387648321548,11.9717369270172,39.5591562110509,40.4730235392289,46.312417780083,27.1971163098297,0.496069981050653,0.0670279051375484,0.913867328178085,233.861769334667,1
7812,841.729578037414,43.2251913699803,31.0929479274918,0.942287691948952,0.87789402123958,8480.58922754057,4625.81159882445,13.4392555583607,745.388309814312,10.5632757017861,792.047163232578,0.0682646127321104,7873.74222145695,7577.17018261495,7637.52995481324,303.074909255211,301.987782161501,12.2122526280189,12.1374247534417,41.0375274163444,42.5318391121918,48.3888099997761,60.3597721982942,1.08712709370928,0.0748278745772168,1.49431169584732,236.212266643709,1
7813,835.102466818096,42.5577834133787,29.9378621985338,1,0.893103273237094,9000,4533.2553744875,14.0194864206005,746.967063335653,10.4872623818677,787.543381300442,0.0662911708304341,7833.63958381416,7551.28803718136,7598.63039629973,299.242229745836,300.270602705326,11.7956739083467,11.8699627145397,42.7556935984389,41.3755884653978,47.2374283663891,47.3423591183755,1.0283729594903,0.0742888061929943,1.38010513304118,235.009187514426,1
7814,821.870410425382,40.5726157833676,29.9455367971162,0.913713045979841,0.867388966345954,8223.41741381857,4717.86670150808,13.1895420797709,751.662977364444,10.3418593394932,793.355245097579,0.060421278294445,7773.59278260775,7551.44838673532,7540.38499912952,299.698614897253,302.48652107458,12.1478500864392,12.1281718659267,41.4949603047375,41.3757952101949,47.2291963607768,11.0633876058027,2.78790617732659,0.0196782205124855,0.119165094542566,233.207783478233,1
7815,831.278148750058,42.5962097556031,29.1254662243738,0.938604820110845,0.888803276010441,8447.4433809976,4355.71045929426,13.2224191098818,746.876165823121,10.4388272212034,791.620399896656,0.0664047927210987,7796.51125066243,7634.49014067912,7562.61591314256,302.089871958625,301.825067970597,11.8289425499172,11.8708580766959,40.141899661477,40.5513519586305,46.4031483858564,71.8742275365576,0.264803988027154,0.0419155267786788,0.409452297153464,233.895337519874,1
7816,836.149724011757,42.0599186037668,28.9473916487513,0.916882252358752,0.883081566751716,8251.94027122877,4384.61349202471,13.0000951877717,748.14476254279,10.505737208675,793.912487494107,0.064819046821513,7859.8122693211,7660.75226073032,7624.01790124146,301.660340791857,302.698983669316,11.9767479973125,12.0447780911981,40.6285188042711,40.3754855821297,46.2387654159595,36.7343594888525,1.0386428774591,0.068030093885687,0.253033222141426,235.794368079634,1
7817,836.820508714466,39.0379076478284,30.0244892005258,0.95779504980515,0.9,8620.15544824635,4174.93183072415,13.3248971044216,755.293329459062,10.5461468707141,791.706097625229,0.0558833381761725,7965.43438294589,7705.22788109755,7726.47135145752,300.382934690776,301.857742372059,11.9772131450541,11.9771752571816,41.2789536052013,41.4645046919499,47.3573301133476,21.2434703599693,1.47480768128275,3.78878725530996e-05,0.185551086748582,238.963031488378,1
7818,785.507584164065,42.5728894029791,27.8210988659381,0.953482618631513,0.879173234661355,8581.34356768362,4650.9943885307,13.5791350587675,746.931330117253,9.8642951555686,786.627446033938,0.066335837353434,7367.95110121803,7215.28000572727,7146.91256818148,300.20191866067,299.92137948659,11.4302604937728,11.3412187282175,39.3135724569471,39.2108861015496,45.0058816308183,68.3674375457831,0.280539174080275,0.0890417655552973,0.102686355397466,221.038533036542,1
7819,816.587848176389,43.2222191987953,30.2013857374255,0.901654398980094,0.869900837533988,8114.88959082085,4601.0759767568,12.9778915978239,745.39534048525,10.2477910670485,793.045933230453,0.0682558243934379,7638.65571164435,7409.18903486819,7409.49604029502,303.346397219716,302.368588192441,11.6451522568829,11.8832336549084,42.118641625239,41.5762318252561,47.3536263557153,0.307005426830983,0.9778090272751,0.238081398025543,0.542409799982984,229.159671349331,1
7820,831.096798703698,40.5541858662147,29.6742796773342,0.93784294774535,0.86639670647747,8440.58652970815,4864.81574061676,13.5533642323982,751.706573333469,10.4581516676996,792.275711988333,0.0603667833331637,7861.46135352816,7669.84775070433,7625.61751292232,301.598485058066,302.074922088351,12.2426650149607,12.2793093510046,41.4616715008298,41.0582163133408,46.8672645730498,44.2302377820151,0.476437030285524,0.0366443360438726,0.403455187488994,235.843840605846,1
7821,854.293702463428,41.2830912662441,30.7562380096909,0.98944476149096,0.887368854875133,8905.00285341864,4626.87240514276,13.9611488430289,749.9823476097,10.7421579731025,790.205354163675,0.0625220654878755,8056.4288550617,7785.86685309225,7814.73598940985,301.796074965884,301.285546408755,12.19452983217,12.2864337756811,42.594604502423,42.1663948591867,48.0376493539857,28.8691363175958,0.510528557129078,0.0919039435111824,0.428209643236237,241.692865651852,1
7822,812.751421965148,43.2430731976786,30.4233778720303,0.976460443807602,0.886701316050289,8788.14399426842,4582.30317869728,13.7883115277354,745.346010350891,10.1994277237094,787.12716299311,0.068317487061386,7602.10276172906,7397.75054052768,7374.03967887719,300.263568487493,300.111909070198,11.4896403158176,11.602293095887,43.5729663529276,41.8092751187931,47.6352823006581,23.710861650492,0.151659417294923,0.112652780069441,1.76369123413448,228.063082851873,1
