tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7823,821.083148808504,42.7180729057379,30.0390920658661,0.953033715341817,0.884204689063081,8577.30343807635,4531.14006739408,13.4955079866896,746.587898541477,10.3095205318917,789.635445915701,0.0667651268231539,7696.96326887523,7473.37328759502,7466.05437080898,300.60957245515,301.068254641509,11.7680507065639,11.7802375966042,40.2986691161192,41.4140144938402,47.2258124143163,7.31891678604734,0.458682186358942,0.0121868900403221,1.11534537772105,230.908898066258,1
7824,870.279224168569,41.2024183725005,29.003214837671,0.974749227573579,0.866655217692826,8772.74304816221,5050.20631666899,14.0825184550449,750.17317933985,10.9440567144633,792.621661362093,0.0622835258251875,8209.93782036459,8012.5424014494,7963.63968575365,300.173367945467,302.206823935832,12.9106263754985,12.8197914850482,40.3317773403595,40.4197864095796,46.323759115335,48.9027156957563,2.03345599036538,0.0908348904502425,0.0880090692201563,246.298134610938,1
7825,863.623423164695,40.3957465721759,30.5560674814562,0.904205176595239,0.890762442975634,8137.84658935715,4151.94960845215,12.70980468647,752.081361483518,10.8691818202471,797.949602049328,0.0598982981456025,8174.50906158336,7891.62621455083,7929.27378973585,302.171100254655,304.238234521357,12.3986519223903,12.419017281681,42.034313687545,42.0031681200923,47.9676499166296,37.6475751850239,2.06713426670279,0.0203653592906914,0.0311455674527394,245.235271847502,1
7826,828.784683264333,43.2703194744566,29.3884017138026,0.898136328911521,0.882673988748199,8083.22696020369,4303.9692382806,12.7401845855648,745.281559283173,10.4003427662675,794.41234250353,0.0683980508960338,7751.1836739233,7402.46797319821,7518.6481637056,303.107759943172,302.889565888034,11.9325536002282,11.8837949327897,41.8668388941629,40.8185224754408,46.7427125276862,116.18019050739,0.21819405513827,0.0487586674385057,1.04831641872207,232.5355102177,1
7827,803.262667043259,44.2144050858652,29.7056795179686,0.943971577436065,0.8827214730185,8495.74419692458,4522.51509848605,13.3896434403621,743.048324769386,10.0702833321493,788.346934906415,0.0711895940382676,7482.70715990662,7272.1398686553,7258.22594510942,297.938839602948,300.576977606443,11.378516299743,11.4715606976911,41.6466561917607,41.0951242454297,46.9360717157243,13.9139235458824,2.63813800349533,0.0930443979480451,0.551531946330982,224.481214797199,1
7828,821.689123374813,41.8320700981244,29.9985139609586,0.951487016853448,0.872609048388448,8563.38315168104,4793.12233628681,13.6526494729489,748.683738182887,10.3264367329997,790.059209682687,0.0641453272713914,7731.23525537132,7460.16765336707,7499.29819771018,303.077672128969,301.229825171767,11.9625108315598,11.9899294094583,41.7926373367478,41.379042821997,47.2086513512873,39.1305443431065,1.84784695720236,0.0274185778985085,0.413594514750727,231.93705766114,1
7829,801.779513000569,42.9420709634133,28.8842899219471,0.919824538725995,0.881196686572649,8278.42084853395,4441.25822220856,13.0697090964722,746.058031136046,10.0648398730421,790.387201753241,0.0674274610799427,7508.95461938135,7268.49214177584,7283.68598079991,298.666549388589,301.354880348467,11.6155704385705,11.531719599253,41.2117695540624,40.2347828028391,46.0116199815283,15.193839024073,2.68833095987782,0.0838508393174831,0.976986751223322,225.268638581441,1
7830,820.766123625372,46.7158066910151,30.4013160490816,1,0.876770601115587,9000,4936.50170338871,14.2806444415563,737.131259272404,10.2629329399242,785.228220634485,0.0785859259094951,7565.12868183457,7298.90911847612,7338.17482137953,299.027983703669,299.387889822413,11.532556851221,11.6766372938459,40.744351531878,41.7319899703095,47.4813629710485,39.265702903409,0.359906118744334,0.144080442624931,0.987638438431475,226.953860455038,1
7831,832.701061501211,44.5532280337028,29.5704149674156,0.948177564564438,0.885936847696242,8533.59808107994,4467.51147952327,13.4004905003778,742.246839086276,10.4356886972042,790.436701324107,0.072191451142155,7745.85694918819,7554.49061238259,7513.48124071254,299.802463968507,301.373753297349,11.8777132290362,11.8318909023262,42.5764932230068,40.9019398358372,46.6673180928834,41.009371670053,1.57128932884217,0.0458223267099189,1.67455338716957,232.375708475646,1
7832,844.625888444584,41.8309658556018,29.9083500967638,0.967601829711437,0.875216709391053,8708.41646740294,4813.12941378843,13.8425106335826,748.686350268574,10.6147024736567,790.815817295078,0.0641420621642825,7947.08285418886,7680.71386261676,7708.6703685632,301.740545087546,301.518300739181,12.254135614027,12.2879543677179,41.4800309242039,41.259834319724,47.077194945729,27.9565059464385,0.222244348365621,0.0338187536908663,0.220196604479931,238.412485625667,1
7833,819.311668436804,42.393883228862,28.8829415655896,0.929137782978536,0.876278997892589,8362.24004680682,4597.80608297486,13.2761302110543,747.354769222127,10.2906796660473,791.369057375937,0.0658065384723413,7690.78852695764,7491.37752658818,7460.06487114891,301.965094834102,301.72923735101,11.8000593338031,11.8772505053746,42.4610610012756,40.2246401518242,46.0288623162861,31.3126554392647,0.235857483091593,0.0771911715715152,2.2364208494514,230.72365580873,1
7834,830.599588039346,40.2522050690982,30.4370754329192,0.964563492944129,0.890060852668556,8681.07143649716,4445.98205776017,13.5689082535297,752.420908909048,10.4550640871789,790.319527853683,0.0594738638636898,7866.60882317747,7573.92658349188,7630.61055848214,300.079219582603,301.329077982413,11.9447950924846,11.9606643881775,40.7576945927174,41.7877613656694,47.6175127175769,56.6839749902638,1.24985839981002,0.0158692956929265,1.03006677295196,235.998264695325,1
7835,841.201210481623,41.9873485749084,28.7620184031397,0.904557020103918,0.878626955074034,8141.01318093526,4424.40967766235,12.8903648885061,748.316426946054,10.5699854314391,795.395066913449,0.0646044663174321,7909.69373092633,7669.79967651387,7672.40291899854,302.960731229314,303.264254137425,12.3028395346208,12.1826732007748,39.3606940590831,40.123979389843,45.9810691274271,2.60324248466804,0.303522908111177,0.120166333845956,0.763285330759807,237.290811927791,1
7836,805.002784931519,40.9365089782732,28.7947208010688,0.949300092682196,0.879936215034363,8543.70083413976,4612.882717711,13.5078464935347,750.802188011895,10.1258992533114,789.051770783522,0.0614972649851317,7602.54731497423,7340.17755462753,7374.470895525,303.009985783319,300.845713905487,11.7449681030711,11.6921772126877,41.6597091543779,40.1349958566516,45.9507044605415,34.2933408974768,2.16427187783177,0.0527908903834113,1.52471329772629,228.076419449228,1
7837,792.378870522624,40.7942251501216,30.2503510100463,0.956387027488188,0.860756846097135,8607.48324739369,5090.11318017664,13.9119169521089,751.138760407387,9.96853527192473,787.505173548732,0.0610765494907659,7487.75322723086,7333.14478407905,7263.12063041393,300.485120177926,300.256035044793,11.5951852773721,11.7722231794692,41.0030156904679,41.5609171799558,47.3233208015879,70.0241536651229,0.22908513313331,0.177037902097053,0.557901489487861,224.632596816926,1
7838,842.181850267551,41.8899419536626,30.5148726820095,0.891602411926488,0.881018740161313,8024.42170733839,4308.88040735655,12.6712620825247,748.546842308611,10.5833540701455,796.610850849044,0.064316447114236,7922.13627024144,7663.78927178595,7684.47218213419,304.648075088207,303.727802157469,12.3056363149872,12.1687119713313,42.5100797030722,41.8437502002979,47.6539401102097,20.6829103482432,0.920272930737269,0.136924343655961,0.666329502774296,237.664088107244,1
7839,836.065068879779,44.5389553885287,29.3918946392935,0.964175390506958,0.88563103260075,8677.57851456262,4550.17588530364,13.6312913995032,742.280601028435,10.4780023401118,789.552023765127,0.0721492487144559,7777.61787459556,7571.5367794514,7544.2893383577,298.701082518178,301.036447861049,11.7651222810043,11.884508497117,41.6582725092284,40.7208607513985,46.537190260253,27.2474410937048,2.33536534287043,0.119386216112654,0.937411757829878,233.328536237868,1
7840,793.120503651015,39.3811723785349,29.5102945875075,0.884883654500291,0.870414533509207,7963.95289050262,4504.53152690827,12.7289864553503,754.481336738576,9.99199736484399,793.457112197446,0.0568983290767803,7538.77552851582,7284.60334869429,7312.61226266035,307.032214077133,302.525360453081,11.6294159408114,11.7209314971435,40.7659501410988,40.8150391136843,46.5881025258807,28.0089139660622,4.50685362405187,0.0915155563320802,0.0490889725854444,226.163265855476,1
7841,804.529775762148,42.1253843933214,29.7092412394682,0.977429139305265,0.865393320694857,8796.86225374739,5093.69300498134,14.141827277088,747.989903217598,10.1077782771413,786.693786042012,0.0650126209780022,7560.51609526389,7293.98340451377,7333.70061240597,303.849230746739,299.946673273168,11.9350049198835,11.8229363878605,41.6861876817265,40.995643201217,46.7413262558805,39.7172078922022,3.90255747357111,0.112068532023008,0.690544480509473,226.815482857917,1
7842,863.064448960241,43.3847269608987,29.9519131143206,0.932123194914452,0.875132864211736,8389.10875423006,4638.54665192447,13.3362309281231,745.010928373994,10.8292455606948,794.62884870724,0.0687363395325075,8067.90628876316,7809.26610101529,7825.86910010027,304.009374252853,302.972114290853,12.5412826811249,12.4759694102993,42.7397714483824,41.2731985320177,47.1002806965235,16.6029990849784,1.03725996200035,0.0653132708255644,1.4665729163647,242.037188662896,1
7843,841.425564611909,39.5642950028295,29.1857471124846,0.919545139116982,0.872593484612576,8275.90625205284,4632.56124216777,13.1945587870364,754.048160170807,10.5986252202916,794.93673704046,0.0574397997864915,7991.87384770081,7721.85286566558,7752.11763226979,303.970896814957,303.089504415101,12.4911507822894,12.394359920648,40.3794010683132,40.5277210056394,46.3992893624839,30.2647666042039,0.881392399855145,0.0967908616414821,0.14831993732615,239.756215431025,1
7844,817.146656864399,42.3670356970096,29.5009857089338,0.918105138260098,0.875075468336979,8262.94624434088,4570.06796950011,13.1365309761896,747.418277058724,10.2637674546249,792.043916011691,0.0657271536765953,7671.32738706718,7494.14576072037,7441.18756545517,302.570271057072,301.986544077358,11.8810547819277,11.8634897077863,40.2918942581696,40.8278602013657,46.6679424737985,52.9581952652015,0.583726979714925,0.017565074141439,0.535965943196139,230.139821612016,1
7845,823.697794830737,39.8859576234256,29.8168368090812,0.987390201658395,0.870645093502026,8886.51181492555,5020.85082850578,14.1997743052713,753.287267241787,10.3719922632833,788.226518341172,0.0583909159477665,7813.08970786164,7572.66778263811,7578.69701662579,301.856958298554,300.53106578053,12.1414370696747,12.1442053829296,40.0164573513901,41.1453274238394,46.9906723651958,6.02923398767689,1.32589251802341,0.00276831325484395,1.12887007244938,234.39269123585,1
7846,829.850420522434,43.4132844305447,29.2297887985997,0.95376130355987,0.8671950125316,8583.85173203883,4929.09817151541,13.7707220324336,744.943375679547,10.4121895333169,790.120473703032,0.0688207804005668,7756.49161916432,7556.46524068862,7523.79687058939,301.077929109605,301.253183611123,12.0228529740484,12.1041976207235,40.3180411069271,40.5537976422849,46.3916822564457,32.6683700992253,0.175254501518168,0.0813446466750456,0.235756535357829,232.69474857493,1
7847,822.069170755058,42.2900943293002,30.6107901018671,0.900458365469226,0.896142347405327,8104.12528922303,4013.1358929973,12.5811523668924,747.60028186404,10.3264055974565,793.922085416918,0.0654996476699494,7720.02373530085,7357.41539811695,7488.42302324182,304.208720318743,302.702643117335,11.5578696657495,11.6581351211384,41.2141279098824,41.9272935579028,47.7524136886809,131.007625124878,1.50607720140829,0.100265455388879,0.713165648020393,231.600712059026,1
7848,844.654337845084,41.3331344435068,29.264016946304,0.967292096522011,0.87224843249666,8705.6288686981,4881.17982646489,13.8851708213539,749.863970473885,10.6204124566254,790.988082122244,0.0626700369076443,7963.86465279539,7816.72257748998,7724.94871321153,302.398632314464,301.583981011159,12.2407458311239,12.3558071835608,38.6983339466821,40.5984945715012,46.4630222646309,91.7738642784552,0.814651303305709,0.115061352436882,1.90016062481914,238.915939583863,1
7849,847.503978088252,41.0408654549319,29.2912447978652,0.994356802753988,0.881611965484832,8949.21122478589,4791.00055393644,14.122076465588,750.555332766359,10.6593880072584,789.373235272346,0.0618058340420518,8000.46051287358,7804.43624260185,7760.44669748738,302.197026932216,300.968280278464,12.1873116513861,12.2807519556148,41.3315676712656,40.6441064141747,46.5448521583779,43.9895451144675,1.2287466537519,0.0934403042287126,0.687461257090867,240.013815386208,1
7850,811.7371576214,40.586471641194,30.485612449022,0.870998934656477,0.881416239011054,7838.99041190829,4200.82064759098,12.3728674846163,751.630201332756,10.2142071008614,795.999453523218,0.0604622483340556,7677.30653967494,7395.20920783987,7446.98734348469,302.340221168546,303.494691642065,11.7012501945856,11.787325687877,42.0346029818505,41.8214517719243,47.6841266256083,51.7781356448186,1.15447047351938,0.0860754932913963,0.213151209926231,230.319196190249,1
7851,843.457701257168,44.9868606850168,31.1342149513517,0.940330752759859,0.890698604099576,8462.97677483873,4319.32997605065,13.2185449824473,741.221081049593,10.5657437533363,791.810245012777,0.0734736486880091,7831.55200694089,7666.08188859758,7596.60544673266,302.596567463377,301.897451167247,11.8649728532969,11.8988369692488,42.7487894202864,42.4715193043613,48.3371245984511,69.4764418649202,0.699116296129887,0.0338641159518875,0.277270115925091,234.946560208227,1
7852,815.326708292864,42.6102782443093,30.248256916615,0.968819599984832,0.879413439528265,8719.37639986349,4720.11897286503,13.793789791192,746.842886813086,10.2383690605478,788.051284148167,0.0664463914836421,7646.45310543732,7479.99544008751,7417.0595122742,302.103188580268,300.464253363593,11.7663906114707,11.7666918604764,41.882711014841,41.5682599252324,47.3989944286524,62.9359278133079,1.63893521667563,0.000301249005685733,0.314451089608546,229.39359316312,1
7853,838.017281035661,43.4487368151951,30.5032583558791,0.963278249281475,0.872628440430769,8669.50424353328,4852.06869503969,13.8215317642687,744.859513063656,10.514277060318,790.100520622414,0.0689256086704301,7831.65929136485,7593.84811993562,7596.7095126239,303.832008051504,301.245576000311,12.3244849899985,12.1454013800881,41.7030259339833,41.8273939281346,47.6695977555822,2.86139268827992,2.58643205119296,0.179083609910359,0.124367994151235,234.949778740946,1
7854,833.801557102208,41.7727763252377,30.0021221771039,0.977711259129554,0.861705513183463,8799.40133216598,5181.46036361323,14.206448793122,748.82399760265,10.4792878445224,789.202234669913,0.0639700029966871,7847.14221576412,7633.90500310664,7611.7279492912,300.599585104159,300.903082023771,12.1349917523416,12.3236711659058,41.1442778978609,41.3310568138192,47.184768063767,22.1770538154369,0.303496919612087,0.188679413564206,0.186778915958335,235.414266472925,1
7855,793.639082018631,44.7389247342672,30.5112697665924,0.951725967413796,0.879429142609542,8565.53370672416,4636.47292712551,13.550173346708,741.807573541091,9.94423811913887,786.829786074018,0.0727405330736363,7376.71114987323,7177.36345319951,7155.40981537703,299.485883481476,299.998526685371,11.302116047856,11.3513986100927,39.9775522555394,41.7970342230539,47.5650980363236,21.9536378224848,0.512643203894811,0.0492825622367228,1.81948196751447,221.301334496198,1
7856,849.813301194216,39.0901908641507,30.1440083469779,0.932476328961478,0.876950237740406,8392.28696065331,4599.09249557724,13.3136351478222,755.169653510852,10.7093336734342,794.7805018803,0.0560379331114356,8087.36379949939,7838.3740774264,7844.74288551441,303.910408456587,303.029935854411,12.5826605086543,12.4801406282878,42.333834586561,41.4648665054899,47.3122527284542,6.36880808800834,0.880472602175303,0.102519880366486,0.868968081071102,242.620913984982,1
7857,807.169853901714,41.3474880373368,28.2115881891046,0.958079726426724,0.88807792738481,8622.71753784052,4463.34968384802,13.5077918470033,749.83001704768,10.1489473408677,788.48593394828,0.0627124786904002,7609.98535761883,7432.56745930445,7381.68579689027,299.228870840199,300.62997446613,11.6208074255197,11.5963200906945,38.8273515755772,39.5133767350024,45.3234570367,50.8816624141855,1.4011036259318,0.0244873348251122,0.686025159425284,228.299560728566,1
7858,800.701888242386,44.6574725142699,28.2178175419041,0.989911942383804,0.887638348770446,8909.20748145423,4622.44197840637,13.963500090169,742.000248767494,10.0335812949446,784.845922490001,0.072499689040632,7444.91981687778,7208.89953769029,7221.57222237145,300.305786913779,299.242129097375,11.355771069394,11.3504065484107,40.1537894117538,39.4871559106773,45.2368654286311,12.672684681158,1.06365781640409,0.00536452098335971,0.666633501076475,223.347594506334,1
7859,860.646759963977,43.0822934857322,29.827233467062,0.925923061521944,0.887311105712749,8333.3075536975,4331.15573319262,13.0657026154397,745.726334759501,10.8022577707607,795.013309674036,0.0678420815506243,8055.52809451671,7875.30992140213,7813.86225168121,305.980627252201,303.118699645968,12.3115978980095,12.2858596260201,40.9329669349116,41.1303508580765,46.9579101234793,61.4476697209202,2.86192760623254,0.0257382719894306,0.197383923164921,241.665842835502,1
7860,831.41613300248,44.9082828573928,29.094365953624,0.934043029819516,0.867284630321594,8406.38726837564,4825.18106762363,13.4846295257624,741.406956900837,10.4157521569557,791.285240977518,0.0732413038739534,7722.31111052185,7439.44863243769,7490.6417772062,301.7824385615,301.697280253703,12.2660129774976,12.0496128561214,40.9486011580001,40.3916526416646,46.2096583250644,51.193144768511,0.0851583077966325,0.216400121376196,0.556948516335495,231.669333315656,1
7861,796.58730951117,43.9440630088602,29.7890140672771,0.991745386338427,0.886050689101148,8925.70847704584,4669.99765417247,14.0144289611509,743.687818952541,9.98938113069646,784.587470248055,0.0703902263093233,7428.98106577332,7145.53691221265,7206.11163380012,297.514137417227,299.143587718827,11.3143088866849,11.3464011344931,41.3644377082326,41.051950634012,46.8042843483265,60.5747215874708,1.62945030159966,0.0320922478082544,0.31248707422052,222.8694319732,1
7862,840.793741079844,45.0614907481003,29.70444044462,0.931814608902619,0.859777800271022,8386.33148012357,4981.09373803101,13.569913304713,741.044543635369,10.5315567505931,792.214861565871,0.0736943204557891,7804.35266601325,7556.79577564336,7570.22208603285,303.57790199919,302.051721343527,12.2963563517264,12.2839519345945,41.6325032572608,40.9761213955758,46.7553699859424,13.4263103894909,1.52618065566298,0.0124044171318527,0.656381861684984,234.130579980398,1
7863,817.648373232574,45.1240224298652,28.2024644169524,0.935088820970145,0.889861455574057,8415.7993887313,4314.7697850461,13.1572235804113,740.896624942154,10.2409785993866,789.962516414861,0.0738792188223075,7587.50648039036,7442.17177587857,7359.88128597865,301.540873455507,301.192958446076,11.5149855990123,11.5388925400989,39.0613441828152,39.4591627661217,45.2147796951353,82.2904898999286,0.347915009430835,0.0239069410865564,0.397818583306496,227.625194411712,1
7864,829.457919231246,43.3846944152737,29.5987365723063,0.916793491533671,0.862104109419846,8251.14142380304,4849.89076431783,13.3151355387425,745.01100536067,10.4075701419633,792.922193715249,0.0687362432991624,7753.75429482575,7538.84659147583,7521.14166598098,299.346807493155,302.321409408781,12.1985221429769,12.1713785241014,40.0613415387791,40.8591831723039,46.6307197792124,17.704925494857,2.97460191562692,0.0271436188755629,0.797841633524882,232.612628844773,1
7865,852.35429446133,39.3145592543564,27.7660582899407,0.957246483569745,0.882789556925915,8615.2183521277,4584.5123429894,13.5768924596253,754.63891008382,10.7389571052806,792.995608631216,0.0567013623952251,8104.03488536581,7902.07090652135,7860.91383880484,301.449914863463,302.349400680867,12.535463509333,12.4231452908978,39.2885715029228,39.0641195462934,44.9173867017662,41.1570677165182,0.899485817404013,0.112318218435178,0.224451956629316,243.121046560975,1
7866,831.515456516501,43.4592826944394,28.1191725057729,0.919466898275391,0.877956254567905,8275.20208447852,4512.38586982929,13.1128473978374,744.834566786304,10.4325882438919,792.867690217585,0.0689567915171206,7770.55234509912,7518.92935542441,7537.43577474615,303.7617908299,302.30062858771,11.9537441822543,11.9775078114603,38.8520783601707,39.4147523234774,45.2612587065106,18.5064193217368,1.46116224219048,0.0237636292060444,0.562673963306715,233.116570352975,1
7867,811.790570581684,41.6626259926096,29.1885026875662,0.933883029355603,0.874513352223644,8404.94726420043,4661.34852684302,13.3708748549808,749.084558214482,10.2037911027757,790.569839850443,0.0636443022318974,7643.50235033559,7330.28077511025,7414.19727982552,302.959222712492,301.424515688978,11.6018629906445,11.8280569858568,39.0194035388871,40.4693536564852,46.2854921407766,83.9165047152692,1.53470702351473,0.22619399521234,1.44995011759803,229.305070510069,1
7868,807.246001790848,46.3781714855115,28.2891274277333,0.946215322335832,0.885961958432721,8515.93790102249,4457.67858183443,13.3723793213265,737.929935351023,10.0974568237182,787.897904144503,0.0775875808112219,7451.21566113615,7207.25098268756,7227.67919130206,300.702111242043,300.405773402695,11.259620159263,11.3815001495811,39.0965927859951,39.5385032004042,45.2939145544451,20.4282086144985,0.296337839347586,0.12187999031813,0.44191041440903,223.536469834085,1
7869,802.337380762516,43.990424598254,27.9983913715839,0.896191221437997,0.9,8065.72099294197,3906.40696833651,12.4678612757255,743.57815061283,10.0610075992136,791.975820314709,0.0705273117339622,7481.14542392486,7125.05736901046,7256.71106120711,300.491483175522,301.960580890491,11.2271586234257,11.2489772131764,38.93274538455,39.224413977447,44.9412780551953,131.653692196654,1.46909771496911,0.0218185897506675,0.291668592896997,224.434362717747,1
7870,821.236746693615,41.269303711661,28.6511603212402,0.93543337795012,0.864886882998024,8418.90040155108,4886.19803589696,13.542141178011,750.014962070066,10.3266332533816,791.389613427682,0.0624812974124176,7745.12944784648,7533.83646810013,7512.77556441109,300.045193896099,301.737074859639,12.1812571883626,12.1187219066496,40.8260939017036,39.8836578431338,45.6250507230519,21.0609036890437,1.69188096354071,0.0625352817129468,0.942436058569768,232.353883435395,1
7871,821.73747837679,45.22672404504,29.5066531229236,0.952563905516512,0.871517507972534,8573.07514964861,4823.69053176204,13.6852202233836,740.653684271458,10.2910952705805,788.992499139138,0.0741828946606776,7622.13762734405,7382.4955084627,7393.47349852373,302.400794261212,300.823115109275,11.8309438589545,11.8355411481098,40.6429525911425,40.7315398015819,46.4663221056573,10.9779900610274,1.5776791519371,0.00459728915530278,0.0885872104393925,228.664128820322,1
7872,877.226645195237,42.9614145757263,27.4914069533583,0.91457731398703,0.889337762533413,8231.19582588327,4232.04938013686,12.876192963992,746.012273821119,11.0117194148227,797.446161386127,0.0674846577236007,8214.87783933207,7983.00803031826,7968.43150415211,303.427337568023,304.046285182495,12.4450113948011,12.5003399992344,38.6369383193676,38.7686880005601,44.6171705914151,14.5765261661472,0.618947614472688,0.0553286044333063,0.131749681192446,246.446335179963,1
7873,817.75435566172,45.7603402088546,29.0212359579176,0.968624054296023,0.886948867655896,8717.61648866421,4539.59072473042,13.6738386716378,739.391415235954,10.2355180714272,787.367153177948,0.0757607309550569,7568.05419250572,7291.74110230466,7341.01256673055,298.47158851663,300.203411327922,11.4768498028187,11.5471045803715,40.0903857146526,40.276857828674,46.0793559004688,49.271464425884,1.73182281129192,0.0702547775527265,0.186472114021406,227.041625775172,1
7874,806.432338298402,42.3734717644982,28.6501864054728,0.913837517506594,0.874463646593481,8224.53765755934,4562.39622709306,13.0846168447819,747.403052541079,10.1291239010421,791.429396133994,0.0657461843236508,7570.53812320567,7369.58732063011,7343.4219795095,303.297301978516,301.752243010989,11.9662715748821,11.7158132579399,39.7378977534395,39.8881172419472,45.657390119238,26.1653411206089,1.54505896752778,0.250458316942261,0.150219488507716,227.116143696171,1
7875,854.907080441536,43.1004321746133,29.8914322675641,0.937098687589117,0.886021202779601,8433.88818830205,4413.35684976221,13.2426530275346,745.683427690952,10.7300179034697,793.618814575475,0.0678957153863096,8001.19652944459,7830.37391845794,7761.16063356125,302.36133227728,302.587013527264,12.3920252027831,12.2207616152604,40.4699560479316,41.157538970084,46.9885783859861,69.2132848966921,0.225681249984746,0.171263587522736,0.687582922152345,240.035895883338,1
7876,834.3493789307,42.5354540912544,29.8968019918372,0.941057408084623,0.883809367298478,8469.5166727616,4483.36463139252,13.3318771466064,747.019883347138,10.4780436592677,791.71590103042,0.0662251458160777,7827.30695205235,7579.0728499852,7592.48774349078,303.353796033528,301.861480165373,12.1870738730532,11.9850876510245,41.9136217932314,41.1686133601131,47.0101703221852,13.4148935055719,1.49231586815461,0.20198622202866,0.745008433118223,234.819208561571,1
7877,860.241922190168,40.1623065010559,31.1269650075942,0.952455634661273,0.884148943641536,8572.10071195146,4529.70007600426,13.4881724033606,752.633563971752,10.8291589998328,793.782398434517,0.0592080450353099,8150.38853286092,7808.39733207372,7905.87687687509,306.092519931052,302.64938396312,12.5206347660659,12.4749935398096,42.8821932430341,42.435837015416,48.349723160841,97.479544801372,3.44313596793131,0.0456412262562722,0.446356227618097,244.511655985828,1
7878,812.634182609464,43.988885934262,29.0954138799671,0.889858082669641,0.859130737562556,8008.72274402677,4770.53501303913,12.9686651698788,743.581790322503,10.1901417644148,793.418825708265,0.0705227620968709,7577.20385682366,7413.71404437068,7349.88774111895,304.772029128225,302.510762771919,12.1484511543875,11.9354050967667,41.6562161385336,40.3778723486429,46.2301629599859,63.8263032517325,2.26126635630658,0.213046057620792,1.27834378989076,227.316115704711,1
7879,869.549206054977,44.9963254241188,28.4327719380516,0.898946662336642,0.872322791972209,8090.51996102978,4534.67602192854,12.9029938363851,741.198692209247,10.8924772216946,797.43665636534,0.0735016347384415,8073.48987163904,7751.21526854475,7831.28517548987,304.87498471902,304.042661155695,12.4613108113838,12.524821192008,40.1536260269476,39.7433592268271,45.6497369828065,80.0699069451221,0.832323563325133,0.0635103806242068,0.410266800120503,242.204696149172,1
7880,810.366222579009,45.3394671768191,28.5592682971167,0.902429364538508,0.890110489257131,8121.86428084658,4158.46954415433,12.694134193052,740.386990393234,10.1474958214218,791.783338627799,0.0745162620084571,7513.07389125042,7256.16717104561,7287.68167451291,303.068137232518,301.887192435314,11.5726873385372,11.4225006328381,39.7239531402417,39.8373448729658,45.6713033389341,31.5145034672951,1.18094479720367,0.150186705699063,0.113391732724146,225.392216737514,1
7881,828.69088992631,42.0188505984016,28.8556254191197,0.961067207022491,0.865253338993219,8649.60486320242,5011.65196223883,13.907346020872,748.241908909481,10.4124557289287,789.89734026504,0.0646976138631488,7791.03575104908,7604.97764207024,7557.30467851761,301.891443915386,301.168108409553,12.0761742419579,12.185388015288,38.9014440095947,40.1348761830135,45.9713195416001,47.6729635526244,0.723335505832267,0.109213773330113,1.23343217341876,233.731072531473,1
7882,825.049518964372,46.659915713846,29.9427640497199,0.980219417310136,0.889045727894659,8821.97475579123,4542.91866192867,13.8048911693587,737.263469378897,10.317099254177,786.907720619043,0.0784206632763782,7606.42039006098,7365.38026306002,7378.22777835915,300.71235529204,300.028241179026,11.5898239257219,11.5782700389225,41.5433286926053,41.2045450787906,47.0058876197663,12.8475152991332,0.684114113014573,0.0115538867994243,0.338783613814712,228.19261170183,1
7883,810.598427360351,45.5852406232685,28.9965734950563,0.939588178441768,0.885896614135492,8456.29360597591,4427.97558776474,13.2797007182476,739.805613305658,10.1478043256847,788.892409503253,0.075242983367927,7507.40260286899,7259.87459269628,7282.18052478292,298.49049196992,300.784953433353,11.251574657552,11.4681697924648,39.4408888190013,40.2339437078919,45.9897420918479,22.3059320866369,2.29446146343275,0.216595134912811,0.793054888890588,225.222078086071,1
7884,833.978920819217,43.407900794486,28.7196359992284,0.961427807709427,0.891208100007998,8652.85026938484,4404.00703466054,13.5073868918069,744.956110670644,10.4640479229943,789.908975783954,0.0688048616616956,7795.25644258506,7622.00370739784,7561.39874930751,299.044281278577,301.172544742027,11.8533239464532,11.8369205146241,39.6959823196034,39.9653084526877,45.7452785561058,60.6049580903364,2.12826346344968,0.0164034318290547,0.269326133084292,233.857693277553,1
7885,836.52861354492,41.6216270246635,30.1301784439009,0.943552283824795,0.87839902107085,8491.97055442315,4620.39493067645,13.4495549122818,749.181541273158,10.5151723410631,791.98743595844,0.0635230734085519,7877.77302123057,7687.41196860865,7641.43983059365,299.90474254015,301.965009645054,11.9799457241316,12.1366567659942,40.6035528614079,41.3905834752738,47.2047828220266,45.9721380149958,2.06026710490374,0.156711041862573,0.787030613865909,236.333190636918,1
7886,823.554325959161,41.7883392350343,29.4458395800842,0.945300561406618,0.873960441868767,8507.70505265956,4731.01467459814,13.5429079186467,748.787183539526,10.3503364349827,790.690680913552,0.064016020575592,7750.19926783721,7497.84698809822,7517.69328980209,303.094569754785,301.470589365314,11.9634710459634,12.000754262919,40.163024464517,40.7054598579567,46.5192458991428,19.8463017038757,1.62398038947066,0.0372832169556929,0.542435393439789,232.505978035117,1
7887,866.864344747494,42.4727342645301,30.0567582028628,0.96531068680071,0.864056943248577,8687.79618120639,5061.45479391837,13.9880937778089,747.168247097254,10.8870737857497,792.657704180403,0.0660396911284323,8134.47583651708,7900.51383239983,7890.44156142157,299.179102001172,302.220566161383,12.7935516512507,12.7401534390437,40.9625059948401,41.3540654077982,47.2444036719715,10.0722709782622,3.04146416021052,0.0533982122069681,0.391559412958166,244.034275095513,1
7888,836.933216463587,40.086194943317,29.7345107223273,0.986217853437082,0.89240740380643,8875.96068093374,4487.97798386344,13.8370490649771,752.813605861584,10.5365406838833,789.347667720095,0.0589829926730205,7932.05118554148,7629.49898588941,7694.08964997524,301.747692320395,300.958532009979,12.2014497892427,12.0284534782544,40.4934368106762,41.0428455166563,46.9488371474917,64.590664085832,0.789160310415639,0.172996310988291,0.549408705980156,237.961535566245,1
7889,806.715215732293,42.279458977611,28.5058510495953,0.986371323604231,0.883664412593173,8877.34191243807,4702.76894764327,13.9761276263205,747.625439788461,10.1336468920775,786.22601333062,0.0654682002644235,7576.17221435044,7317.7104055078,7348.88704791993,298.234685759976,299.768323232632,11.5869825282785,11.6024557935603,40.3214087313628,39.7881190814796,45.6344140536289,31.1766424121242,1.53363747265638,0.0154732652817255,0.533289649883208,227.285166430514,1
7890,846.363518412309,39.8260489795138,29.0133478370477,0.947753852575748,0.868488257448411,8529.78467318173,4868.57169258176,13.6636079714337,753.42898113896,10.6580372049772,793.053866538115,0.0582137735762998,8030.0741122871,7800.16879822146,7789.17188891849,301.216011405498,302.37161296432,12.4516411928875,12.5124700859167,41.2001708387532,40.3197480335035,46.2130458355371,10.9969093029667,1.15560155882207,0.0608288930292318,0.880422805249736,240.902223368614,1
7891,826.688937650778,41.9238899448949,28.1587937627791,0.947396845811629,0.888044997790187,8526.57161230466,4414.35639671878,13.35767115318,748.466538335351,10.3883030251125,790.762680534992,0.064416827080811,7775.29720438459,7573.64988203886,7542.03828825306,302.166743555549,301.498041020979,11.7981691505991,11.8486665015866,40.1096499615784,39.4598842260344,45.3366953884027,31.6115937858067,0.668702534570514,0.0504973509874791,0.649765735543944,233.258916131539,1
7892,790.039969775598,46.8468799227925,28.8607679352506,0.990149363713897,0.882473072110022,8911.34427342507,4749.79469706748,14.0485996361615,736.821205542634,9.8773678880455,783.375565120648,0.0789734930717071,7277.85411485779,7091.49412935216,7059.51849141205,301.121340758542,298.681518591375,11.0615621787906,11.1606460026058,39.7887562962728,40.1080460059242,45.8732783479658,31.9756379401069,2.43982216716682,0.0990838238152083,0.319289709651365,218.335623445734,1
7893,859.938281873594,45.234560869366,31.1379363197271,0.910060596546063,0.876987371296823,8190.54536891457,4487.71228407508,12.99303943874,740.635146263515,10.7694183061778,795.569311324852,0.0742060671706066,7976.20970236898,7726.51224279561,7736.92341129791,304.273342826722,303.330689175383,12.5483838642567,12.3080902893588,44.773698759092,42.4105269638843,48.2336059551886,10.4111685023008,0.942653651339128,0.240293574897853,2.36317179520775,239.28629107107,1
7894,827.809414183132,44.0909124117253,27.9641486227693,0.983604935843117,0.88376892821851,8852.44442258805,4687.04816278195,13.9352818276246,743.340446690064,10.3793417921783,787.632601075709,0.0708244416374203,7715.38456414664,7488.44100204453,7483.92302722224,299.804744847916,300.304619975141,11.8197349310392,11.8142538688542,39.4261248000361,39.231336305903,45.0446711456889,4.51797482229085,0.499875127225039,0.00548106218501765,0.194788494133078,231.4615369244,1
7895,873.142779083725,43.642950936779,29.8632144337243,0.889675249782717,0.883518773374237,8007.07724804445,4244.93633063007,12.6080961551604,744.400099559049,10.9527974888934,799.016753703765,0.0694998755511884,8153.26354118233,7958.80806767338,7908.66563494686,303.791251594634,304.645112768403,12.3101375976052,12.4882949655543,39.9278507784344,41.1696403626843,47.0634052867637,50.1424327265231,0.853861173769417,0.178157367949069,1.24178958424987,244.597906235471,1
7896,846.171697863499,43.8806837543595,28.5823476685899,0.884130007715163,0.870882635488521,7957.17006943646,4490.70583712075,12.7113092611082,743.837742579062,10.6118731367588,796.979190732485,0.0702028217761719,7893.5117585821,7620.85691888952,7656.70640582463,306.030296469063,303.868240946528,12.2827911418103,12.2658621208134,39.3532148978411,39.8953371932555,45.7961338226302,35.849486935108,2.16205552253473,0.0169290209969049,0.542122295414373,236.805352757464,1
7897,850.720090615754,40.6795492326026,28.4051928208658,0.868507063397233,0.899842713333378,7816.5635705751,3789.21597112269,12.0848297359638,751.410026290279,10.7037331352019,799.846910261169,0.0607374671371518,8042.89239652616,7740.06981177167,7801.60562463038,307.943891269995,304.961630709827,12.2398595626372,12.09575840218,38.5591287988541,39.7389252290594,45.674754569906,61.535812858705,2.98226056016779,0.14410116045717,1.17979643020523,241.286771895786,1
7898,853.634411748941,43.3269091837831,28.295499670102,0.940821699544355,0.874758849657785,8467.3952958992,4690.37666364125,13.4664389384127,745.147696325761,10.7115581102445,793.148748051582,0.0685653795927986,7981.69284990822,7726.8345059813,7742.24206441097,300.250416842658,302.407788913367,12.4273216131168,12.3479287840539,38.6797669579257,39.6407492309375,45.59002931754,15.407558429667,2.15737207070867,0.0793928290628809,0.960982273011794,239.450785497247,1
7899,853.518194581205,40.5964085149493,29.6693705810544,0.927541247400375,0.863339364321443,8347.87122660337,4879.34914597876,13.4519571051036,751.606695657887,10.7398366999193,795.036798878841,0.0604916304276406,8072.13317393168,7852.8842980675,7829.96917871373,303.831506422019,303.12765549253,12.6535662909313,12.653020876422,41.428677484099,41.0338149576299,47.0110469892581,22.9151193537737,0.703850929489306,0.000545414509270259,0.394862526469048,242.163995217951,1
7900,814.061926072168,37.6067118890445,27.8529651501383,0.936115108399962,0.888251594957188,8425.03597559966,4356.98800970078,13.195536245898,758.678823026465,10.2738583637877,791.792899450019,0.0516514712169183,7794.55877137909,7509.02655980328,7560.72200823772,301.278972983813,301.890837737806,11.8485012054455,11.8752562423125,39.4705761328997,39.2062557316886,45.1484709758251,51.6954484344442,0.611864753992847,0.0267550368670211,0.264320401211101,233.836763141374,1
7901,768.733484103331,43.6310554181367,28.8868669392115,0.977932832877158,0.892284608076331,8801.39549589442,4453.28250588518,13.7226950105893,744.428238408398,9.64319392066747,783.292743886821,0.0694647019895028,7178.66586299305,6876.799039056,6963.30588710326,296.588849747518,298.649940925447,11.0409874842323,10.8874904546857,41.4620461891577,40.1700644541389,45.9634221391043,86.5068480472637,2.06109117792988,0.153497029546648,1.29198173501875,215.359975889792,1
7902,825.995582438876,43.0606223619259,29.463157874619,0.921352096866306,0.880375469226093,8292.16887179675,4467.17141100783,13.1036257581746,745.777597802864,10.3675695653814,792.356887156674,0.0677780027464198,7731.90112552426,7436.24574704732,7499.94409175853,302.089498473216,302.105872150661,11.9288140550569,11.8851812281262,39.8507615006097,40.7439227657252,46.538765293138,63.6983447112134,0.0163736774443919,0.0436328269306987,0.893161265115516,231.957033765729,1
7903,822.284809212312,42.7393781456193,29.5253479803572,0.925687968030039,0.859317378734666,8331.19171227035,4958.50235058819,13.4879146532842,746.537500996538,10.3243839599648,791.791060534743,0.0668281237543279,7707.53980080087,7466.01362316973,7476.31360677685,302.14972683586,301.890136605384,12.0730775005863,12.1380697998063,40.2842478800842,40.8013662524718,46.5924253994014,10.2999836071167,0.259590230475737,0.0649922992199503,0.517118372387564,231.226194024027,1
7904,833.68957700731,39.9339652956474,29.1012898402071,0.91592134308911,0.887938953430054,8243.29208780199,4270.10830756849,12.9154295821434,753.173705093146,10.4973045398352,794.42759382499,0.0585328686335673,7906.29375375875,7682.76627396233,7669.10494114599,302.557981003692,302.895380835623,11.9966078620484,12.0497292059245,41.1006181022546,40.3929528738114,46.2209883323115,13.6613328163385,0.337399831930554,0.0531213438760751,0.70766522844324,237.188812612763,1
7905,843.538205986156,42.4830439696991,30.0879098324726,0.89716116674388,0.883146020667439,8074.45050069492,4288.88312643546,12.7195496828278,747.143859489677,10.5940061320632,796.069961461152,0.0660701756379041,7915.246628967,7652.47285100273,7677.78923009799,303.450229535112,303.521574556101,12.2665418231568,12.128843283608,40.6964869217547,41.3931824170969,47.250124412457,25.3163790952603,0.0713450209887583,0.13769853954885,0.696695495342148,237.457398869011,1
7906,848.781778654825,41.2825318406054,29.4703249564755,0.990190731156266,0.872463729296423,8911.7165804064,4991.57440028852,14.2103659085902,749.983670931048,10.6728553404729,789.700001257293,0.06252041133619,8004.46722756393,7790.24331093635,7764.33321073701,300.312257923818,301.092867979374,12.3208253793698,12.4157368491887,40.4962075859842,40.7957502515238,46.691734493634,25.9101001993413,0.780610055556394,0.0949114698189533,0.299542665539562,240.134016826919,1
7907,875.838369555841,38.6639988238812,28.6041129586661,0.892263278255744,0.894675410126825,8030.3695043017,4009.61178440026,12.4870917848,756.177810782109,11.0419724351825,800,0.0547777365223638,8349.69454275273,8067.02395968837,8030.3695043017,305.159378142693,305.02,12.3683437034859,12.5223472642963,40.0050918593946,39.9738025995935,45.9532706666878,36.6544553866734,0.139378142692692,0.154003560810368,0.0312892598010919,248.361943432012,1
7908,821.40340296954,44.15950216526,29.5573097024214,0.952967995067284,0.871353259406107,8576.71195560555,4829.51864829979,13.6936063997789,743.178197628078,10.2982923540842,789.24669871878,0.0710272529649031,7653.46635035532,7492.02479662003,7423.86235984466,300.92542275276,300.920035054003,12.1457209981021,11.8864280686311,41.1182272623185,40.9015904517754,46.8172269710489,68.162436775372,0.00538769875737444,0.259292929470991,0.216636810543136,229.60399051066,1
7909,837.723449621247,41.5237351240867,28.8915007372169,0.83179157102298,0.872253890336324,7486.12413920682,4197.30300128291,11.9400291032553,749.413104563973,10.5312352306001,800,0.0632336192950339,7892.24568905749,7473.5789956138,7486.12413920682,306.368049487598,305.02,11.9050160833331,11.9737400311871,39.6085562607408,40.2218113090733,46.1034755068925,12.5451435930236,1.34804948759808,0.0687239478540391,0.613255048332498,231.529612552789,1
7910,861.83030223005,40.840318148914,28.2544079943222,0.92726905832653,0.877804026194551,8345.42152493877,4554.11811775932,13.2264101225205,751.029727418744,10.8417669239874,795.713031930887,0.0612128407265702,8142.48925765984,7947.23456103755,7898.21457993005,302.404373508617,303.385486249449,12.5396982116058,12.552986891675,39.2099082209855,39.6159604047445,45.5576786680106,49.0199811075036,0.981112740832032,0.0132886800691878,0.406052183758987,244.274677729796,1
7911,838.409997095033,43.5339555813639,29.4166666046643,0.999865747675327,0.87709086413587,8998.79172907794,4928.04135575554,14.2735134638096,744.657928072284,10.5182837940342,787.542825242935,0.0691775899096453,7832.52341694176,7633.75355738226,7597.54771443351,302.976472624327,300.2703906945,12.2069383718648,12.0849418246303,41.217983358993,40.7733985872634,46.6971633303802,36.2058429487442,2.70608192982729,0.121996547234522,0.444584771729637,234.975702508254,1
7912,818.13030039247,45.1674737468816,29.3955177493222,0.952370857171147,0.88298598029898,8571.33771454032,4556.56207696025,13.5047352528498,740.793840851751,10.2465518433061,788.720801964289,0.0740076989353107,7590.5824954893,7266.87908623256,7362.86502062462,300.037296170353,300.719523768934,11.7802369008328,11.6334558512801,40.0555448171836,40.7245566334042,46.5867672774544,95.985934392058,0.682227598581505,0.14678104955277,0.669011816220582,227.71747486468,1
7913,845.993948815054,43.1766601390327,28.3261581578835,0.959711940675907,0.870959837816903,8637.40746608317,4872.81542551061,13.7967423683351,745.503110441118,10.6173193695125,791.111960909394,0.0681211119486023,7915.24461451827,7679.29770327675,7677.78727608273,303.26424665585,301.631212895729,12.3583193640788,12.2985429293209,40.3467602176685,39.6650214380269,45.5470248332341,1.51042719402176,1.63303376012112,0.0597764347579037,0.681738779641535,237.457338435549,1
7914,819.806728166125,43.2565002237634,28.6639484601344,0.963919377334197,0.869473704403791,8675.27439600778,4928.73484740528,13.8809133782457,745.314248720688,10.2878249838824,788.586950294414,0.0683571890991403,7667.66254883226,7433.23116259542,7437.63267236729,299.494239081622,300.668489473503,11.8633943429453,11.9342186080532,39.8665202111617,39.9862715824953,45.8332732487469,4.40150977187386,1.174250391881,0.0708242651079267,0.119751371333592,230.029876464969,1
7915,872.391150555061,43.884256952966,31.4992984870812,0.933643434278241,0.872101164046943,8402.79090850417,4714.70629461868,13.4044181336828,743.829290177759,10.940652081018,795.154440788202,0.0702133872778014,8137.97747150542,7935.20353319378,7893.83814736025,304.759914753945,303.172509411522,12.6283070755769,12.6280725004602,41.3771954165441,42.8550402337381,48.7704369499571,41.3653858335219,1.58740534242366,0.000234575116662583,1.47784481719408,244.139324145163,1
7916,812.658268677501,43.0908353082288,28.1689797371882,0.927477469963634,0.864836082002473,8347.29722967271,4845.76998281698,13.4277532933666,745.706129078385,10.1998493840983,790.709426463261,0.0678673386520191,7606.09020139851,7328.9288369123,7377.90749535655,303.86828168679,301.47773657478,11.6712480658134,11.9018677541629,40.4999770084419,39.4992847696981,45.3584604018718,48.9786584442545,2.39054511201016,0.230619688349476,1.00069223874382,228.182706041956,1
7917,853.344332013745,41.1361821458897,28.5378256752501,0.909072008360986,0.866279222309001,8181.64807524887,4718.13816166075,13.1393588185115,750.329861133898,10.7318122916751,796.374120987786,0.0620876735826278,8052.39922652764,7775.57013454153,7810.82724973181,305.398424783774,303.637542979618,12.6153775416872,12.5792529433682,39.6046277339159,39.8919249801467,45.7991336223796,35.257115190283,1.76088180415553,0.0361245983190361,0.28729724623085,241.57197679583,1
7918,857.891265417193,40.676884386627,30.110800259817,0.957051475939459,0.872658770359585,8613.46328345513,4820.00171840349,13.7317100621035,751.416329983434,10.7939895633732,793.071250102092,0.0607295875207076,8110.78002358938,7893.85257088652,7867.4566228817,305.410328441731,302.378240882675,12.5102638592564,12.5778269306954,41.6770877701778,41.4905403546193,47.4446493636413,26.3959480048243,3.0320875590557,0.0675630714390838,0.186547415558572,243.323400707682,1
7919,827.237602660888,41.4902225229683,28.4312547379245,0.903973605165609,0.881826742812457,8135.76244649048,4350.75286617682,12.8353072681969,749.492378621919,10.399767687709,794.34543741868,0.0631345267226017,7794.54662137639,7605.94244525148,7560.7102227351,303.124738747978,302.864056651807,12.0404731141162,11.9617588618031,39.8868777952954,39.8009768393854,45.7262327702768,45.2322225163816,0.260682096171138,0.0787142523131337,0.085900955910013,233.836398641293,1
7920,836.990959132744,40.9928439963648,28.3349869796642,0.94404362292545,0.876061720598213,8496.39260632905,4676.5562284073,13.4924601471076,750.668927526599,10.5276714670173,792.178509908339,0.0616638405917513,7902.79584949823,7631.84173525916,7665.71197401328,302.427775155726,302.037861365302,12.1479049919627,12.2076904483118,39.1704296933862,39.7077269501778,45.6334738027312,33.8702387541243,0.389913790423861,0.0597854563490419,0.537297256791582,237.083875484948,1
7921,842.88698335638,44.4611776529603,27.3355904568275,0.942582303193374,0.882579621052562,8483.24072874036,4519.1453646503,13.3720863319822,742.464584261922,10.5643481904585,791.749417458674,0.071919269672597,7843.65438722698,7590.229720513,7608.34475561017,299.312763873429,301.874259141556,11.9130819891273,12.0268530190903,38.4455641378794,38.7052832798106,44.6195618491284,18.1150350971766,2.56149526812709,0.113771029962985,0.259719141931186,235.30963161681,1
7922,836.932331323805,41.6633038371936,28.4206177200139,0.85475695252736,0.879173224575733,7692.81257274624,4169.42051479139,12.1731219920913,749.082954773119,10.5198029151057,799.49029125519,0.0636463065336018,7880.20505127822,7567.73880079706,7643.79889973987,301.263741079206,304.825660798323,11.9922213735902,12.1297127121563,39.7156983395198,39.7917798384501,45.7049584662055,76.0600989428067,3.56191971911647,0.137491338566182,0.0760814989302929,236.406151538347,1
7923,836.50400117097,39.9748159024906,29.3807637026325,0.94096176151604,0.899342174344433,8468.65585364436,4117.32266335313,13.1002867047445,753.077072982658,10.5323114994377,792.679236745275,0.0586536587716771,7931.64231573817,7710.26324050192,7693.69304626602,302.651177773763,302.228775990055,11.8013090386711,11.9350875912217,41.216413668128,40.7585678262887,46.6812272831237,16.5701942358974,0.422401783707812,0.133778552550663,0.457845841839244,237.949269472146,1
7924,882.077368927203,43.0189927412881,28.7036540143798,0.934563670183379,0.891370346185501,8411.07303165041,4277.16207610129,13.1275746863679,745.876072670483,11.071957692839,796.190602943942,0.0676549091618961,8258.30832070847,8013.19251772243,8010.55907108722,301.312708683127,303.567572137452,12.5517353681027,12.5377717876019,39.9841051155534,40.1199121113426,46.1148573771632,2.63344663521002,2.25486345432472,0.0139635805008265,0.135806995789196,247.749249621255,1
