tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
7925,875.52757061701,40.8681640928124,28.7082530270163,0.881622667436111,0.876666415566053,7934.604006925,4354.36775883732,12.5916360935767,750.963857838452,11.0137687259769,800,0.0612951777019347,8270.94225180011,7990.47007164186,7934.604006925,306.55977689796,305.02,12.5861887716715,12.6271867386566,39.7598599695505,40.1489815525368,46.181275573642,55.8660647168645,1.53977689796028,0.0409979669850919,0.389121582986249,245.400123925516,1
7926,811.364458481671,42.332974397251,29.3872539838556,0.934006765341021,0.9,8406.06088806919,4071.24110270482,12.9939531902306,747.498849063303,10.1914936635716,790.326265666062,0.0656264386708716,7618.12978375575,7438.52011528318,7389.58589024307,300.822107473281,301.331646941828,11.4124056652304,11.454952883342,41.0146900319759,40.7928577881048,46.7401660269998,48.9342250401032,0.509539468546507,0.0425472181115811,0.221832243871134,228.543893512673,1
7927,826.185754383504,42.6718909834865,28.1658693956396,0.923560347168085,0.871188408919579,8312.04312451276,4684.16226174655,13.273546486697,746.697141878563,10.3740779510188,792.318253526117,0.0666285726517968,7746.29435565115,7544.17711522142,7513.90552498162,303.2530986119,302.09114211317,12.2944127517931,12.0328736632526,39.5640840133903,39.5559621985155,45.4665804448354,30.271590239804,1.16195649872986,0.26153908854047,0.00812181487475527,232.388830669535,1
7928,811.985735301654,42.4223307327823,29.1847046375457,0.925887101693868,0.880642918296946,8332.98391524481,4483.09522522281,13.1641242394295,747.287476651603,10.198369263054,790.97078596346,0.0658906541854958,7621.11363254892,7283.8624876652,7392.48022357245,300.325174562882,301.577386418218,11.5895783264269,11.7113251712265,39.9524268543329,40.5497755469013,46.4084516540457,108.617735907252,1.25221185533621,0.12174684479956,0.597348692568374,228.633408976468,1
7929,804.325066768776,42.6396949725353,29.9662754243617,0.932883239947924,0.862717812657401,8395.94915953131,4921.32066639404,13.5391784055048,746.773301542468,10.0999140767678,789.710529742174,0.0665333730719153,7542.34618040315,7342.40687337139,7316.07579499105,299.052032930768,301.096882227447,11.8267208501884,11.8311005766129,41.5947735005285,41.3028329303812,47.1076646450344,26.3310783803345,2.04484929667882,0.00437972642450823,0.291940570147318,226.270385412095,1
7930,815.321923030188,42.5980445545831,28.7464260871515,0.97567823939236,0.892480239789184,8781.10415453124,4438.23546563601,13.6880566869518,746.871825606134,10.2384367566634,787.575975164085,0.0664102179923328,7646.79995180217,7381.45114102137,7417.3959532481,303.206600695904,300.283029930687,11.4263968273428,11.5949416912049,40.7089388018146,40.0695859855087,45.8558225666148,35.9448122267358,2.92357076521768,0.168544863862195,0.639352816305937,229.403998554066,1
7931,843.806015378519,40.5054207561327,28.6050483398561,0.912429220422743,0.859830605037827,8211.86298380469,4876.31878461158,13.2867900002609,751.821927201368,10.6185990954134,795.440097159749,0.0602225909982897,7983.29563609243,7764.06700859458,7743.79676700966,305.258459524984,303.281423044583,12.4974764689807,12.5648342044521,39.9459325229485,39.9502853263233,45.7901846130196,20.2702415849226,1.9770364804005,0.067357735471484,0.00435280337476485,239.498869082774,1
7932,841.925245701567,42.1350868812976,29.8419550590772,0.90992671828715,0.880440245321744,8189.34046458435,4410.33234199574,12.9401799765305,747.966951982291,10.5774951045418,794.968364575403,0.0650413100221369,7911.61677295175,7697.15671389651,7674.2682697632,301.434749947887,303.101563203487,12.248526926407,12.1605384680892,40.3493839245192,41.1978656504809,47.0627818153153,22.8884441333084,1.66681325559938,0.0879884583177635,0.848481725961726,237.348503188553,1
7933,872.398758998008,42.7059211690635,28.9797932847895,0.909625663175566,0.880496324204716,8186.6309685801,4407.62403977637,12.9350747462514,746.61664347458,10.9539752747196,797.522171698634,0.0667291956567746,8178.42025231468,7931.40081535044,7933.06764474524,304.716505061792,304.075266014397,12.5655974753405,12.5698277238906,39.6974078092792,40.3710449974771,46.3076675688185,1.66682939480052,0.641239047395402,0.00423024855012244,0.673637188197851,245.352607569441,1
7934,855.803243500744,41.8152788809454,27.8210220130669,0.950856505008512,0.876773991411238,8557.70854507661,4693.82627620782,13.5787911565119,748.723457807124,10.755343263734,793.021364756523,0.0640956777410955,8052.77779832545,7795.38530624295,7811.19446437569,301.54583156743,302.359220847543,12.3903394349155,12.4292666948967,40.7838635644886,39.2290390267037,45.1931178053526,15.8091581327317,0.813389280113654,0.0389272599811399,1.5548245377849,241.583333949764,1
7935,851.925706695981,43.2550536760154,29.5902937757137,0.986596415719458,0.87547719216366,8879.36774147512,4901.37072388884,14.110047713686,745.317670529386,10.6909046553393,789.636278383741,0.0683529118382681,7968.12015356923,7712.06187875497,7729.07654896215,301.959623464825,301.068572040761,12.2597715021537,12.3168169609224,41.7010729409,41.0041238044235,46.9714056061465,17.0146702071834,0.891051424064528,0.057045458768707,0.696949136476533,239.043604607078,1
7936,852.247742424906,42.3745864088501,28.7040741862611,0.921612648784853,0.879342409283386,8294.51383906368,4491.72540788298,13.122729991044,747.400415849865,10.7045721844507,794.850281057242,0.0657494801876686,8000.60170215335,7719.39665533412,7760.58365108875,304.364688445801,303.0565409101,12.1130156080964,12.3126654912266,40.6144915209991,40.1264692026085,46.1025961976361,41.1869957546287,1.30814753570093,0.199649883130188,0.488022318390563,240.018051064601,1
7937,845.846996739619,43.0198871693439,30.03911413114,0.893730512754764,0.86792999287176,8043.57461479288,4603.06170536671,12.8930502202734,745.873956900917,10.6171793091584,796.398920470489,0.0676575538738539,7919.07754244854,7625.88203652168,7681.50521617508,305.016215990888,303.646998402386,12.3260507942383,12.3474520586629,41.3054418117965,41.4609740854394,47.427282723616,55.6231796533957,1.3692175885019,0.0214012644246004,0.155532273642905,237.572326273457,1
7938,796.872931713597,46.1717807046194,29.0091479348289,0.924054122907921,0.878516588103666,8316.48710617129,4522.26449913835,13.1698621206718,738.418152743223,9.96986194448574,788.69313100863,0.0769773090709712,7361.92704015212,7052.97499880097,7141.06922894755,302.907300589789,300.708973525315,11.3466569167159,11.3404161649934,39.2637427127979,40.3753791022721,46.223057511632,88.0942301465848,2.19832706447374,0.00624075172242122,1.11163638947423,220.857811204564,1
7939,860.734196686308,42.5298288829521,29.7926562147528,0.885900322401372,0.885781170863902,7973.10290161235,4177.49005276108,12.5225334630312,747.033189777377,10.8094551891676,798.591948280953,0.066208512778279,8075.02178971951,7778.81464767996,7832.77113602792,306.222903412209,304.48314508082,12.4286363359503,12.336862041881,41.4716971567343,41.1843772154585,47.0876790735997,53.9564883479607,1.73975833138854,0.0917742940692872,0.287319941275726,242.250653691586,1
7940,852.385518368812,41.4424150984468,26.9325685290646,0.912268144770001,0.864706882660137,8210.41330293,4769.1308966005,13.2095304316719,749.605467084624,10.7164376035933,795.924140930487,0.06299316614422,8033.10021532475,7869.31632207643,7792.10720886501,302.179752722907,303.465976833271,12.5371994066164,12.5719231822829,38.5998943418967,38.3410943652043,44.2768024375728,77.2091132114192,1.28622411036486,0.0347237756664391,0.25879997669243,240.993006459743,1
7941,874.375037872955,41.0192188845846,28.6190970263894,0.906276169859334,0.884393860266426,8156.485528734,4304.60832430355,12.8306490766707,750.606537728515,10.997595889488,798.535995185862,0.0617418278393561,8254.86737394595,8042.49548543484,8007.22135272757,301.988020940375,304.461811564489,12.4533710679556,12.6314099616242,39.7144412656966,40.0638801969182,46.0677062581109,35.2741327072699,2.47379062411477,0.178038893668633,0.349438931221606,247.646021218379,1
7942,839.875924427296,41.8769751303502,26.9913541155421,0.938650656346657,0.86333437104037,8447.85590711992,4937.90256262218,13.6131535178894,748.577515329157,10.5545153340106,792.575543546862,0.0642781058385543,7900.8728642371,7713.23583269317,7663.84667830999,301.834815765893,302.18924036583,12.6337227690428,12.3846429855232,39.4906684087667,38.4311808555676,44.4141612066231,49.3891543831869,0.354424599937261,0.249079783519605,1.05948755319901,237.026185927114,1
7943,880.266826448187,45.1705338271021,30.9940497918293,0.947025601402573,0.892043304356651,8523.23041262316,4318.25832508411,13.2925887078915,740.78660223199,11.0247364884767,794.356481172256,0.0740167472100126,8166.9770838017,7913.35655586221,7921.96777128765,299.565760682303,302.868267358952,12.1747023534454,12.3897587138852,42.2972470604589,42.4570142262827,48.4779285671503,8.61121542544697,3.30250667664922,0.215056360439856,0.15976716582378,245.009312514052,1
7944,865.346795710979,42.4910284438994,28.4386966247686,0.896803338923117,0.889882951663331,8071.23005030805,4137.62925457328,12.6182205849606,747.124972215956,10.8678120108352,798.065180005058,0.0660937847300549,8119.61374664345,7887.39195907585,7876.02533424415,305.522775670465,304.282301506428,12.1822047257379,12.3478098523444,40.2529973504499,39.916697834247,45.9559577668787,11.3666248317013,1.24047416403641,0.165605126606497,0.336299516202857,243.588412399304,1
7945,825.763768166204,41.7265715505403,29.1214884817891,0.976525067199784,0.876544749754558,8788.72560479805,4825.98599720541,13.9490004599618,748.933294997197,10.3787544155297,788.631610444195,0.0638333812535038,7772.9947423894,7474.83601503387,7539.80490011772,300.456294698315,300.68551727211,12.0414232586375,12.0005660246435,39.198746841654,40.578061062721,46.5614506284621,64.9688850838465,0.229222573795539,0.0408572339939219,1.37931422106698,233.189842271683,1
7946,861.062656738846,42.2663654316957,28.1748201991187,0.925045198415356,0.895535717144588,8325.4067857382,4136.87549683973,12.9334332749611,747.656412571324,10.8164827237484,795.377960420807,0.0654294842858453,8087.01266987744,7782.4424254176,7844.40228978111,301.067428768388,303.257731859443,12.3273762299245,12.2206037180123,39.2988931350304,39.6457743176486,45.6509958665009,61.9598643635145,2.1903030910546,0.106772511912212,0.346881182618162,242.610380096324,1
7947,875.286842055615,41.124812792559,28.3112562440169,0.924845815579636,0.875989616821911,8323.61234021672,4583.07671442535,13.2191692438368,750.356755339202,11.0078915677395,797.005512495449,0.0620540558259978,8259.84579989475,8061.08720892497,8012.05042589791,306.140658071835,303.878276776702,12.786208612148,12.7602866550759,39.6523444508068,39.8119366228095,45.8677349186135,49.0367830270643,2.2623812951328,0.0259219570720681,0.159592172002753,247.795373996843,1
7948,871.399416426555,44.3552606332588,29.4622844476698,0.964963562621529,0.877951967771506,8684.67206359377,4735.76668830447,13.7617588496223,742.715130972026,10.9229056641736,792.488439715492,0.0716060862849672,8112.60731096177,7895.56443636124,7869.22909163292,302.070697300997,302.156029852524,12.5822991506419,12.5048114434328,40.1988441823478,40.973558463784,47.0369986762326,26.3353447283207,0.0853325515267898,0.0774877072091122,0.774714281436196,243.378219328854,1
7949,864.793299712417,42.2077805869896,30.8138138783461,0.915032859264188,0.880442988389548,8235.29573337769,4435.01988427096,13.0127544944458,747.794995021476,10.8639938232235,796.551655273807,0.0652562562231549,8124.0402069508,7887.52779121648,7880.31900074227,300.47116773547,303.705232364521,12.5345095141414,12.4870046785713,42.9521550208224,42.3358969251192,48.4072277889716,7.20879047420385,3.23406462905115,0.0475048355701588,0.616258095703273,243.721206208525,1
7950,841.193953850251,40.8256525852257,28.7386894115959,0.946267071444115,0.866436706691134,8516.40364299703,4907.6048517076,13.6744752660079,751.064418809649,10.5823193479319,792.420836286976,0.0611694764879391,7948.00353071257,7668.76964990468,7709.5634247912,301.383932652281,302.130254355317,12.3654965130456,12.41391187182,40.989515670104,40.2530360962496,46.2949461025506,40.7937748865124,0.74632170303596,0.048415358774438,0.736479573854368,238.440105921378,1
7951,872.323482472857,39.6277513230883,28.9307645508306,0.944288304910825,0.887239249208326,8498.59474419743,4418.74392636336,13.3259337753276,753.898054245235,10.987120603484,795.632963060095,0.0576274321934566,8283.16884472429,8009.87097251081,8034.67377938256,302.341568167678,303.354957990738,12.5813491995723,12.6340682314021,42.1754476607069,40.4730869603057,46.5604547338713,24.8028068717485,1.01338982305953,0.0527190318297777,1.70236070040127,248.49506534173,1
7952,875.792995218404,44.4520402985548,29.2010971169141,0.870594233828108,0.857721182412269,7835.34810445298,4696.48079151758,12.7087675453788,742.486198673769,10.9768803707631,800,0.0718922516577893,8150.18217978462,7751.77213352444,7835.34810445298,303.575992241295,305.02,12.5538599998187,12.7446488940019,41.7410951001344,40.7468549785474,46.8264603708019,83.5759709285358,1.44400775870508,0.190788894183175,0.994240121586998,242.330353745969,1
7953,851.916435552698,45.7576928394599,29.1565553153467,0.916184023660277,0.876172752102769,8245.6562129425,4536.07266697652,13.0926258349846,739.397677588257,10.6631412217663,794.199288469102,0.0757529030146782,7884.30185516965,7623.024543301,7647.77279951456,301.939489820448,302.808333711057,12.0322586633604,12.1775788310651,41.334654701601,40.686775305376,46.7220129640632,24.7482562135574,0.868843890608787,0.145320167704735,0.647879396225051,236.52905565509,1
7954,864.570932837569,42.4857156018995,28.9499648877691,0.886264797417209,0.862362703923308,7976.38317675488,4682.91464760841,12.8678893918952,747.137539743707,10.8581268233693,798.924380254336,0.0660780753203666,8112.51416103727,7911.93908870708,7869.13873620615,306.279432012563,304.609893081472,12.9324784871391,12.7307195749065,40.1567726123055,40.4909513868288,46.5392951687402,42.8003525009353,1.66953893109115,0.201758912232618,0.334178774523259,243.375424831119,1
7955,899.693477863905,42.7836091437941,28.0939340970222,0.927363590379141,0.889394490817404,8346.27231341227,4289.90640816213,13.0553762128139,746.432872570355,11.2957957749211,798.392905311295,0.0669589092870563,8431.55328824242,8133.74285395216,8178.60668959515,304.959631818334,304.407254972564,12.8356468394961,12.8292303704181,39.9690907009272,39.6763826679765,45.79814543236,44.8638356429874,0.55237684576997,0.00641646907803839,0.29270803295077,252.946598647274,1
7956,868.845815296594,41.4932402711256,27.6902944870254,0.896723898361086,0.883838153266314,8070.51508524977,4271.51618819028,12.7033944779279,749.485240138652,10.9228195302429,798.715146918641,0.0631434498266846,8186.49201861526,7949.82846012777,7940.8972580568,306.02041992357,304.530117641405,12.5802686172392,12.534659677621,39.3883040503853,39.2833875277606,45.4099786253649,8.93120207096763,1.4903022821656,0.045608939618127,0.104916522624684,245.594760558459,1
7957,886.534999628934,42.8220145392743,26.514428886431,0.891785423211848,0.858404796769039,8026.06880890663,4796.28710888976,13.0077451278642,746.342024607347,11.130152222023,800,0.0670724692408166,8306.90034357257,7919.71311499026,8026.06880890663,306.098521107758,305.02,12.9772719480698,13.0444705960157,37.9437999398032,38.1262029375116,44.2738959573163,106.355693916365,1.07852110775849,0.0671986479459399,0.182402997708458,248.228932234227,1
7958,889.077614291301,42.8470827314486,29.114105485152,0.980134794607731,0.885201654937628,8821.21315146958,4635.88675915506,13.8636432745226,746.282725798758,11.1617879506231,793.277486093942,0.067146592751552,8329.84953657873,7940.46719673861,8079.95405048136,301.894142086287,302.456873510468,12.5068160922718,12.7345144066891,41.8039078857458,40.7480229316802,46.9223010535194,139.486853742753,0.56273142418047,0.227698314417319,1.05588495406559,249.895486097363,1
7959,807.845987331285,44.0999125197607,28.7354634617524,0.887246860899254,0.866868095750902,7985.22174809329,4592.31690798711,12.815195544753,743.319156934506,10.1289398643059,793.166799567992,0.0708510538318674,7529.03504057614,7419.5332126747,7303.16398935886,306.947837857647,302.414671505286,11.776791204358,11.7536769092053,40.6710375753922,40.3088596161659,46.3424705802965,116.369223315845,4.53316635236052,0.0231142951526699,0.362177959226337,225.871051217285,1
7960,836.059196488022,41.4354614041643,28.6326572065453,0.943353793488499,0.873224844868952,8490.18414139649,4738.08727275247,13.5264023585917,749.621916048449,10.5112522917068,792.018048166681,0.0629726049394382,7879.4650829779,7603.69852042846,7643.08113048856,301.304670041159,301.976681314751,12.3360013262822,12.211193161958,39.8603589176576,40.1919965565096,46.1925376134676,39.3826100600954,0.67201127359192,0.124808164324209,0.331637638851994,236.383952489338,1
7961,886.553205078228,40.0476822138957,28.8001262523009,0.976656919393218,0.87467829136765,8789.91227453896,4870.93934611344,13.980653389505,752.90470772303,11.1616602315645,794.190105964368,0.0588691153462129,8403.66653434984,8088.67283435133,8151.55653831934,304.727483112879,302.804832651564,12.988992190111,13.0019326618687,39.8032749268553,40.4006248271411,46.4817549091137,62.8837039680102,1.92265046131462,0.0129404717577906,0.597349900285856,252.109996030496,1
7962,867.677432137037,42.8609488408338,28.2026553204218,0.936111685404782,0.880912093525869,8425.00516864304,4526.42869666758,13.3054289344748,746.249925517008,10.89296827756,794.872456977586,0.0671875931037405,8128.87676578826,7885.52571648745,7885.01046281461,302.192592318841,303.064996034129,12.3159112417078,12.487785116361,38.9299242225488,39.8101485575734,45.8954193041776,0.515253672844665,0.872403715288726,0.171873874653194,0.880224335024586,243.866302973649,1
7963,853.901988443039,43.2664726895809,27.6169120801126,0.923594661079785,0.888433585028869,8312.35194971806,4294.53901255372,13.0163803785109,745.290658852796,10.7155797792903,794.555407808966,0.0683866764340045,7986.22151369698,7710.51643892261,7746.63486828607,303.124691564004,302.944113112364,12.1641778345932,12.1647680907482,39.4674570583609,39.2166232425879,45.2763994261704,36.118429363456,0.180578451640827,0.000590256154945124,0.250833815772985,239.58664541091,1
7964,850.712487609469,40.6334166717938,27.967232376055,0.874336784708867,0.866583337849915,7869.03106237981,4531.47567666476,12.6328750659232,751.519152862872,10.7041341204956,799.329014109288,0.0606010589214101,8044.3618063654,7888.85062146645,7803.03095217444,306.347846577689,304.764169854519,12.6161216375081,12.5622869802924,38.8080505928253,39.566949576293,45.6196578055266,85.8196692920083,1.58367672317019,0.053834657215738,0.758898983467674,241.330854190963,1
7965,904.17781996411,43.6587752959625,28.5794798336323,0.893906691126211,0.891661128674507,8045.1602201359,4084.59203838937,12.5523817610379,744.362667037401,11.3419198713149,800,0.069546666203249,8442.50172473645,8008.87386374756,8045.1602201359,304.526697106008,305.02,12.7104126255616,12.5878215772443,39.9857098929271,40.2046679463455,46.3021165694609,36.2863563883384,0.493302893991711,0.122591048317377,0.218958053418383,248.819388251627,1
7966,873.677433409654,42.4633520806169,28.4885058514142,0.949163389676298,0.8864444391203,8542.47050708668,4460.23951325085,13.4067417590846,747.190440653301,10.9727452696154,794.477456659756,0.0660119491833739,8198.73037318035,8019.61505453194,7952.76846198494,302.802085939424,302.914392287949,12.5628996162572,12.5164893409541,39.3793299666262,40.1258087060725,46.2370171043266,66.8465925470036,0.112306348524783,0.0464102753031455,0.746478739446346,245.961911195411,1
7967,833.102171434988,46.8528062569069,28.9062612579701,0.935301454903018,0.883365251742774,8417.71309412716,4466.16807125404,13.2569947265696,736.807186799287,10.4156822518186,790.747187214966,0.0789910165008915,7674.34953855775,7429.6454960034,7444.11905240101,299.846456760353,301.492133805386,11.85127130638,11.756788719974,41.1650216213386,40.5018879603174,46.5183106934153,14.4735563976155,1.64567704503349,0.0944825864059933,0.663133661021199,230.230486156733,1
7968,843.711429754137,43.7002046999424,29.1798334248575,0.887850368050131,0.881703303246933,7990.65331245118,4275.84253486258,12.6081421490106,744.264665782286,10.582984387223,796.491819119645,0.0696691677721423,7876.54133793567,7667.36347927978,7640.2450977976,303.212113920046,303.682418334843,12.2398030725362,12.0892828364382,42.0071278709582,40.7617441349835,46.7490957401758,27.1183814821816,0.47030441479626,0.150520236097998,1.24538373597468,236.296240138071,1
7969,886.450911559131,41.3884334650388,27.7950072308194,0.932963831092151,0.880231792288247,8396.67447982936,4526.75237012212,13.2709356229601,749.733160638451,11.1453260568032,797.224286204797,0.0628335492019367,8356.02053091311,8110.65441903423,8105.33991498572,304.94595386987,303.961689722734,12.9955877715807,12.8466501579061,41.4116592317394,39.4136431020658,45.4755717187228,5.31450404851512,0.984264147135661,0.148937613674692,1.99801612967354,250.680615927394,1
7970,859.454477021936,44.5442398850311,29.7696009539958,0.845428762909801,0.874138171185447,7608.85886618821,4227.53552306063,12.109625695637,742.268100551959,10.7710716618531,800,0.0721648743100513,7995.02290335277,7573.20411596548,7608.85886618821,307.6644636173,305.02,12.1608008118406,12.1438154547721,41.0937734152331,41.3676237891733,47.3818749876815,35.6547502227304,2.64446361730035,0.0169853570685436,0.273850373940178,235.325531943966,1
7971,880.119941257491,43.9697146864256,28.2605614168682,0.916215882916138,0.857789407962117,8245.94294624525,4941.10246191208,13.3736798432647,743.62713990926,11.0366070840562,797.234654620426,0.0704660751134248,8207.12056021899,8053.14353750773,7960.90694341242,305.494137411147,303.965642940403,12.9689967793769,12.9478477318875,40.5957017132152,39.8781515572208,45.9300265481706,92.2365940953096,1.52849447074374,0.0211490474894198,0.717550155994388,246.21361680657,1
7972,861.559777387828,43.9933246343119,26.7596260603062,0.913436935378382,0.883529318336044,8220.93241840543,4358.07413385387,12.9446820774231,743.571290577535,10.8036017829139,795.828388123402,0.070535886778081,8033.24812060706,7828.70825263875,7792.25067698885,303.38181761953,303.42946868175,12.3307167710808,12.304321357021,38.0926861273687,38.3762546914887,44.42094597564,36.4575756499025,0.0476510622197566,0.0263954140597846,0.283568564119982,240.997443618213,1
7973,876.295772182449,46.6712435609335,29.0907338326644,0.942419089029861,0.878788490033005,8481.77180126875,4605.88510120963,13.4274486312279,737.236673356612,10.9577941360054,793.910340894561,0.0784541583042351,8078.48769615523,7850.37505787574,7836.13306527057,302.378765433425,302.698165224574,12.3803150427929,12.4403659899823,41.5342634317295,40.7114345525804,46.759905700189,14.2419926051671,0.319399791148669,0.0600509471893513,0.822828879149128,242.354630884658,1
7974,875.201598829485,45.5853375583911,27.2034577762752,0.95084601138735,0.885864969453695,8557.61410248615,4481.77393549443,13.4392937324616,739.805384005626,10.9565641540385,793.502294472808,0.0752432699929676,8105.72515136073,7894.20391943018,7862.55339681991,300.935422283872,302.54258732512,12.5168730113307,12.3825985982732,38.5269963075207,38.8305682627408,44.8872588012593,31.6505226102699,1.6071650412477,0.13427441305744,0.303571955220121,243.171754540823,1
7975,880.111029138539,41.2658946890977,29.9611651713031,0.882570145626636,0.873731117546364,7943.13131063972,4421.96949133615,12.6475153395647,750.023026112939,11.0669854438945,800,0.0624712173588258,8300.49391257763,7949.94430735382,7943.13131063972,301.870812140032,305.02,12.7123992643663,12.6832237515326,42.9841339832879,41.6022256222569,47.6815577169588,6.81299671410125,3.1491878599677,0.0291755128337261,1.38190836103102,245.66385496824,1
7976,863.528969650824,42.3677619916292,28.6711739144148,0.915010068734124,0.861950652583661,8235.09061860712,4843.81158988678,13.2915997721424,747.416559008801,10.8463442937736,796.390515409393,0.0657293012389987,8106.73732987702,7888.76443662796,7863.53520998071,302.266479254769,303.643793762716,12.7722300714053,12.7277356962377,40.5093727722511,40.3159820133313,46.3955063487547,25.2292266472477,1.37731450794712,0.0444943751676359,0.193390758919797,243.202119896312,1
7977,889.157565738923,47.0000958940181,31.4827095971836,0.901574001548746,0.857432891183652,8114.16601393872,4869.78723600421,13.1654293208581,736.4587731627,11.1147781314171,798.282929651677,0.0794265335466247,8185.57586663904,7936.65255298245,7940.00859063987,305.484509094164,304.365324002943,12.8843711314408,12.9192275753066,43.3020731210994,43.1389835207914,49.2344165400964,3.35603765741507,1.11918509122114,0.0348564438658041,0.163089600307991,245.567275999172,1
7978,872.16977781355,41.8136903190459,27.3828369087362,0.940566526949663,0.878499387751078,8465.09874254697,4603.47010654779,13.4054637047836,748.727215550297,10.9610480339529,795.232482614706,0.0640909805621288,8206.83497397462,7935.21761249991,7960.62992475538,305.249031068883,303.202264808922,12.6921759534795,12.6421717729233,39.5236125738774,39.0512299679159,45.1625811768678,25.4123122554693,2.04676625996109,0.0500041805562415,0.472382605961513,246.205049219239,1
7979,866.362563450322,42.6164146716983,29.4791376369073,0.923394431470366,0.868397165752854,8310.5498832333,4745.46292215971,13.3138187168187,746.828371094098,10.8791776831819,795.866288534627,0.0664645361323778,8124.87854797402,7899.71012297569,7881.1321915348,303.879627155664,303.44391916104,12.8326422573868,12.6615224674119,41.5479650843132,41.1499490945907,47.2565823574169,18.5779314408837,0.435707994624408,0.171119789974872,0.398015989722559,243.746356439222,1
7980,864.736271539412,41.2550583852211,30.1673362171271,0.941881424029095,0.87252451699993,8476.93281626185,4746.66073179065,13.5161305561717,750.04865938976,10.8737740774295,794.660814713813,0.0624391757628006,8155.85966928311,7855.75889837655,7911.18387920462,300.929988489341,302.984302130009,12.6614046013386,12.6496804627996,41.8787095114463,41.8438643298923,47.9532339898215,55.4249808280747,2.0543136406684,0.0117241385389786,0.0348451815539974,244.675790078494,1
7981,872.965314607685,40.6830262207978,27.6738220221034,0.921922450064855,0.864915888021225,8297.30205058369,4814.98330691942,13.3460977439336,751.401801474703,10.9835834191711,797.186456879344,0.0607477481566215,8253.08436781281,8023.16673012394,8005.49183677842,301.423974316039,303.947266346672,12.9932749902355,12.9130805271361,39.1143091863727,39.3653938338646,45.4962151247085,17.6748933455192,2.52329203063272,0.0801944630994331,0.251084647491865,247.592531034385,1
7982,891.50313734448,41.2969042283986,29.0090104500662,0.87444499066184,0.868005457587097,7870.00491595656,4502.14632096241,12.6137385151072,749.949673047723,11.2098846631098,800,0.0625629086903462,8406.84933800186,7863.84196983427,7870.00491595656,305.098198435029,305.02,12.6996250258234,12.6493515631455,40.3891168602093,40.6996962921579,46.8183133314139,6.16294612229649,0.0781984350293783,0.0502734626778594,0.310579431948533,243.402213895565,1
7983,892.038013905382,43.0033543605476,28.1883372286658,0.92950923847624,0.877087557643362,8365.58314628616,4581.34987268246,13.2691940663032,745.913065260125,11.1971642743778,797.475032170928,0.067608668424844,8352.1111261223,8124.79726784632,8101.54779233863,304.614369622109,304.05729289097,12.9805949609842,12.8866716648608,40.9179140011172,39.9028259650479,46.0602340190601,23.2494755076905,0.557076731138409,0.0939232961234193,1.01508803606928,250.56333378367,1
7984,864.90852004949,40.5874627903547,29.326977118232,0.896050524010289,0.876563726145971,8064.4547160926,4427.86705680943,12.7991989198602,751.627856769416,10.8832592692596,798.713379077786,0.0604651790382301,8180.16083921949,8002.02049816527,7934.7560140429,301.168823926012,304.529443607883,12.6096026628232,12.6289079468649,42.031732025666,41.0446594319044,47.1961241726906,67.2644841223646,3.36061968187073,0.0193052840417227,0.987072593761638,245.404825176586,1
7985,893.066409259522,38.3240816980034,29.2356401901234,0.949784335566472,0.869702252200448,8548.05902009825,4851.22700785049,13.6737675668119,756.981884743373,11.2629616438824,797.398456660576,0.0537726440707839,8525.8579329784,8206.4275283454,8270.08219498905,301.636411078727,304.028096563261,13.3276302962655,13.2664567792524,40.9120638241976,40.9913340381029,47.2075797679418,63.6546666436425,2.39168548453472,0.0611735170131329,0.0792702139052963,255.775737989353,1
7986,867.201966156368,43.2351290369866,28.9091411884456,0.924600024037095,0.878905208296776,8321.40021633385,4516.16228056264,13.171815768626,745.364802263008,10.8828302970683,795.644272245611,0.0682939971712396,8111.67865243618,7861.61632850834,7868.32829286309,306.563979997623,303.359269900445,12.5021828489416,12.4898191242444,40.8304483906315,40.6557754899755,46.8366914223446,6.7119643547494,3.20471009717727,0.0123637246971917,0.174672900655985,243.350359573086,1
7987,887.699986296642,42.8916420461994,29.5811914840336,0.888690615866526,0.878214455336674,7998.21554279873,4355.75037965286,12.6702095703185,746.177320739715,11.1439851189187,800,0.0672783490753559,8315.388958398,8035.79649482963,7998.21554279873,305.828808748191,305.02,12.7961130573537,12.7059820561317,40.4892444415649,41.3347534262379,47.5165417167379,37.5809520308958,0.8088087481907,0.0901310012219767,0.84550898467306,247.367491014395,1
7988,878.463661343581,42.9705614234938,29.2802383069981,0.883900682123588,0.88160998492715,7955.10613911229,4258.84486650149,12.5533822754805,745.990636952725,11.0271443495356,800,0.0675117038090934,8226.1464370797,7963.90536193263,7955.10613911229,304.902595336006,305.02,12.532989361802,12.5888249164933,40.6328901544196,41.03597163734,47.2095111202934,8.79922282033749,0.117404663994421,0.0558355546912708,0.40308148292047,246.03421048801,1
7989,888.322997332762,45.9504618737599,29.7576693806589,0.92738214575407,0.856560995535988,8346.43931178663,5028.41586237384,13.5560830679792,738.941682437621,11.1165897523836,796.373417606284,0.0763228969529739,8214.51153459515,7901.40340631073,7968.07618855729,304.682226290515,303.637274797836,13.2297907330251,12.9780935054599,42.0621846148318,41.5173793550736,47.6875439494918,66.67278224656,1.04495149267927,0.25169722756517,0.544805259758256,246.435346037855,1
7990,866.490086879581,40.9458683027262,28.517891588367,0.947833431795419,0.885364339071464,8530.50088615877,4479.29866577806,13.4042890065179,750.780048529901,10.8992275853919,794.438160600046,0.0615249393376236,8182.92261549899,7936.86457869255,7937.43493703402,303.68334296381,302.899409682783,12.4989451368046,12.5075966730651,39.7717099330636,40.2785142306339,46.4398861229737,0.570358341475185,0.783933281027316,0.00865153626047466,0.506804297570319,245.487678464971,1
7991,888.867318041086,44.9056757536721,28.0390976057007,0.933297869221238,0.885064739496652,8399.68082299114,4417.50980299009,13.2031944877061,741.413124004689,11.1355148949892,796.272768433809,0.0732335949941393,8256.0168856947,8065.2390910422,8008.33637912386,302.226456729687,303.5988997846,12.4569570061886,12.6235929740187,39.3791838771494,39.8085100910845,45.9780528559394,56.9027119183365,1.37244305491328,0.166635967830103,0.429326213935148,247.680506570842,1
7992,896.672800813848,43.7291326060768,28.7246922667536,0.881064263151009,0.870255340636339,7929.57836835908,4488.4727752428,12.6763632112258,744.196236820325,11.2469637798557,800,0.0697547039745934,8369.9481206231,7982.26441516495,7929.57836835908,305.948689483262,305.02,12.6303437663573,12.7121530709452,40.6908509955777,40.4939483962152,46.6532443691416,52.6860468058694,0.928689483262474,0.0818093045879138,0.196902599362446,245.244691804921,1
7993,897.10113747789,38.2518910030818,29.8630805086453,0.920258596473682,0.884000349278364,8282.32736826314,4379.94630236973,13.0344056213254,757.15265183221,11.3146533374053,800,0.0535591852097376,8566.91977897856,8292.30904634234,8282.32736826314,303.541605233969,305.02,13.1079034878645,13.0712063614856,42.7193910762307,41.6692470160029,47.8937604274059,9.98167807920436,1.47839476603087,0.0366971263789466,1.05014406022774,256.154454688552,1
7994,860.366249964919,42.3953924382741,29.2787072365338,0.947561626559903,0.889146933133487,8528.05463903912,4389.17770544887,13.3434371783731,747.351199187263,10.8063148658893,793.48760611117,0.0658110010159217,8076.11237381753,7818.74995306298,7833.829002603,301.563459259385,302.536987020036,12.3709165427376,12.2918221521033,41.2976508694345,41.06994380898,47.2498094521057,15.0790495400206,0.973527760651166,0.0790943906343671,0.227707060454534,242.283371214527,1
7995,873.688301313484,40.0696630234551,28.8009420621359,0.916036860349339,0.895603706834516,8244.33174314405,4095.01871000246,12.8065117561911,752.852712118017,10.9994496244587,797.944816073775,0.0589341098524787,8280.96548157924,8104.79279926289,8032.53651713186,303.77510555871,304.236409748529,12.5204233811503,12.5127434832497,40.3918747125515,40.6011845892866,46.7892791572279,72.2562821310285,0.461304189818804,0.0076798979005499,0.209309876735119,248.428964447378,1
7996,903.806219719461,44.437952476528,27.3828887261313,0.898136363359108,0.881419962855892,8083.22727023197,4331.6222137435,12.7583109649632,742.519523416773,11.3281532847507,800,0.0718505957290339,8411.37497818528,8038.81236827187,8083.22727023197,303.002084007211,305.02,12.9427784047917,12.7943321921941,38.7374881470132,39.1965189104347,45.401099724911,44.4149019600964,2.01791599278897,0.1484462125976,0.459030763421481,249.996719697897,1
7997,856.93864023497,41.8059270438723,29.2616481981433,0.895480410843954,0.888404815135702,8059.32369759559,4164.45307751994,12.6205700429195,748.74557957772,10.7697145661292,797.642871118782,0.06406802552785,8063.77617470305,7748.55253461221,7821.86288946196,303.040433040745,304.121285685813,12.2523683864226,12.2832986268591,40.8340536094667,41.06016638777,47.2229475533266,73.3103548497475,1.08085264506849,0.0309302404365219,0.226112778303317,241.913285241092,1
7998,883.537742145104,41.6509884885335,27.5682723183457,0.91522101548756,0.8759107033569,8236.98913938804,4537.13709489892,13.0827769155609,749.112086730374,11.1057471926285,798.376851871332,0.0636098915870327,8319.44945416992,8072.80237604447,8069.86597054482,303.670972862516,304.401134197242,12.8455251402547,12.8535237300919,40.0378529024374,39.3805495684096,45.563812313985,2.93640549964857,0.730161334726176,0.00799858983720547,0.657303334027844,249.583483625098,1
7999,891.109011819336,43.0725502404626,27.4558128562957,0.93000073506815,0.86214219406857,8370.00661561335,4918.91142629324,13.5063555064778,745.749382406186,11.1847109814283,797.330993287347,0.0678132719922678,8340.99130679186,8072.58857900182,8090.7615675881,304.047470362042,304.002374465633,13.2063018279847,13.0926095865071,40.0066274244034,39.2822014563024,45.4847923977495,18.172988586276,0.0450958964084975,0.113692241477658,0.724425968101059,250.229739203757,1
8000,888.719828991614,44.0978841141491,27.9716364574413,0.91825414638338,0.891746750252953,8264.28731745042,4193.87847453065,12.8930345989978,743.32395512798,11.1429761122327,797.774216067317,0.0708450560900244,8282.84107564145,8056.26700396314,8034.3558433722,304.353633879744,304.171364231066,12.4574923402052,12.5697095568562,39.8277928307514,39.8045569432355,46.0096918487584,21.9111605909384,0.182269648677334,0.112217216651043,0.0232358875158596,248.485232269244,1
8001,891.984177940727,41.7910865401651,28.5925056076558,0.930568390925554,0.863712235211476,8375.11551832999,4886.96914269714,13.4900329399253,748.780684789239,11.210323742629,797.775659611935,0.0640241440134507,8394.07388871483,8105.95919958375,8142.25167205338,305.319325976882,304.171914618541,13.0366151192603,13.1519807789795,40.8008024093243,40.4426795657896,46.6719266075826,36.2924724696304,1.14741135834174,0.115365659719233,0.358122843534638,251.822216661446,1
8002,874.821756756859,40.0978332090412,29.0536756801466,0.939119298924482,0.87368373611491,8452.07369032034,4706.37797576116,13.4586128220515,752.786075544013,11.0134087143335,796.118773189615,0.0590174055699836,8290.74072442538,7986.5153137755,8042.01850269262,304.369504201948,303.540185247871,12.7635864647725,12.841818631398,40.4918540818896,40.9085616820708,47.1348243242708,55.5031889171205,0.829318954077792,0.0782321666255328,0.416707600181233,248.722221732762,1
8003,878.979710258289,45.4049748581991,30.5214467624057,0.875279847288324,0.877555952606162,7877.51862559492,4304.07573596082,12.4883740496275,740.23203197293,11.0059307435692,800,0.0747099600338376,8146.94247806554,7844.4328426172,7877.51862559492,305.062406044251,305.02,12.4528757466871,12.5236331494112,41.5307411289446,42.364099858809,48.5542564408749,33.0857829777242,0.0424060442513223,0.0707574027241069,0.833358729864457,243.634596667885,1
8004,912.686278351445,44.3029023455433,27.2138121493575,0.924288068578597,0.874544994745479,8318.59261720737,4612.7469341322,13.2330201465307,742.838984501617,11.4410513642989,799.28161492819,0.0714512693729783,8498.85897708662,8197.16262303556,8243.89320777402,304.446566029564,304.746097731746,12.9996932996061,13.1512160948941,39.4420327049264,39.084824562356,45.3240445179549,46.7305847384614,0.299531702182037,0.15152279528801,0.357208142570386,254.9657693126,1
8005,896.903313064705,42.0666115155153,28.1871923068983,0.899094584807225,0.866746953326766,8091.85126326503,4656.2561846911,12.9881364796222,748.128930460049,11.2689942399821,800,0.0648388369249393,8430.66060811826,8145.89702053966,8091.85126326503,305.500837661689,305.02,13.0682933272504,13.0248065856199,41.6966742005656,40.0666689609647,46.3105198692834,54.0457572746354,0.480837661689009,0.043486741630435,1.63000523960086,250.263441131909,1
8006,903.956711282957,46.1577100961951,28.9876964788827,0.986604772375966,0.884799119523178,8879.44295138369,4676.29040666128,13.9615075484776,738.45143676745,11.3097786202302,792.98809754474,0.0769357040406871,8351.72227163076,8155.6606164706,8101.17060348184,303.395229156032,302.346536891371,12.7172986981725,12.7737617483485,40.7868223117078,40.8759757965993,47.1251442503591,54.4900129887592,1.04869226466099,0.0564630501760721,0.0891534848915256,250.551668148924,1
8007,871.675290322438,44.5059966574989,30.0321274241603,0.888283717574748,0.867799774393342,7994.55345817273,4577.79073112983,12.8163970685729,742.358564906686,10.9246607365147,798.720744503031,0.072051793866642,8110.0154664515,7846.43952446823,7866.71500245796,304.938667167558,304.532251860393,12.4892954239547,12.6470605865679,42.0573991259546,41.904363918356,48.1090905444035,20.2754779897223,0.406415307164707,0.15776516261319,0.153035207598649,243.300463993546,1
8008,923.328235478783,41.4453402602514,29.9770513065836,0.945867250057117,0.882606905620865,8512.80525051406,4534.26058849774,13.4182739070915,749.598547614375,11.6083156401019,799.320778515288,0.0630018154820307,8701.57654406966,8431.67476545156,8440.52924774757,302.869670680238,304.761029828416,13.2637205390954,13.3419120443251,41.9827409026872,41.8959072159216,48.1863553838371,8.85448229601025,1.89135914817876,0.0781915052297038,0.0868336867655586,261.047296322091,1
8009,892.305121999378,43.9552734497434,29.0693928558822,0.898036334927892,0.886905798443209,8082.32701435103,4209.72961771981,12.677984015523,743.661300654632,11.1895744258321,799.893979571136,0.07042337418171,8321.2534712861,8101.08864297732,8071.61586714751,304.417121752097,304.979577060985,12.6488096155969,12.6969294482979,41.6800860016646,40.9895448617529,47.2667908791481,29.472775829805,0.56245530888765,0.0481198327010244,0.69054113991173,249.637604138584,1
8010,900.099079848507,42.7243243007106,27.7433910728482,0.878474221400826,0.860636626351644,7906.26799260744,4677.96335078276,12.7803569188514,746.573110866669,11.3015724697225,800,0.0667836114166637,8437.45011640586,7986.03706486215,7906.26799260744,305.737731351126,305.02,12.6425416245471,12.8164403896125,41.0734143081795,39.6485766131564,45.8820487082375,79.7690722547177,0.717731351126019,0.173898765065394,1.4248376950231,244.523752348684,1
8011,899.224930698573,42.205070567146,30.2627430007845,0.874658421457029,0.883153312644514,7871.92579311326,4181.15175621966,12.4004134386364,747.801405573416,11.2965734440672,800,0.06524824303323,8447.59349963676,7993.72729478841,7871.92579311326,307.288603369375,305.02,12.4454936013039,12.4354241944845,42.9616155106392,42.1528379612221,48.3471283140644,121.801501675149,2.26860336937528,0.0100694068193512,0.808777549417051,243.461622467421,1
8012,877.393579076487,39.8418804493603,27.3787363494508,0.878696271765205,0.888148049846926,7908.26644588685,4092.00098004611,12.3876008321317,753.391531797038,11.0486158706478,800,0.0582605852537023,8323.93363502443,7854.0560107758,7908.26644588685,305.605011325396,305.02,12.4417065569325,12.4225754134571,40.0253587093103,39.2606542756887,45.4337042689868,54.2104351110447,0.585011325396238,0.0191311434753878,0.76470443362156,244.585560182068,1
8013,888.084400248836,39.7112009650822,28.0305586948967,0.86200871862806,0.882802388646669,7758.07846765254,4128.12100235485,12.2259311071294,753.700654117098,11.1847010374148,800,0.0578741823536274,8429.91648800371,7710.40488275363,7758.07846765254,305.4858722053,305.02,12.2656573452441,12.2604492376036,39.9385212269298,39.8905812408312,46.0170883770132,47.673584898911,0.465872205299547,0.00520810764053081,0.0479399860986334,239.940571164512,1
8014,899.282758079253,42.028061944045,27.4151545523981,0.921155891821606,0.880973716886064,8290.40302639446,4452.72107780558,13.091938840587,748.220119471362,11.2993329574518,799.134937894827,0.064724850660798,8454.38825537129,8169.61982254671,8200.75660771015,303.578618388802,304.69017344585,13.1150091087594,12.986935572165,39.658234381223,39.3028517910203,45.4865013419614,31.1367851634377,1.11155505704835,0.128073536594453,0.35538259020273,253.63164766114,1
8015,877.172114683537,38.0164723012459,29.5783653461719,0.867438716923037,0.866205952800986,7806.94845230734,4503.58463304732,12.5386685920964,757.709534771403,11.0658715600498,800,0.0528630815357464,8384.71639160544,7791.36434507696,7806.94845230734,305.86409027468,305.02,12.5200944644165,12.5740696911736,41.36466442653,41.4484709320712,47.5928273626872,15.5841072303774,0.844090274679672,0.05397522675716,0.0838065055411548,241.452013988888,1
8016,857.979908949657,43.6564521030802,28.49936034017,0.920439788316215,0.86795462782862,8283.95809484594,4740.07948454453,13.2779841573721,744.368162550164,10.762443413231,795.04512729054,0.0695397968122953,8011.22022805684,7746.77843233626,7770.88362121514,302.835470633312,303.130830907701,12.3905992773654,12.4907667080864,42.433892817702,40.3514045537063,46.4595099817694,24.1051888788743,0.295360274388145,0.100167430721003,2.08248826399574,240.336606841706,1
8017,925.457208769498,44.3084629943319,29.3852507217966,0.847418711371606,0.878903629951993,7626.76840234445,4139.20671303994,12.0723154875724,742.825830786908,11.6010757313763,800,0.071467711516365,8617.5787181814,7531.74704261023,7626.76840234445,304.616722589269,305.02,11.9764303418062,12.1063999067854,41.1324794960801,41.2074729891442,47.2592798705509,95.0213597342245,0.403277410731391,0.129969564979215,0.0749934930640777,235.879435124056,1
8018,901.329117308186,43.295341363678,29.4499081936754,0.863440736699411,0.8841952219122,7770.9666302947,4105.37722556699,12.2269505638838,745.22237000422,11.3104060148128,800,0.0684720374947254,8428.76757606874,7845.68791863432,7770.9666302947,304.472089293779,305.02,12.0075830605315,12.2614715726452,40.8370252369229,41.2620366960114,47.3022895699285,74.7212883396223,0.547910706220819,0.253888512113688,0.425011459088481,240.339174132827,1
8019,930.551629376098,43.42276316489,29.5078238105086,0.881684328284444,0.868792136957659,7935.15895456,4522.72497582,12.7066487561803,744.920953733453,11.6755808459505,800,0.0688488078331839,8697.38481915745,7947.65679274316,7935.15895456,304.79251267548,305.02,12.8234499344925,12.7425241227116,41.4372302165862,41.3280164250833,47.393650447652,12.4978381831688,0.227487324519586,0.0809258117809346,0.109213791502896,245.417287254434,1
8020,931.142972702182,47.1434230266344,28.496202245258,0.898853769175606,0.891358941796523,8089.68392258045,4113.986856655,12.6261284642642,736.119732830496,11.6378510627357,800,0.0798503339618796,8566.85181502211,7984.3946366509,8089.68392258045,306.514224019025,305.02,12.6305276480958,12.661776493514,39.8769605307849,40.3385096858934,46.4546173689553,105.28928592955,1.49422401902467,0.0312488454182471,0.46154915510855,250.196409976716,1
8021,935.742004770339,45.6411511728191,29.4111574590278,0.84408789706332,0.87994948356573,7596.79107356988,4101.35675545269,12.010572740405,739.673356900696,11.7137815955509,800,0.0754083038741296,8664.37215478275,7636.35457315623,7596.79107356988,304.652358674629,305.02,12.0983722856111,12.044482837991,40.3307136587394,41.2206761872108,47.2721704964191,39.5634995863566,0.367641325370698,0.0538894476200849,0.889962528471408,234.95230124443,1
8022,914.426906073243,46.5216939234291,28.9231934101296,0.891999796279307,0.866508514976867,8027.99816651377,4624.62156278663,12.8891923769018,737.590433024129,11.4364087420187,800,0.0780119587198393,8435.38567626647,8081.33270232378,8027.99816651377,305.061011080231,305.02,12.7783594629366,12.9255831286796,41.4151162573121,40.7498005317542,46.8428203790939,53.3345358100114,0.0410110802307599,0.147223665743029,0.66531572555796,248.288603088056,1
8023,883.428746070333,42.6948557415032,28.6624076423532,0.90758061467561,0.858797290848305,8168.22553208049,4872.75510127089,13.2320864825562,746.642818743474,11.0925948325996,798.682842957745,0.0666964765706574,8282.20627299145,8076.83125608637,8033.74008480171,304.640451501774,304.517800948714,13.051643388468,13.0509710534506,42.5077961308872,40.5033819431008,46.6280377524149,43.0911712846628,0.122650553059998,0.000672335017425141,2.00441418778636,248.466188189744,1
8024,885.154866610027,41.7121989888029,28.2404385768641,0.872969917255134,0.878452617694949,7856.72925529621,4273.62463041783,12.4427026339448,748.967293291987,11.1253837618629,800,0.0637908833850165,8332.5485629571,7875.58171683475,7856.72925529621,306.718761939298,305.02,12.5530631313209,12.4778327871581,40.9196685975385,40.0749172482806,46.186275684794,18.8524615385459,1.69876193929838,0.0752303441627564,0.844751349257891,242.991626452461,1
8025,907.241698178672,45.6113127554997,29.1662390282433,0.910069826925479,0.866949168976717,8190.62844232931,4708.67410305381,13.1436161224712,739.743939676866,11.3573633377844,799.598233871506,0.0753200754039181,8401.5406998342,8131.8194174078,8149.49447883917,303.111744513657,304.866816619358,13.1201533457991,13.1145305908354,42.5112524633342,41.0254779867757,47.1874489801857,17.6750614313669,1.75507210570157,0.00562275496371001,1.48577447655854,252.046220995027,1
8026,897.785640804827,43.8074292747806,27.1179546926787,0.940433371736307,0.879857176600104,8463.90034562676,4571.61558765477,13.3828816244063,744.011026050506,11.2600148867158,796.808541126379,0.0699862174368669,8377.5752292094,8066.55097450858,8126.24797233312,305.035825413842,303.80317651796,12.8985707754134,12.8852724313086,39.1061210118823,38.995310399133,45.1896041734755,59.6969978245452,1.23264889588154,0.0132983441047969,0.110810612749347,251.327256876283,1
8027,872.973689506886,41.5010386381043,29.2454368048222,0.846479330379988,0.874692642155655,7618.31397341989,4221.40206068448,12.1169877799417,749.466793101564,10.9746270827262,800,0.0631665086230447,8225.11856517638,7664.74335973163,7618.31397341989,304.401867814273,305.02,12.099793490804,12.1511983248463,41.2260039747818,41.0857015090903,47.1989699965469,46.4293863117391,0.618132185727177,0.0514048340422839,0.140302465691512,235.617957940822,1
