tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8028,928.271382051053,41.1573517868417,27.6907074808741,0.897495223453635,0.863790485139783,8077.45701108271,4711.60102569827,13.0094074362761,750.279784348226,11.6738589405183,800,0.0621502695647176,8758.66036840365,8024.78761727397,8077.45701108271,304.163960018414,305.02,13.0549275861893,13.0461375977126,40.8594036081244,39.5478258423039,45.6963444536036,52.6693938087365,0.856039981586378,0.00878998847673351,1.31157776582057,249.818258074724,1
8029,901.072830718529,40.3976439427674,27.3336524945685,0.916524544249852,0.876720762160206,8248.72089824867,4525.53697311609,13.0893051839791,752.076873253384,11.340481873451,800,0.0599039084332702,8528.91414857168,8241.49454994879,8248.72089824867,305.372821624512,305.02,13.1048763183063,13.1262609250345,38.4490702061189,39.2223708400813,45.432051683883,7.22634829987692,0.352821624511762,0.0213846067282493,0.773300633962442,255.115079327279,1
8030,912.032960580862,40.6234279372009,27.6453520635243,0.902797549736239,0.888264101476825,8125.17794762615,4201.63673579188,12.725710709036,751.542781214551,11.4758174268275,800,0.0605715234818109,8624.56774566836,8036.64604272109,8125.17794762615,305.549175024695,305.02,12.5467801231293,12.7616398942065,39.4142092705318,39.5477452906696,45.7768056649818,88.5319049050659,0.529175024694723,0.214859771077212,0.133536020137775,251.294163328645,1
8031,902.663528157541,45.4390242729154,28.7487012791446,0.878504880520909,0.863550797549991,7906.54392468818,4616.94729515897,12.7376723773947,740.151488082419,11.3020810255057,800,0.0748106398969768,8365.25208945612,7857.76762416892,7906.54392468818,302.812347862746,305.02,12.6835102948574,12.7736353345885,40.6827030355023,40.6403928485271,46.8385856985598,48.776300519261,2.20765213725377,0.0901250397310775,0.0423101869751576,244.532286330563,1
8032,941.332543491944,43.4783007098393,28.5063847531529,0.897042352392861,0.877229668940906,8073.38117153575,4418.22230757279,12.8036390333881,744.789579670875,11.8101750117774,800,0.0690130254114061,8796.0952828612,8098.22433157342,8073.38117153575,305.079864449942,305.02,12.6639425517496,12.8397882377984,40.1604316515937,40.4069331853042,46.616889283205,24.8431600376698,0.059864449941756,0.175845686048808,0.24650153371045,249.692201181519,1
8033,912.795724410445,44.0295364165877,30.1526832532356,0.909142673038426,0.861185472986319,8182.28405734583,4829.36625378865,13.2181030425843,743.485631606562,11.4456520095257,800,0.0706429604917979,8509.67781345114,8142.39251989397,8182.28405734583,305.945651781585,305.02,13.3405668415041,13.2554224255783,41.2471361097121,42.0722056322964,48.3132423152269,39.8915374518638,0.92565178158452,0.0851444159258214,0.825069522584265,253.060331670491,1
8034,881.449082651824,46.7683092406813,27.9009322737058,0.860388841190833,0.877700683752013,7743.4995707175,4227.81561681775,12.273886921928,737.007064491168,11.0211093370374,800,0.0787411693860395,8122.63543992613,7798.54997080274,7743.4995707175,302.960494317317,305.02,12.2340532680822,12.3085404486397,40.9429792667124,39.7914402640531,45.9647983478346,55.0504000852379,2.05950568268304,0.0744871805574743,1.15153900265935,239.489677444872,1
8035,904.81527552281,44.5060040254473,27.399021325636,0.887852416175457,0.885362965683862,7990.67174557912,4195.86876049514,12.5560551499591,742.358547477804,11.3400023479984,800,0.0720518156527445,8418.34767145495,8015.68175196384,7990.67174557912,305.20848516788,305.02,12.546356111862,12.5915053374425,38.0166653356821,39.2914679230973,45.4661583691926,25.0100063847221,0.188485167880231,0.0451492255804968,1.27480258741517,247.134177698324,1
8036,857.283683539266,42.1666493609809,28.0822485932134,0.926020349990764,0.867076817505045,8334.18314991688,4788.36143004186,13.3720114928576,747.8922909366,10.7701045824263,794.999377417446,0.0651346363292502,8054.87818977756,7768.04064175605,7813.23184408423,305.109047615758,303.113387624837,12.5534070489891,12.5715507169351,40.0634616956339,39.958220092738,46.0973020578301,45.1912023281784,1.99565999092101,0.018143667946056,0.105241602895838,241.646345693328,1
8037,887.949930378396,42.5644467286551,27.2431631548799,0.865858124175505,0.875003142944951,7792.72311757955,4311.51775881819,12.389988651616,746.951301263366,11.1508479344419,800,0.0663108734207921,8329.14037482131,7688.51263233932,7792.72311757955,304.81922311493,305.02,12.2399146977716,12.424969974601,38.8516654036998,39.1035158040119,45.2122562796319,104.210485240232,0.200776885070184,0.185055276829329,0.251850400312073,241.012055182874,1
8038,906.119922262893,44.6820409237971,29.458811151257,0.890434803647713,0.877736131604625,8013.91323282942,4374.68722174321,12.7019949476403,741.942132194758,11.3542838509271,800,0.0725723347565526,8424.22156990136,8081.27285058998,8013.91323282942,303.589561834631,305.02,12.7526874701419,12.7378571748231,39.9236484165815,41.3289669852481,47.4610632445851,67.3596177605668,1.43043816536891,0.0148302953188306,1.40531856866659,247.852986582354,1
8039,917.484257710966,41.4394211306576,29.7548195017318,0.912858742806834,0.877376589399964,8215.72868526151,4492.85539920513,13.0272072540205,749.61254931543,11.5349127425272,800,0.0629843133557131,8646.71534705686,8169.60568382331,8215.72868526151,302.852888206077,305.02,13.1073083097402,13.0639876706421,41.8531947094999,41.6537584069689,47.8445936745229,46.1230014381945,2.1671117939228,0.043320639098086,0.199436302531005,254.094701606027,1
8040,896.547486747286,45.6638410686398,29.8951830008752,0.886721322108678,0.858953461511075,7980.4918989781,4757.4639028099,12.9256175847669,739.619683952133,11.2228720598242,800,0.0754753950598344,8300.65708592241,7970.66805930839,7980.4918989781,304.932609091062,305.02,13.0772767038306,12.962111177798,42.0860443187806,41.7937701490909,47.9791782591758,9.82383966970701,0.0873909089380049,0.115165526032628,0.292274169689691,246.819337081798,1
8041,876.79725440592,44.0719383082963,27.0942782983257,0.897855607857494,0.874768834576518,8080.70047071744,4475.95571259665,12.8512976630942,743.385329931725,10.9937823000193,798.482681213647,0.0707683375853435,8172.61648229744,8008.32574731028,7927.43798782851,300.930015892081,304.441484279733,12.6452530754974,12.6431493071042,39.2501144485345,38.987382695705,45.1578719395601,80.8877594817659,3.51146838765231,0.00210376839320148,0.262731752829566,245.178494468924,1
8042,927.269530957667,43.0193103981303,28.5899222482366,0.921327019212628,0.874602565314244,8291.94317291365,4596.68241911181,13.1897585707984,745.875321253223,11.639212206161,800,0.0676558484334714,8681.40114340478,8278.80284057137,8291.94317291365,305.258060215676,305.02,13.3537359014977,13.226997927317,40.7878433112716,40.5162864815777,46.7509909317959,13.1403323422819,0.238060215676512,0.126737974180772,0.271556829693928,256.45185070867,1
8043,949.01285803719,41.2452131973266,28.373138786349,0.915930526398529,0.880413411291302,8243.37473758676,4440.03406571219,13.0259578761754,750.071948181724,11.9336431018145,800,0.0624100647728452,8951.0909302834,8259.42695465422,8243.37473758676,304.209495999033,305.02,13.0287989967703,13.0627347653613,40.3984224051851,40.3223238808717,46.5941053720462,16.0522170674594,0.810504000967171,0.0339357685909949,0.0760985243133874,254.949734152169,1
8044,896.221169311134,43.7198841264986,27.6589059402303,0.85371560293342,0.861737046674802,7683.44042640078,4523.69222408372,12.4042994031015,744.218114098768,11.2414059152245,800,0.0697273573765405,8366.05791004711,7672.37523718141,7683.44042640078,304.515086533461,305.02,12.3389868126142,12.4393211304026,38.685459165046,39.5698637033406,45.7533846511093,11.0651892193728,0.504913466539335,0.100334317788414,0.884404538294589,237.632178136108,1
8045,913.138733346012,43.171118613103,29.0053753335793,0.875959794479475,0.891680578174444,7883.63815031528,4002.15997417542,12.3001002492726,745.516218920705,11.4600590429584,800,0.068104726349119,8543.65988631439,7784.63614702803,7883.63815031528,307.221799711468,305.02,12.4875075164893,12.3348277854847,41.9133671921006,40.9058740348939,47.0659484653844,99.0020032872453,2.20179971146848,0.152679731004609,1.00749315720675,243.82386031903,1
8046,874.830503701747,39.5894564957929,27.3177233644133,0.892489860453418,0.861296918814784,8032.40874408076,4738.5316988706,12.9743073744716,753.988640659202,11.0191183016495,800,0.0575141991759974,8308.29002952362,8016.5046232767,8032.40874408076,307.123462490393,305.02,13.0991594198563,13.0109384360111,38.520902550056,39.2250563377422,45.3986110047922,15.9041208040617,2.10346249039281,0.0882209838452059,0.704153787686245,248.42501270353,1
8047,917.585019948411,45.1377408043745,27.607512177573,0.894487497750089,0.876753282668676,8050.3874797508,4416.01618130925,12.7741102339177,740.864174127252,11.492512996626,800,0.0739197823409349,8514.39114989201,8106.40405309278,8050.3874797508,304.87600582938,305.02,12.8955189177995,12.8101760680764,41.3357607825663,39.5224444356134,45.7095915652818,56.016573341979,0.14399417062009,0.0853428497231619,1.8133163469529,248.981056074768,1
8048,915.808064457512,44.7754967871542,28.0078640411989,0.910779887318518,0.866890630975738,8197.01898586666,4713.62883803215,13.1547593506715,741.721062349987,11.4745712915029,800,0.0728486720625164,8510.93120834418,8177.06445175763,8197.01898586666,305.427173486904,305.02,13.2176385098742,13.1918998920048,40.0496802548692,39.9443651805815,46.1717134164002,19.9545341090252,0.407173486904071,0.0257386178694841,0.105315074287731,253.516051109279,1
8049,897.743803886242,47.3694710632799,27.8703659924496,0.869857505863012,0.865105583510275,7828.71755276711,4539.10477673987,12.5896247508554,735.585016199811,11.2177347484898,799.548930651969,0.08,8251.59759669303,7878.57504409402,7828.71755276711,303.648742460956,304.848018534329,12.7476509242085,12.625169717203,39.0027763465473,39.7870438543394,45.9679344615207,49.857491326914,1.19927607337371,0.122481207005521,0.784267507792123,242.125285137128,1
8050,930.943201698362,44.4421535541985,27.1008793514952,0.877546978330175,0.871494346127273,7897.92280497157,4444.30328651374,12.6078080028481,742.509585767543,11.6682329038392,800,0.0718630177905708,8663.77478006889,7951.62770150387,7897.92280497157,302.982141280797,305.02,12.7536137507561,12.6434043069514,40.1136750588846,39.0086173961418,45.1697081998214,53.7048965322965,2.03785871920292,0.110209443804669,1.10505766274275,244.265653762008,1
8051,901.786335980071,43.9258954664493,27.6089253216631,0.903522778613025,0.883440711674937,8131.70500751723,4312.7434754458,12.8054688000256,743.730794274114,11.3088118749211,800,0.0703365071573573,8410.7116380316,8168.05576779898,8131.70500751723,303.200892205376,305.02,12.8239676967189,12.8416231705147,39.1902592723039,39.5334758134987,45.7282492772659,36.350760281759,1.81910779462419,0.0176554737957506,0.343216541194742,251.496031160327,1
8052,902.966631363328,42.0644999345909,28.3807239191801,0.885298242353675,0.880230639907347,7967.68418118307,4295.50329976643,12.5929333711249,748.133925404725,11.3452001503306,800,0.0648325932440934,8487.7291229691,8012.62355106777,7967.68418118307,307.406360733309,305.02,12.6029337995441,12.6284876788784,40.2926683928912,40.3023857396856,46.4880410937712,44.9393698846907,2.38636073330946,0.0255538793343089,0.00971734679438896,246.423222098447,1
8053,924.964955684807,46.4424946266627,28.1122641364385,0.822702248473512,0.865084204755385,7404.3202362616,4293.46010793388,11.9074313718177,737.777778960629,11.5691663516414,800,0.0777777762992133,8535.47385534007,7427.95166440555,7404.3202362616,308.027316048033,305.02,11.8013842744683,11.9410502648168,41.3164557533274,39.9736608519273,46.0364720778296,23.6314281439472,3.00731604803337,0.139665990348506,1.34279490140011,228.999594935927,1
8054,939.6396724885,43.9799101515099,26.0370478414901,0.931993010213753,0.864245229035766,8387.93709192378,4882.5561313252,13.5023527522737,743.603022536603,11.78285414815,800,0.0704962218292458,8761.76595867228,8394.51640672534,8387.93709192378,306.91059177323,305.02,13.5586491622707,13.5404746727987,38.9016870446861,37.9498660305412,44.125399161548,6.57931480155639,1.89059177323031,0.0181744894720044,0.951821014144876,259.420734801767,1
8055,933.583692557353,39.1504353816606,28.8243526577738,0.875293225985702,0.873091171612575,7877.63903387132,4399.0799586511,12.5524284915557,755.027145104682,11.7643018938737,800,0.0562160686191475,8882.36727308108,7894.07636918036,7877.63903387132,305.407746582779,305.02,12.5137328612569,12.5878684396989,40.1595178827471,40.726813172267,46.8797929392399,16.4373353090441,0.387746582779016,0.0741355784420161,0.567295289519805,243.638320635196,1
8056,920.322038121534,43.1893669333099,27.5560142338769,0.867402734212912,0.864495072830839,7806.62460791621,4538.98698474693,12.5629621057542,745.473052519255,11.5499948919196,800,0.0681586843509308,8610.20994866113,7821.45957089532,7806.62460791621,302.992371813257,305.02,12.5219938548111,12.5984317940183,39.8488976223538,39.4426390478703,45.564437531537,14.8349629791137,2.02762818674319,0.0764379392071231,0.406258574483488,241.441998182976,1
8057,943.504138898007,44.5150574965172,26.8313739485021,0.864779162105594,0.877266507823145,7783.01245895034,4258.53958140706,12.3426226731285,742.337131491989,11.8247770727632,800,0.0720785856350141,8777.97109272724,7785.62035244174,7783.01245895034,305.098301108399,305.02,12.4234364492268,12.3774702651925,39.0788481553033,38.7023641423527,44.7964278672719,2.60789349139759,0.0783011083988754,0.0459661840343202,0.376484012950606,240.711725534548,1
8058,905.364899804108,42.3776184107065,28.9241369943236,0.911102111524536,0.868878782149916,8199.91900372082,4671.72665923463,13.1293022558411,747.393243649474,11.3717097880334,800,0.0657584454381578,8499.13906431879,8258.28974284912,8199.91900372082,303.069328459919,305.02,13.3601888321803,13.166370922786,41.902570447702,40.8248993552765,46.9845843694381,58.3707391282969,1.95067154008063,0.193817909394291,1.07767109242545,253.605742383119,1
8059,921.638914346736,42.1457187025899,29.5004840519007,0.924895205202603,0.883341987647645,8324.05684682343,4417.00655708594,13.1098414459765,747.941802409024,11.5788495150423,800,0.0650727469887206,8660.30557610358,8408.51774191979,8324.05684682343,302.464097539019,305.02,13.1095360695462,13.1468551681676,40.8572819963454,41.4384633478671,47.6718660723739,84.4608950963629,2.5559024609812,0.0373190986214773,0.581181351521629,257.445057118251,1
8060,926.640517454237,43.6386575698027,29.5069875452759,0.931628133486587,0.883331572096709,8384.65320137928,4449.39966223754,13.2054324207397,744.410255518632,11.623930212635,800,0.0694871806017103,8652.97285971836,8375.81393801325,8384.65320137928,303.953641684693,305.02,13.1584777789802,13.2427160300839,43.098498880607,41.4822011804553,47.7821576529382,8.83926336603145,1.06635831530656,0.084238251103649,1.61629770015168,259.31917117668,1
8061,939.56708242151,45.3406690546428,27.3774906645815,0.817191461480045,0.878007714993282,7354.72315332041,4009.43213310319,11.653577629515,740.384147351243,11.7653486134179,800,0.0745198158109468,8710.87760143555,7366.87104506524,7354.72315332041,303.490158866419,305.02,11.7943216889502,11.6864798035565,39.2688180391393,39.2779426618835,45.4143485052755,12.1478917448285,1.52984113358099,0.107841885393762,0.00912462274420278,227.465664535684,1
8062,947.690841134238,44.6271906688199,27.4112871610434,0.903469496979164,0.878091197214422,8131.22547281248,4430.90309672582,12.8827226313261,742.071880472907,11.8758697353773,800,0.0724101494088668,8812.74898678268,8094.82809292495,8131.22547281248,304.472977883574,305.02,13.0365705780569,12.9190951167224,39.9226173672348,39.330391642813,45.5069639292344,36.3973798875259,0.547022116426376,0.117475461334513,0.592225724421795,251.481200190078,1
8063,931.151585139815,41.9496812047543,27.7486375663577,0.87366481515065,0.876994329646288,7862.98333635585,4308.08849981197,12.4733137284566,748.405529110154,11.7006906819435,800,0.0644930886123081,8756.86160077415,7826.17445729998,7862.98333635585,304.865542972523,305.02,12.5028235151449,12.5085303076235,39.7742422856946,39.655482760639,45.8062027816137,36.8088790558668,0.154457027476894,0.00570679247864803,0.118759525055687,243.185051639872,1
8064,953.820403626929,41.7467270477971,27.4465653496019,0.881098536213408,0.873616858715729,7929.88682592067,4417.0360975415,12.6280780896095,748.885617168436,11.9880113872888,800,0.0638929785394552,8977.649306392,7961.46969718217,7929.88682592067,307.198156726019,305.02,12.6614986159809,12.6637316233417,40.5883294470549,39.3502061329728,45.4957623598843,31.5828712614966,2.17815672601876,0.00223300736080922,1.23812331408214,245.254231729506,1
8065,883.528729235201,46.4427511104484,28.5561362387493,0.914050597074352,0.884251454216893,8226.45537366917,4344.74372523069,12.9427999727069,737.777172248234,11.0508922854632,796.908002974563,0.0777785346897072,8153.09606118885,7883.95370185843,7908.50317935318,302.983910744207,303.841098834126,12.4762283138669,12.4776909889955,40.5187504922263,40.4548561438455,46.5922165891518,24.5494774947556,0.857188089919646,0.00146267512857889,0.0638943483807495,244.592881835666,1
8066,900.045504036277,42.7789430954526,27.287651045796,0.910418564617992,0.860015377984451,8193.76708156193,4861.56200697956,13.2546624846443,746.443910107707,11.3002693840256,799.88478720383,0.0669451123653664,8435.01726428245,8122.20180774519,8181.96674635398,307.098135537355,304.97607224114,13.1894805917026,13.2729423592582,39.0991740402044,39.2103882876398,45.3981227337209,59.7649386087869,2.12206329621444,0.0834617675556668,0.111214247435385,253.050517928474,1
8067,940.83689058094,42.7831127440742,27.2238525960464,0.897433747039356,0.87198856687654,8076.90372335421,4534.29833524067,12.8862155430528,746.434046803893,11.8123639042498,800,0.0669574414951343,8817.15059136942,8091.83485576217,8076.90372335421,306.890723188677,305.02,12.9257055148545,12.9225978901751,38.098000186878,39.1556152398814,45.358628140895,14.9311324079627,1.87072318867712,0.00310762467944059,1.0576150530034,249.801146083121,1
8068,906.261395632702,46.7910774912635,28.8288538099325,0.91795565923441,0.875504933206266,8261.60093310969,4559.7474822662,13.1279493193485,736.953206194416,11.3310760949146,798.434760890809,0.0788084922569798,8350.47285778019,8024.75857269782,8099.95867204678,305.705615704311,304.423213458643,13.0227837769619,12.9074342283946,39.8788247101122,40.7706598291801,46.9896305281461,75.2000993489582,1.2824022456681,0.115349548567311,0.891835119067885,250.514185733407,1
8069,921.738081508566,42.9432168140509,29.1344937459475,0.950478910082516,0.850890118590146,8554.31019074265,5281.47276885159,13.9862984088026,746.055320626363,11.5706814311986,798.308101576484,0.0674308492170467,8632.36844501838,8381.18426334165,8373.39739166783,306.512067997805,304.374921428574,13.7530009746886,13.7291590995536,41.7063341871832,41.1130863046839,47.4001385062626,7.78687167381941,2.1371465692315,0.0238418751349396,0.59324788249932,258.971053350552,1
8070,926.31006777777,43.9405121173022,26.6719657856453,0.86048497721535,0.875854179935467,7744.36479493815,4266.96994230377,12.3011374440568,743.696218586522,11.6161757237536,800,0.070379726766848,8638.90596019207,7770.85002845439,7744.36479493815,305.134698448494,305.02,12.2433535797891,12.3358679086369,39.3353017594229,38.6166431375928,44.8239243317962,26.4852335162423,0.114698448494437,0.0925143288477575,0.718658621830102,239.516436956851,1
8071,887.795668615636,40.585636978892,28.4640755268807,0.925717025392706,0.886586627037639,8331.45322853435,4346.80435522014,13.0734695672568,751.632175726431,11.1712718161567,798.207597135058,0.0604597803419614,8396.68734080921,8185.50225112923,8144.78672058493,303.419941207807,304.336601597669,12.7579092077002,12.8166420519405,40.6111629794446,40.4225165850549,46.6538602622992,40.7155305442957,0.916660389862386,0.0587328442403727,0.188646394389671,251.900620224277,1
8072,906.8122982681,43.4027895328294,26.8720086622605,0.882938652503057,0.863648114533872,7946.44787252751,4638.19219340848,12.8005162575065,744.968201360092,11.3779579839923,800,0.068789748299885,8476.21689448548,7921.83964853975,7946.44787252751,304.010619813114,305.02,12.9970944075035,12.8366566452153,38.3834354992469,38.8216960123323,45.0297909026264,24.6082239877596,1.00938018688612,0.160437762288183,0.438260513085346,245.766429047244,1
8073,929.416952791986,41.9839526578134,25.8425425981232,0.8758312581203,0.864383085026024,7882.4813230827,4585.44193258764,12.6866794451137,748.324459987942,11.6784871563408,800,0.0645944250150721,8739.29759474487,7803.45924323119,7882.4813230827,304.268399988211,305.02,12.8846867797516,12.7224984312124,37.46276811228,37.7787208377309,43.9565776383279,79.0220798515165,0.751600011789094,0.162188348539214,0.315952725450941,243.788082157198,1
8074,879.833789925316,44.3432112094173,28.5792788351273,0.917062747358444,0.878760410374055,8253.564726226,4482.58989059576,13.0665927156707,742.743633884123,11.0287670377924,797.016904818893,0.0715704576448458,8191.54650691138,7930.38993346899,7945.80011170404,302.91253475013,303.882620384824,12.5707278945383,12.6148725693314,40.8063546874689,40.51097357494,46.6797111967601,15.4101782350435,0.970085634693703,0.04414467479309,0.295381112528986,245.746395207342,1
8075,919.313828730597,41.0498659659398,28.9077441127706,0.930365521522306,0.867570986872784,8373.28969370076,4799.77884740283,13.4271046204543,750.534042057569,11.5624635335515,800,0.0618324474280382,8678.02249197967,8317.30865606784,8373.28969370076,304.538868239461,305.02,13.6874204363996,13.4650140888717,41.1538946749346,40.8798308983096,47.130023304215,55.9810376329115,0.481131760539142,0.222406347527837,0.274063776624999,258.967722485591,1
8076,916.846073535949,47.4000421896972,28.5750221339949,0.90237031517202,0.88512932453069,8121.33283654818,4269.68408173202,12.7647365598806,735.512700200271,11.4560564516777,799.470326304643,0.08,8426.0750144202,8095.81033232447,8121.33283654818,305.411965276214,304.818048661803,12.6801729668951,12.80077592884,41.3295934601382,40.5547366945607,46.8127127413411,25.5225042237071,0.593916614411341,0.120602961944913,0.774856765577539,251.17524236747,1
8077,958.65728704446,46.8369811703104,29.7591010095072,0.894351679550203,0.865990410224844,8049.16511595183,4647.93874844734,12.9309082287071,736.844621041631,11.9856080006296,800,0.0789442236979616,8831.53078517746,8069.76147609687,8049.16511595183,306.819468356275,305.02,12.9841249917735,12.9674167590985,40.8423177926165,41.7381709522475,47.9869750599452,20.596360145043,1.7994683562751,0.0167082326749259,0.895853159630953,248.94325100882,1
8078,948.874234456264,40.7342562292484,30.1386607067692,0.902383318670334,0.876199385995732,8121.44986803301,4467.16009826473,12.8950164134856,751.280616889713,11.9380483305794,800,0.0608992288878588,8968.82431425692,8116.82537877913,8121.44986803301,304.614067368378,305.02,13.0127904983519,12.9314236085799,42.0930144470836,42.1251298555844,48.3821119472156,4.6244892538798,0.405932631621852,0.0813668897719957,0.0321154085008075,251.178861897929,1
8079,957.401513921189,41.1387966603104,28.3505205335579,0.877945289545084,0.850167960816712,7901.50760590575,4893.42742215426,12.92993983876,750.323676500036,12.0404224138094,800,0.0620954043749552,9034.21401214289,7901.10058015686,7901.50760590575,307.438219230191,305.02,12.8498187210724,12.9664456350439,40.4168705718195,40.32089310263,46.5385234624528,0.40702574889383,2.41821923019148,0.116626913971448,0.0959774691894779,244.376523893993,1
8080,896.787189925912,41.6818472755567,27.7863086115022,0.894826485854037,0.855935643742981,8053.43837268634,4865.19167982688,13.089754564605,749.039090269671,11.2719354747421,800,0.0637011371629117,8443.12029357927,8047.4037617254,8053.43837268634,305.145226400019,305.02,13.0052352946059,13.126711574421,40.6383016949381,39.7594080329641,45.9795063874225,6.03461096093997,0.125226400019415,0.121476279815056,0.878893661974018,249.075413588238,1
8081,911.210090925177,43.7525704757605,29.287986652421,0.951729138302734,0.861088894805171,8565.5622447246,5057.77993564005,13.8388232650759,744.140794539589,11.4290293657527,797.049585748671,0.0698240068255143,8504.8069930475,8230.39041142176,8249.66278325608,303.207490550535,303.895080806324,13.3834100999457,13.3660759151749,41.2385089638523,41.2838086980046,47.5461755565503,19.2723718343204,0.687590255789189,0.0173341847707995,0.0452997341523584,255.144209791426,1
8082,902.384841719215,42.8468804222909,28.0363811313134,0.889495801186333,0.859465025852618,8005.462210677,4761.50691428711,12.9583432318572,746.283204361071,11.328853829924,800,0.0671459945486617,8454.53333793386,7984.26604263649,8005.462210677,304.574625589715,305.02,13.053979058941,12.9949292209722,40.1653076771267,40.0261634237118,46.2691765517333,21.1961680405029,0.445374410284728,0.0590498379687983,0.139144253414891,247.591614763207,1
8083,961.921247261398,41.6345084185043,28.3194870101944,0.883789380501055,0.864135251885065,7954.10442450949,4632.35324554234,12.805626831794,749.151070336028,12.0912011281652,800,0.063561162079965,9058.13626681312,8051.86428961779,7954.10442450949,303.43456120682,305.02,12.8626567796421,12.8417816484627,40.6580500047818,40.2994078784955,46.5176390365379,97.759865108299,1.58543879317989,0.0208751311793414,0.358642126286398,246.003229624006,1
8084,943.178611302542,39.5311046940227,27.6555014059305,0.917855656981882,0.871276750750701,8260.70091283693,4653.27030099573,13.1902202933165,754.126671846289,11.8807034812554,800,0.0573416601921383,8959.55537551173,8263.23373199369,8260.70091283693,307.078186305478,305.02,13.305285172688,13.2274609534411,39.6449254050452,39.6591639314162,45.9224374155966,2.53281915675507,2.05818630547799,0.0778242192469829,0.014238526370967,255.48559524238,1
8085,926.533932385945,43.243517976667,25.5244711698202,0.849988692534711,0.871693279685462,7649.89823281239,4300.64903599829,12.2090883325526,745.344958226194,11.6273085633346,800,0.0683188022172573,8666.35581542169,7629.2913223581,7649.89823281239,304.809933225332,305.02,12.1815456274036,12.2435589099131,38.1870961517186,37.4851079564545,43.6554737828904,20.6069104542958,0.210066774667723,0.062013282509481,0.701988195264093,236.594790705539,1
8086,913.622803175916,45.1109829352802,28.8403076771964,0.863705135512213,0.874724876241829,7773.34621960991,4306.63162333403,12.3631121722206,740.927469866595,11.4432055221181,800,0.0738406626667566,8478.5853146664,7829.30801096153,7773.34621960991,301.494835252313,305.02,12.353323177731,12.3980176133921,39.6887422915296,40.77830687591,46.905993613154,55.9617913516204,3.52516474768743,0.0446944356611372,1.0895645843804,240.412769678658,1
8087,920.621386862978,41.2212584513435,27.9810629476073,0.844971020953755,0.856822415748156,7604.7391885838,4576.31810154168,12.3476633510773,750.128613133347,11.5769062398218,800,0.0623392335833163,8684.16862205235,7661.43706687275,7604.7391885838,302.382669481704,305.02,12.3803371842862,12.3825251747592,40.0814925043006,39.8827476005109,45.9443720027202,56.697878288951,2.63733051829564,0.00218799047300422,0.198744903789773,235.198119234551,1
8088,944.825813252633,45.9490251969328,27.0272987683041,0.87736684711557,0.876648229216572,7896.30162404013,4333.73648415291,12.5311129705711,738.945080896655,11.8236911189696,800,0.0763186488791807,8737.05839040406,7968.5353751477,7896.30162404013,304.850035069963,305.02,12.5348565842299,12.5664927374546,39.3227579679115,38.9284864955186,45.0017811514426,72.233751107573,0.169964930036542,0.0316361532247065,0.39427147239283,244.215514145572,1
8089,951.207288438583,41.144883719715,29.5624463269633,0.828026575539203,0.871241298303379,7452.23917985283,4198.57120550701,11.8997985007128,750.309277561014,11.9624494254286,800,0.0621134030487324,8975.53678625347,7381.69582939249,7452.23917985283,306.203938222718,305.02,11.7739269116843,11.9333958434154,41.6906081001341,41.4167321397726,47.4070257149113,70.5433504603416,1.18393822271793,0.159468931731064,0.273875960361451,230.481624119161,1
8090,930.732999622002,44.143803785315,26.6013930294071,0.842585097305348,0.862084949967949,7583.26587574813,4457.70983159877,12.2376349934839,743.215332145837,11.6691941796126,800,0.0709808348177033,8672.72402807508,7603.20564992911,7583.26587574813,305.180090566639,305.02,12.2004720749622,12.2721861681714,37.8936772946483,38.4295287905197,44.3859707200024,19.9397741809762,0.160090566638587,0.0717140932092057,0.535851495871349,234.53399615716,1
8091,941.700041820092,44.3594932598959,28.5308444879788,0.840790707840413,0.892816363161303,7567.11637056371,3817.56778279243,11.791241856154,742.705118693716,11.8040654271236,800,0.0716186016328547,8766.9398141202,7601.63069748542,7567.11637056371,305.459076653834,305.02,11.6956499410684,11.8245327050289,39.5862466551566,40.3344694082539,46.2627570027056,34.5143269217087,0.439076653834036,0.128882763960457,0.748222753097323,234.034526924652,1
8092,907.628060402782,43.0019898608793,29.3240418264221,0.852927575599234,0.860006577959485,7676.3481803931,4554.7437322931,12.417785905326,745.91629298409,11.3928717422504,800,0.0676046337698877,8498.12865642257,7722.44731966514,7676.3481803931,303.937257146918,305.02,12.6642039730397,12.452845709796,42.2697997962967,41.1172756930449,47.0474387977857,46.0991392720325,1.08274285308198,0.211358263243742,1.15252410325178,237.412830321437,1
8093,908.727172900225,45.4453406586525,26.9518153866079,0.828437839493352,0.85893440334881,7455.94055544017,4445.13572776934,12.0762950335024,740.136546671957,11.3779279098733,800,0.0748293166600533,8421.22027149612,7384.62229735468,7455.94055544017,303.578519315124,305.02,12.1689238497869,12.1103906883821,40.032985805607,38.7122905021157,44.5983841099443,71.3182580854882,1.44148068487624,0.0585331614047995,1.32069530349128,230.59609965279,1
8094,894.856160774644,45.8879595413006,28.4665242011739,0.923952679438606,0.875177407921255,8315.57411494746,4596.88797279936,13.2186595231517,739.089531705053,11.1990784507008,797.241165911033,0.0761380853686832,8277.12164765657,8025.27276126228,8028.80799822688,308.058057278871,303.968125532729,12.8402987160217,12.7988423419945,40.4560705982973,40.2574518720373,46.2293448473096,3.5352369645916,4.08993174614164,0.0414563740271348,0.198618726259973,248.313649429698,1
8095,931.348329904939,44.4313365400892,27.0252203151916,0.908512688856628,0.884152262935945,8176.61419970965,4320.64136807085,12.86582737004,742.535173414419,11.6734412689813,800,0.0718310332319763,8667.94073700605,8196.70821040958,8176.61419970965,304.894305105983,305.02,13.0164009827149,12.9021521541342,39.2516772091634,38.8551590697719,44.9204470866299,20.0940106999269,0.125694894016647,0.114248828580699,0.396518139391581,252.884975248753,1
8096,964.583791985457,44.7110793443083,28.4287481091921,0.885666958787116,0.866279304951134,7971.00262908404,4596.66279564134,12.8010704850744,741.873441811039,12.0865112775967,800,0.0726581977362015,8966.6617209986,7923.23614891076,7971.00262908404,308.377822510445,305.02,12.704060042913,12.8372124375638,40.3148029325457,40.26890280897,46.3602863847175,47.7664801732853,3.35782251044515,0.133152394650747,0.0459001235757412,246.525854507755,1
8097,956.722081048151,43.0915403441871,27.3291115756406,0.856851874656469,0.880953237483874,7711.66687190822,4142.31573639766,12.1783003484622,745.704461315825,12.0080167283709,800,0.0678694233552182,8954.43164590126,7742.45194307851,7711.66687190822,303.478414512292,305.02,12.1036892464834,12.2126840004473,38.9231708024457,39.1505411342926,45.2075901630865,30.7850711702922,1.54158548770783,0.108994753963891,0.227370331846906,238.505160986853,1
8098,930.201335254135,46.3993214451669,27.5279934807239,0.905148030873491,0.8673944302532,8146.33227786142,4673.52320907477,13.0658228981263,737.879905121458,11.635188488809,800,0.0776501185981777,8585.37177819266,8144.19563136694,8146.33227786142,302.378291113509,305.02,13.0637384816778,13.102712340378,39.5222555039375,39.3783345447528,45.4998266389669,2.13664649447765,2.64170888649141,0.0389738587001478,0.143920959184641,251.948420964787,1
8099,941.239711901623,42.3852551685333,29.6085535398052,0.872334253018977,0.865974796452385,7851.00827717079,4533.8412275128,12.6127985348812,747.375178898835,11.8222184120651,800,0.0657810263764569,8835.63260069829,7919.15370857311,7851.00827717079,307.69126022644,305.02,12.6157744100671,12.6484089290226,39.9275098512072,41.4520108301712,47.559869625826,68.1454314023185,2.6712602264401,0.0326345189555255,1.52450097896402,242.814688984665,1
8100,935.754641346549,47.6333009930468,28.0498532742063,0.902162678247466,0.862399927158131,8119.46410422719,4766.11437232017,13.0981491332676,734.960926500948,11.6894348540319,798.870572283639,0.08,8591.27787059178,8079.82018755371,8119.46410422719,305.024166433751,304.589377447444,13.2350471598412,13.1351298439219,41.1443004651823,39.9151457594373,46.068358519734,39.6439166734835,0.434788986306899,0.0999173159192885,1.229154705745,251.117446522491,1
8101,932.935417964298,43.9705386635598,28.6327932565623,0.911004114633442,0.86803166451402,8199.03703170098,4689.79939566813,13.1407016777699,743.625190791349,11.6988974081297,800,0.0704685115108132,8699.59481716887,8196.46854463026,8199.03703170098,306.337507555494,305.02,13.2981809726424,13.1778025293174,41.0796997062636,40.524279166736,46.7271582902734,2.56848707071913,1.31750755549427,0.120378443324981,0.555420539527674,253.578464897969,1
8102,905.203895618784,44.0639744759399,27.9315351182129,0.877386580712301,0.874196082026727,7896.47922641071,4386.1071564805,12.5665457704684,743.404168377164,11.3500541310881,800,0.0707447895285449,8437.67755235732,7829.41784557348,7896.47922641071,306.758279156268,305.02,12.5996107295203,12.6020255766863,39.9580414460731,39.8137107136271,45.9906287842372,67.0613808372282,1.73827915626759,0.00241484716606166,0.144330732446022,244.221007002394,1
8103,893.401859193706,43.6679155495298,27.5203690299206,0.850443614517706,0.868257283331236,7653.99253065936,4373.42062171651,12.2639642241411,744.341045767587,11.2066419299685,800,0.069573692790516,8341.56357369563,7645.440310919,7653.99253065936,304.30687230288,305.02,12.2187204470567,12.2985897355651,40.0794506671206,39.3701708443319,45.4780535526059,8.55221974036158,0.71312769711983,0.0798692885083998,0.709279822788723,236.721418474002,1
8104,952.661821371763,44.9894233060999,27.1175058506734,0.858094798620115,0.866900019718367,7722.85318758104,4440.77011643149,12.3936732474054,741.215019169421,11.9336795308719,800,0.0734812260382242,8845.42250223692,7706.95148646064,7722.85318758104,305.58480687186,305.02,12.3576480342334,12.4286649733082,38.4102744952463,38.9476955439007,45.0191503933871,15.9017011204032,0.564806871859673,0.0710169390748607,0.537421048654366,238.851129512816,1
8105,926.682825901699,40.8114248826434,25.8457116630883,0.833246945272911,0.878352337180674,7499.2225074562,4081.20013988772,11.8778751031283,751.098074440107,11.6579464799712,800,0.061127406949866,8756.26115303222,7476.55435711871,7499.2225074562,305.598390626101,305.02,11.7555082061273,11.9114105483204,36.1523921521646,37.6363650399655,43.6349967077585,22.668150337493,0.578390626101168,0.155902342193102,1.48397288780083,231.93471672545,1
8106,908.511925562365,45.5673075209049,29.7391327682739,0.90302168439099,0.860791833446217,8127.19515951891,4805.33647745604,13.1351133985142,739.848034059299,11.3737867777648,800,0.0751899574258758,8414.87378733891,8103.94484290736,8127.19515951891,304.738074920021,305.02,13.2372470636071,13.1721984723715,41.9375312015053,41.5612650248924,47.6359719234428,23.250316611543,0.281925079979146,0.0650485912355538,0.376266176612923,251.356551325328,1
8107,912.111850716967,43.5672586895925,29.4851525115584,0.899584091864645,0.868943090859321,8096.25682678181,4611.27413372315,12.9623641474838,744.579149569769,11.4425198746559,800,0.0692760630377888,8519.86171720646,8164.60172849133,8096.25682678181,307.640884268984,305.02,12.8207782561978,12.9989614890667,41.7210080984122,41.3295194957447,47.4536358591727,68.3449017095199,2.62088426898424,0.178183232868838,0.391488602667529,250.399695673665,1
8108,929.859068154789,42.321163637882,27.636493941603,0.906109839052203,0.883650843395679,8154.98855146983,4320.40521201003,12.8390808977084,747.52678741459,11.6800368326521,800,0.0655915157317624,8731.14041039654,8144.95908315862,8154.98855146983,305.906425585436,305.02,12.8278686819105,12.8753301670451,40.0729941665596,39.5050885133704,45.6775481183317,10.0294683112033,0.886425585436257,0.0474614851346349,0.567905653189236,252.216140767109,1
8109,925.941408738967,40.6121996343335,28.3363593902478,0.910284036335425,0.86986361438048,8192.55632701882,4645.92940716563,13.1026622679974,751.569341764984,11.6509544941307,800,0.0605383227937699,8756.50020008762,8204.06079357548,8192.55632701882,302.997288339371,305.02,13.2305208660203,13.1396557208283,39.7670848932887,40.2289442557309,46.4446015042528,11.5044665566584,2.0227116606286,0.0908651451919678,0.461859362442183,253.378030732542,1
8110,947.347784305632,44.2336094141545,26.7489665211304,0.853095499453781,0.881760528550212,7677.85949508403,4107.2668824024,12.1138106840608,743.002896930818,11.876403363635,800,0.0712463788364781,8824.20210429973,7689.14585827165,7677.85949508403,305.454218798268,305.02,12.3513969870651,12.1480122588994,39.9945600160095,38.6086860862107,44.7498985485461,11.2863631876144,0.434218798268091,0.203384728165672,1.38587392979882,237.459572012909,1
8111,946.030470659262,43.4611362231002,28.0537546800831,0.860323316979432,0.876873500238212,7742.90985281489,4244.83218403432,12.2845296635993,744.830182264256,11.86932546794,800,0.0689622721696794,8840.63185163956,7854.86812679551,7742.90985281489,304.650775042164,305.02,12.3263638527552,12.3192132385373,40.7207061150648,39.8933134374907,45.9933455015157,111.958273980622,0.369224957836366,0.00715061421785812,0.827392677574139,239.471438746853,1
8112,925.317245183951,42.7806923782616,27.9747141403897,0.851622647255396,0.882355777226747,7664.60382529856,4087.72937619671,12.0847384087654,746.439772179222,11.6175408956647,800,0.0669502847759722,8671.79457944277,7765.89348545961,7664.60382529856,302.33151424564,305.02,12.0062296911986,12.1188579022816,39.2394512728495,39.7894808849069,45.8431684174872,101.289660161047,2.68848575435993,0.112628211082999,0.550029612057429,237.049602844286,1
8113,956.30392042828,41.6610342397869,26.6397559656877,0.895278412934864,0.879175771943143,8057.50571641378,4367.02449249403,12.7501762085083,749.088323505784,12.0202691747797,800,0.0636395956177698,9004.24328422396,7908.77437084678,8057.50571641378,305.268583300125,305.02,12.7842230315153,12.7861744684426,38.231096607828,38.474223165488,44.5749354075411,148.731345566996,0.248583300125517,0.00195143692733168,0.243126557659977,249.201207724138,1
8114,959.403742824968,44.3628330393765,27.9484177768165,0.876640654778386,0.876885710327594,7889.76589300547,4325.08124341426,12.5173501195624,742.697218445355,12.0259370896939,800,0.0716284769433063,8931.63002571451,7927.14131945497,7889.76589300547,304.544691049457,305.02,12.6018840138719,12.5526910290466,39.5233362362831,39.781548462735,45.8821599611352,37.3754264495019,0.475308950543251,0.0491929848252273,0.258212226451889,244.013378134191,1
8115,967.040883145312,42.7277355143548,26.3090804345202,0.933158403713576,0.859831018657081,8398.42563342219,4987.09308568079,13.5886417327001,746.565041640794,12.1420461337873,800,0.0667936979490078,9064.82717747535,8323.89385749941,8398.42563342219,304.999328489132,305.02,13.5447271770168,13.627007277556,38.2947464711943,38.1933733428902,44.3987892596048,74.5317759227801,0.0206715108679987,0.0822801005391423,0.101373128304097,259.745122683161,1
8116,911.014766139543,44.0812933998226,27.9440107060149,0.830111488563449,0.858237255749532,7471.00339707104,4467.89757053472,12.1105215454994,743.36320046272,11.4227106967102,800,0.0707959994216004,8491.22278146622,7363.33236465231,7471.00339707104,305.76467380619,305.02,12.2450703221975,12.1447138339357,39.7748933033924,39.7751004290547,45.8661518395398,107.671032418727,0.744673806190292,0.100356488261745,0.000207125662342378,231.061960734157,1
8117,937.507488706896,40.0400455031038,26.5737687168919,0.917106941884567,0.862940181135272,8253.96247696111,4833.21740117221,13.3067829972921,752.922772362408,11.8032623514677,800,0.05884653454699,8886.94501258793,8265.56891601664,8253.96247696111,305.880061154455,305.02,13.4623320679483,13.3443527551835,38.2593919935178,38.4417400021769,44.6103589699267,11.606439055533,0.860061154454797,0.117979312764867,0.182348008659119,255.277190009107,1
8118,932.888381128481,40.5982294135195,27.7769153859165,0.805629074066845,0.848284835957786,7250.66166660161,4526.21190416931,11.8912418672134,751.60238832232,11.7385318733409,800,0.0604970145971003,8822.70859140071,7260.86139551602,7250.66166660161,304.301002961556,305.02,12.0861822032484,11.9248150515112,39.1728714535776,39.5719255629734,45.5905612595847,10.1997289144138,0.718997038444115,0.161367151737153,0.399054109395763,224.247268039226,1
8119,913.250582043922,44.46696227551,28.4748099929986,0.873928166899098,0.858921127019037,7865.35350209188,4689.498848884,12.7396130506928,742.450900737281,11.4461838885627,800,0.0719363740783987,8498.22953806792,7846.33991524752,7865.35350209188,303.589780434533,305.02,12.6731101073556,12.7755814870942,40.00524319282,40.2727078429441,46.3080963920244,19.0135868443631,1.43021956546744,0.102471379738583,0.26746465012409,243.258355734801,1
8120,927.873093620421,45.5710634121844,27.5257372315253,0.910014837941014,0.880085182278517,8190.13354146912,4418.66893049411,12.9466542504936,739.839149498478,11.6161264271324,800,0.0752010631269026,8594.06509631643,8171.40352137423,8190.13354146912,304.222666945747,305.02,13.0712279512844,12.9832072374773,40.2033887298992,39.3588999263394,45.4735388571363,18.7300200948957,0.797333054252874,0.0880207138071487,0.844488803559791,253.303099220695,1
8121,946.84698895194,43.8168977242914,28.1778265107532,0.93436398480552,0.864760228671501,8409.27586324968,4883.44841801652,13.5286408583229,743.988628433189,11.8752258846639,800,0.0700142144585142,8835.03301826541,8405.03269440313,8409.27586324968,303.679114625505,305.02,13.5459291306449,13.5668369994751,40.0170873705884,40.0624050334955,46.2803448947567,4.24316884654763,1.34088537449526,0.0209078688301911,0.0453176629071024,260.080696801537,1
8122,926.266441260477,42.3342704918021,27.3087326522143,0.934534501990983,0.886364346579405,8410.81051791885,4393.34862408519,13.2013044380467,747.495783151642,11.6347542837943,800,0.0656302710604473,8696.92976514177,8374.88055470221,8410.81051791885,305.108563912577,305.02,13.2933560565899,13.2385763926347,38.465094572628,39.23618548433,45.5301957849084,35.9299632166385,0.0885639125767739,0.0547796639551592,0.771090911702053,260.128160348006,1
8123,935.240196546851,44.0922981754657,28.9466924968947,0.848528499036406,0.86411364459994,7636.75649132765,4447.97356893137,12.2950232927746,743.337168665936,11.7263268768329,800,0.0708285391675803,8716.6146194762,7574.57185849189,7636.75649132765,302.984354976195,305.02,12.2252488528542,12.3297364949416,41.8310891836565,40.8305390621938,47.0207355832353,62.1846328357587,2.03564502380539,0.104487642087463,1.00055012146269,236.188345092609,1
8124,941.883192298723,40.9886933215009,27.8915803018744,0.92084956220843,0.881655582956212,8287.64605987587,4435.8432137345,13.0774632834305,750.67874594799,11.8470554511554,800,0.061651567565013,8893.33272924963,8331.48924427262,8287.64605987587,306.084676584618,305.02,13.0878716269977,13.1143855906096,40.855390312256,39.8071893582494,46.0554598090494,43.8431843967537,1.06467658461838,0.0265139636119809,1.04820095400667,256.31895030544,1
8125,929.353062556789,43.8356695867171,27.8569213691367,0.884761291748416,0.861231631999967,7962.85162573574,4698.87729022874,12.8629306105351,743.944223592621,11.6555941991856,800,0.0700697205092241,8671.11197702376,7977.25864861307,7962.85162573574,303.936497232985,305.02,12.9174444490859,12.899247216052,39.5271973983122,39.7658203060294,45.9897103807541,14.4070228773326,1.08350276701537,0.0181972330339466,0.238622907717215,246.273761620694,1
8126,911.176175670381,43.530426071657,26.0094367458529,0.867738149275044,0.868634009423212,7809.6433434754,4454.48979544088,12.5079359133263,744.666277127496,11.4312143022563,800,0.0691671535906306,8512.43979750776,7841.67394104534,7809.6433434754,305.218155190113,305.02,12.5757770184782,12.5432502431745,38.53403584109,37.8976214188693,44.0720432145902,32.0305975699494,0.198155190113255,0.0325267753037632,0.636414422220675,241.535361138415,1
8127,953.804961094167,42.3038762215421,25.8101809947321,0.836924455249893,0.881987236494834,7532.32009724904,4024.75357127228,11.8811298756581,747.567680797942,11.9810340348294,800,0.0655403990025722,8956.63382697863,7481.59638530486,7532.32009724904,304.231700807591,305.02,11.879849105738,11.9146745102249,38.0642336025011,37.653053751022,43.7340187580384,50.7237119441797,0.78829919240934,0.0348254044869165,0.411179851479112,232.958353523167,1
8128,936.296877973535,42.0430600281911,27.4325772272641,0.821288103010125,0.87073018173203,7391.59292709112,4174.53963122149,11.8098863604374,748.184641503314,11.7642297377821,800,0.0647691981208576,8801.8160089251,7411.20916481002,7391.59292709112,306.060490141934,305.02,11.8215818795437,11.8432298493466,39.8748028674929,39.2234636899125,45.2068778071729,19.6162377188966,1.04049014193436,0.0216479698028458,0.651339177580368,228.605966817252,1
8129,937.418009912167,39.3137670482716,27.2461641536079,0.881454740834918,0.872438207658154,7933.09266751426,4443.97803921316,12.6502505274739,754.640784047313,11.810698680822,800,0.0566990199408582,8912.83491264211,7957.46155036883,7933.09266751426,305.104411732975,305.02,12.6454266056287,12.6859666618453,39.8733012401771,39.0493103053956,45.0728365345167,24.3688828545683,0.0844117329748428,0.0405400562165728,0.82399093478147,245.353381469514,1
8130,941.827299708399,47.5346966045517,27.7963927557279,0.873251759472141,0.872730648095264,7859.26583524927,4396.44178118319,12.5283254664567,735.194175181933,11.7665226399863,799.124103458623,0.08,8650.67890706425,7875.05653538627,7859.26583524927,309.164688994955,304.686042546186,12.6009886704148,12.5636973632296,40.3273537117537,39.6012697041082,45.6389894546559,15.7907001369977,4.47864644876887,0.0372913071852743,0.726084007645483,243.070077378844,1
8131,890.268243376079,41.5856258417108,27.2667690052275,0.873461680422352,0.879172984043841,7861.15512380117,4260.66547535148,12.4395109846866,749.266702071433,11.1910880066867,800,0.0634166224107084,8385.10960336133,7874.39662769367,7861.15512380117,301.989018709754,305.02,12.4218341344556,12.4746321267445,38.1208981076738,39.0726569303737,45.1211748073323,13.2415038924964,3.03098129024568,0.0527979922889461,0.95175882269988,243.128508983542,1
8132,954.891297637711,45.2308079810275,30.0599407049714,0.897252970495059,0.856378998855643,8075.27673445553,4868.93194145626,13.1184547531045,740.64402372088,11.9586070121129,800,0.0741949703489005,8857.07081554803,8025.41412856519,8075.27673445553,303.029806159182,305.02,13.3679379635268,13.1554927937101,41.7936438791444,41.8882103993875,47.9887956880827,49.8626058903419,1.99019384081799,0.212445169816709,0.0945665202430845,249.750826838832,1
8133,908.003847945171,40.7608802338308,28.5877432572339,0.865568595606138,0.865638689206591,7790.11736045525,4505.6580397008,12.519835357163,751.217637806873,11.423540628246,800,0.0609779527414086,8581.56520614182,7820.37072998311,7790.11736045525,305.467704160232,305.02,12.3156900669241,12.5551832833525,39.1471473664244,40.404775428132,46.4847477382175,30.2533695278698,0.447704160232377,0.2394932164284,1.25762806170759,240.931464756349,1
