tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8134,920.517276755851,43.4885548319045,27.3785253166567,0.878667586756529,0.855325927734858,7908.00828080876,4790.05983271511,12.8625404701657,744.76532354513,11.548900273729,800,0.0690433455685876,8601.22044895421,7992.33271041115,7908.00828080876,306.113661603052,305.02,12.9784083357702,12.8988559741783,39.439348538841,39.1982025886411,45.2873661206712,84.3244296023886,1.09366160305183,0.0795523615919791,0.241145950199893,244.577575695117,1
8135,951.068694957656,41.1075358837572,27.7166921491897,0.818707062655081,0.862816149670111,7368.36356389573,4317.07180409136,11.8807554583717,750.397623866972,11.9611573007909,800,0.0620029701662845,8975.62401721258,7378.89420769204,7368.36356389573,306.897406217002,305.02,12.0219273445252,11.914299035826,39.5125564046289,39.4826700594299,45.4673068689452,10.5306437963109,1.87740621700164,0.107628308699177,0.0298863451990101,227.887532903992,1
8136,934.299595460366,45.3480641141309,27.8863935638541,0.838441464961642,0.868289276934705,7545.97318465478,4311.05384726201,12.0904397119605,740.366654338023,11.6992985657198,800,0.0745416820774709,8661.77053720358,7550.54963454281,7545.97318465478,303.747820040686,305.02,11.8039320637186,12.1245753022734,39.3292556202122,39.6257953812906,45.5703998013245,4.57644988802713,1.27217995931358,0.320643238554823,0.296539761078421,233.380613958396,1
8137,935.279005733332,39.5761440322456,26.4481205057891,0.847483278114406,0.874392502651165,7627.34950302965,4232.58094701067,12.1355230085235,754.020131291723,11.7806670893655,800,0.0574748358853461,8882.86014542745,7620.27274528572,7627.34950302965,304.658815220176,305.02,12.0865170104614,12.1697858849384,37.5375124180343,38.1730138575217,44.1050398142813,7.07675774393465,0.361184779823645,0.0832688744770014,0.635501439487484,235.897407310196,1
8138,945.090357398931,43.4893665230691,29.1275753563681,0.890490121749819,0.861966433040477,8014.41109574837,4713.67397607746,12.9351818252241,744.76340348968,11.8571866766277,800,0.0690457456379001,8830.79870509772,8091.86712244486,8014.41109574837,302.021106923312,305.02,12.9631518938774,12.971702421491,40.3931290058795,40.8793057725649,46.8819140368858,77.4560266964845,2.99889307668764,0.00855052761354713,0.486176766685396,247.86838440459,1
8139,931.368694725996,44.0631728356763,27.9307686858708,0.84387635489589,0.880300413947584,7594.88719406301,4093.08125953676,12.0027758992931,743.406064657208,11.6781356017962,800,0.0707424191784903,8681.59683026453,7563.38790449375,7594.88719406301,306.564741872373,305.02,12.0015973123231,12.0366639836372,38.6939131030273,39.6605337608052,45.6284026104611,31.4992895692612,1.54474187237349,0.0350666713140644,0.96662065777786,234.893418373084,1
8140,897.455093375223,40.6972006780371,28.0882235741999,0.848762402997491,0.880346219465266,7638.86162697742,4115.82842978162,12.0716438932882,751.368271796103,11.2915509438152,800,0.0607896602548711,8484.11311855207,7691.05417448971,7638.86162697742,304.211088801766,305.02,12.0404563397324,12.1057264163529,38.0572300736391,39.8036208464179,45.7550810187039,52.1925475122916,0.808911198233659,0.0652700766205179,1.74639077277879,236.253452380746,1
8141,941.552361853151,43.0021974324923,27.1726254958228,0.82835946603639,0.862005432927919,7455.23519432751,4384.02287904049,12.0321329435241,745.91580197344,11.8186991862378,800,0.0676052475332005,8815.75448178541,7457.9103710074,7455.23519432751,308.834866472194,305.02,12.051807255452,12.0661039131941,38.7196609406426,38.8563368481318,44.7579028702124,2.67517667988886,3.81486647219441,0.0142966577420296,0.13667590748917,230.574284360645,1
8142,951.288793812244,41.078553480306,26.8544043847114,0.924584051282288,0.863884764420678,8321.25646154059,4851.72292717851,13.400603837573,750.466181742336,11.964275246613,800,0.0619172728220796,8978.78396163999,8308.20713105118,8321.25646154059,305.49154396786,305.02,13.6162675955963,13.4384384849012,38.3563117179231,38.600161294409,44.6436993590291,13.049330489408,0.471543967859816,0.177829110695134,0.243849576485879,257.358447264143,1
8143,930.170334200704,43.5447199683736,28.2486498580548,0.878915123000289,0.879219041548979,7910.2361070026,4286.27764757619,12.5165211450224,744.632464914812,11.6693352856097,800,0.0692094188564848,8689.36589764092,7866.89298855398,7910.2361070026,303.807686790892,305.02,12.5417011286875,12.5518597140181,39.8694099943262,40.0025294067728,46.0654338377353,43.3431184486208,1.21231320910846,0.0101585853305597,0.133119412446632,244.646477536164,1
8144,928.433090976842,42.6886230104276,27.3725988565356,0.873028741030341,0.876173101228263,7857.25866927306,4322.4013027823,12.4759150997495,746.657562268834,11.657756987359,800,0.0666780471639581,8704.35241370396,7909.9668853113,7857.25866927306,302.934723293988,305.02,12.2808550439498,12.5111390235082,39.2849144238886,39.1274707639519,45.1936540138618,52.7082160382324,2.08527670601211,0.230283979558431,0.157443659936725,243.008000080611,1
8145,955.298378501358,42.6973671635254,28.1625213420205,0.887903051129387,0.88328431686531,7991.12746016449,4241.60372183107,12.5863213069775,746.636877974681,11.9949806190858,800,0.0667039025316492,8955.89488080105,8023.74784717546,7991.12746016449,304.01438364887,305.02,12.8866773913715,12.6218569465338,40.0267949533345,39.9318410629182,46.0280305926111,32.6203870109766,1.00561635113047,0.264820444837618,0.0949538904163063,247.148271963851,1
8146,893.702642875542,39.6091502800118,27.4860759247962,0.867903684690267,0.867183450598372,7811.1331622124,4485.62177844189,12.5312483286852,753.942055012632,11.2566051892763,800,0.05757243123421,8486.82804886882,7737.17464652423,7811.1331622124,305.8833934164,305.02,12.5105883737868,12.5666284777326,38.6142010160861,39.2487131789439,45.3297950874292,73.958515688174,0.863393416399958,0.0560401039457794,0.63451216285786,241.58143800657,1
8147,922.837051102281,41.7319118723236,27.1903776007713,0.833285229646122,0.873050080459337,7499.5670668151,4188.78380975479,11.9505615358831,748.920662466018,11.5987739337364,800,0.0638491719174769,8686.56145824744,7366.50110404583,7499.5670668151,304.853286609237,305.02,11.9904486442031,11.9843022005998,38.3750132957985,38.9153659631833,44.9211285174089,133.065962769268,0.166713390763334,0.00614644360336847,0.540352667384752,231.945373200468,1
8148,919.943829013581,41.3976951095587,27.9838842061887,0.874460190044298,0.880903038293497,7870.14171039868,4228.51611081769,12.4292728085898,749.711252218339,11.56632338149,800,0.0628609347270762,8671.40278589914,7837.61047600328,7870.14171039868,307.310646965103,305.02,12.4588810785714,12.4643650446531,39.9517574593419,39.7157039349807,45.7426394390895,32.5312343954029,2.29064696510278,0.0054839660817283,0.236053524361253,243.406444651506,1
8149,897.014165756157,47.3699242751665,27.7647807403609,0.902206220256746,0.866749742402541,8119.85598231072,4672.31036675641,13.0330445903064,735.583944127094,11.2086122046955,798.34323253232,0.08,8244.87517372099,7934.43941412157,7997.52891850936,304.879903715578,304.38831598376,12.8742895553874,12.8729420185138,39.5394374552091,39.5149530317181,45.5836807694754,63.0895043877881,0.491587731817447,0.00134753687360956,0.0244844234910673,247.346255211631,1
8150,915.771863113297,41.1650444987362,28.3195840105423,0.910227714748349,0.877951013450697,8192.04943273514,4467.15990160684,12.9811615793389,750.261587238239,11.5165766596043,800,0.0621730159522006,8640.44508418555,8174.85143568022,8192.04943273514,303.480400929452,305.02,12.9911385276416,13.0178119927246,39.529967120436,40.1047450024497,46.2442277007368,17.1979970549201,1.53959907054838,0.0266734650830092,0.574777882013663,253.362353589747,1
8151,941.604333169767,40.7869472723948,27.0156375674382,0.859612215059411,0.854850767800217,7736.5099355347,4695.87621277883,12.5905892939449,751.15597622715,11.8459554279,800,0.0610550297160622,8898.16021378751,7702.6948587387,7736.5099355347,306.055186975439,305.02,12.5522578943171,12.6261369835389,39.2541615109875,38.7828563124689,44.8803003122852,33.8150767959987,1.03518697543905,0.073879089221828,0.471305198518593,239.273503160868,1
8152,904.724293751229,41.2485422030507,27.232702548455,0.890932466308877,0.870028683216342,8018.39219677989,4543.6159709486,12.8216819552465,750.064073418684,11.3766851839707,800,0.0624199082266457,8533.24283109106,7956.81855168053,8018.39219677989,307.714796053712,305.02,13.0793489980931,12.8578821012109,38.2605369273073,39.0143644319928,45.1391001067955,61.5736450993554,2.69479605371203,0.221466896882159,0.753827504685475,247.991511240616,1
8153,920.497962871973,47.2778250799777,26.9109419697671,0.905023540319003,0.851474430404801,8145.21186287103,5016.37791300351,13.3082836975636,735.801804773313,11.5031725834344,799.784570405775,0.08,8464.05514750989,8202.76460925855,8145.21186287103,303.152750850769,304.937862081462,13.4071649214658,13.345857692463,38.8506169575076,38.7177702829843,44.8886682375381,57.5527463875178,1.78511123069291,0.0613072290027947,0.13284667452335,251.913768954775,1
8154,884.772483464371,43.7861890967976,29.4686907852772,0.853257270911276,0.859171370418621,7679.31543820148,4573.49173266563,12.434662042283,744.061269691525,11.0970466416596,800,0.0699234128855933,8256.88261401934,7712.00267925923,7679.31543820148,306.382491891805,305.02,12.4329952192641,12.4697694940604,41.9390719843692,41.248656365915,47.3573455404644,32.6872410577434,1.36249189180467,0.0367742747962652,0.69041561845426,237.50460118149,1
8155,900.140504047529,41.2390213003194,27.6534031067083,0.885924582492204,0.862300625676492,7973.32124242984,4682.43156596934,12.8638757525,750.086595114095,11.3191540133068,800,0.0623917561073819,8490.34569341335,7904.59365491803,7973.32124242984,304.42586322575,305.02,12.9786720374684,12.9001950264871,39.714856130726,39.4418128558409,45.5655020118362,68.7275875118094,0.594136774249932,0.0784770109813095,0.273043274885183,246.597564198862,1
8156,935.524815194324,44.8434684829734,28.5185111757481,0.889419178664679,0.861229098942499,8004.77260798211,4723.66864500744,12.9306864287443,741.560275303526,11.7207851615421,800,0.073049655870592,8691.66867116667,7941.43699698037,8004.77260798211,303.48597333141,305.02,12.886092794244,12.9671943329159,40.14375917409,40.3173178664388,46.4584918264674,63.3356110017376,1.53402666859017,0.0811015386719038,0.173558692348799,247.570286844808,1
8157,947.955856943447,39.6727187446066,27.9613346912147,0.834636644715763,0.87481580471154,7511.72980244186,4159.84732429358,11.9457827790294,753.791683809633,11.9391922119361,800,0.0577603952379584,8999.66380076215,7588.60296669314,7511.72980244186,308.051744411133,305.02,12.2467480038674,11.9795099516242,39.8332632685321,39.7181716491302,45.7705094883626,76.8731642512794,3.03174441113333,0.267238052243169,0.115091619401916,232.321540281708,1
8158,945.13988935651,42.6264580444652,29.6042600964681,0.931607021337757,0.864819012493335,8384.46319203982,4867.72668452146,13.4878059685196,746.804613495818,11.86828685186,800,0.0664942331302281,8863.29137526082,8361.71178615793,8384.46319203982,303.762298008868,305.02,13.5432061385435,13.5258868183258,41.27149805445,41.4164512276888,47.5835876071203,22.7514058818833,1.25770199113197,0.0173193202177355,0.144953173238768,259.31329459917,1
8159,962.632427876226,40.4623063613491,29.0956763871491,0.833909625426585,0.870361485235699,7505.18662883927,4246.1138084422,11.9964599226548,751.923914302229,12.1144556239725,800,0.0600951071222141,9109.14889241803,7592.72326624747,7505.18662883927,305.391486529599,305.02,11.8757196821174,12.0303301747615,41.8293727051047,40.8630737538408,46.933101592676,87.536637408205,0.371486529598542,0.154610492644148,0.966298951263965,232.119174087813,1
8160,901.605842960429,45.2373099516788,28.2294244434199,0.905196843711464,0.870637419581494,8146.77159340318,4603.06762370237,13.0178567240326,740.628643309304,11.2912088077246,799.655748663316,0.0742141958633704,8362.59266058714,8149.83217475763,8111.71488076952,305.768200092588,304.888745571606,13.0085733348289,12.9984349008311,39.0298037751332,40.0225214017083,46.1463936823049,38.1172939881062,0.879454520982506,0.0101384339978257,0.992717626575129,250.877779817615,1
8161,906.34133941595,42.4755745798666,26.5343046977198,0.90370373916953,0.87458543238276,8133.33365252577,4509.13212400016,12.937716352123,747.161528331326,11.3828380772964,800,0.0660480895858429,8504.81869458082,8229.2489300224,8133.33365252577,306.739524104496,305.02,12.8480234076789,12.9742441042563,39.4362458435861,38.3509016798808,44.5187173631483,95.9152774966233,1.71952410449586,0.126220696577368,1.08534416370534,251.546401624509,1
8162,925.027841272443,44.9943792676671,30.1727492568807,0.85685086213508,0.863396234304407,7711.65775921572,4506.31493123069,12.4259291564371,741.203295842333,11.5874581710909,800,0.0734958801970833,8588.66218684775,7739.99760615028,7711.65775921572,306.746967656938,305.02,12.3029697875439,12.461011952187,41.4927679582328,41.9656165389984,48.078713901068,28.3398469345639,1.7269676569382,0.158042164643092,0.47284858076555,238.504879151002,1
8163,928.321889391188,43.8741873310096,27.8796949438781,0.865299867857823,0.868251560108104,7787.69881072041,4449.9383256979,12.4782835595393,743.853109868497,11.6421998672435,800,0.0701836126643789,8660.0865769597,7768.19206870208,7787.69881072041,303.907694963947,305.02,12.5023934145284,12.5135141702983,39.7654497621405,39.6610890599646,45.7497382204762,19.5067420183204,1.11230503605265,0.0111207557699089,0.10436070217586,240.856664249086,1
8164,948.631519969563,40.9579686281557,25.9585671755442,0.80779705750497,0.860657772785883,7270.17351754473,4301.19275614851,11.7518315295587,750.751425210098,11.9323058452564,800,0.061560718487378,8958.19561936904,7223.65974027013,7270.17351754473,308.182845325677,305.02,11.7134880883754,11.7850111091337,36.7766486214518,37.6771785348864,43.6411927682398,46.5137772745948,3.16284532567664,0.0715230207583293,0.900529913434589,224.850727346745,1
8165,945.986078563806,41.1533583959324,26.4985163970389,0.815100833206953,0.876014951754465,7335.90749886258,4038.73290852878,11.6502059744335,750.289230714422,11.8966853563629,800,0.0621384616069726,8925.95490407704,7340.57387635768,7335.90749886258,303.245763588673,305.02,11.7478732331759,11.6830986290994,37.8072796146633,38.1716417790682,44.0578104640489,4.66637749509573,1.77423641132719,0.0647746040764954,0.36436216440493,226.883737078225,1
8166,917.384408995412,40.8002966888256,28.240550735563,0.875033043111647,0.862650379700092,7875.29738800482,4617.54938627386,12.7005760914996,751.124398182583,11.5410989332674,800,0.0610945022717714,8668.80099061613,7924.64474446572,7875.29738800482,306.585361560001,305.02,12.9063717346304,12.7364343127493,39.9481318329219,39.9307108696897,45.8710072293295,49.3473564608948,1.56536156000089,0.169937421881059,0.0174209632321904,243.565898598088,1
8167,958.946900317876,44.5791782936337,28.0659143201484,0.880803879948549,0.878912835689191,7927.23491953694,4302.07812189104,12.5477887200866,742.185453746409,12.0175210360002,800,0.0722681828169882,8919.22930301084,7934.55019503748,7927.23491953694,304.992249037033,305.02,12.4014885136706,12.5832155685128,37.5871548495671,39.7744477731606,45.7651465302718,7.31527550054216,0.0277509629667634,0.181727054842227,2.18729292359353,245.172214006298,1
8168,940.031917969688,44.1537341796053,26.6014225516128,0.842258518325797,0.868391678851241,7580.32666493217,4328.60448321311,12.14404992788,743.191841798144,11.7856598869424,800,0.0710101977523204,8759.0062781832,7637.02444558469,7580.32666493217,303.330578006191,305.02,12.4026577564334,12.1783368788061,38.0383641814098,38.2886467634977,44.2447798035783,56.6977806525183,1.68942199380888,0.224320877627347,0.250282582087877,234.443092729862,1
8169,913.52127284023,46.3741871370432,27.8080392200036,0.83816910475989,0.872573586107575,7543.52194283901,4223.00186139946,12.0271678416469,737.939360327324,11.4268514778089,800,0.0775757995908447,8432.32347008965,7550.84289075368,7543.52194283901,302.054273722772,305.02,12.2200028266656,12.0611247930769,38.9948512201266,39.4732068846408,45.3964031297389,7.32094791466807,2.96572627722753,0.158878033588703,0.478355664514233,233.304802355847,1
8170,887.164738376326,39.859236757979,26.9893330952525,0.91931884103306,0.86501750246802,8273.86956929754,4799.14598660006,13.306843564296,753.350475449001,11.1714657356215,798.933302821055,0.0583119056887493,8416.02902339269,8117.04834656188,8163.54815269091,304.642162233183,304.613295033098,13.1640720390086,13.1664828903412,39.5526538597231,38.6993582706928,44.7262413217766,46.499806129028,0.0288672000855854,0.00241085133261265,0.853295589030317,252.480870701782,1
8171,931.555422078137,42.6447898121289,27.1041097313848,0.876120392560499,0.868424273984027,7885.08353304449,4501.94289877964,12.6318110339151,746.761249699409,11.6974854954387,800,0.0665484378757388,8735.22888691454,7966.44106037335,7885.08353304449,305.494698918581,305.02,12.7931624374335,12.6674751070702,39.3350433703895,38.8218722563684,44.8673769130143,81.3575273288598,0.474698918580771,0.125687330363359,0.513171114021056,243.868562877666,1
8172,929.702330410778,44.0130493248214,27.9058593583173,0.85666651200071,0.864847779990456,7709.99860800639,4475.56542911519,12.4024047576152,743.524631822135,11.657844063107,800,0.0705942102223311,8667.8942148615,7666.27588746794,7709.99860800639,305.281834110613,305.02,12.5576130100304,12.4374211356616,39.6633336052383,39.6117343247916,45.6347948409725,43.7227205384497,0.261834110612654,0.120191874368761,0.0515992804467018,238.453565196075,1
8173,912.428421403094,42.3125806681715,28.7718233109006,0.88432727258084,0.877794521090647,7958.94545322756,4343.42208144931,12.6140322905,747.54709042944,11.4611891825176,800,0.0655661369631996,8567.77862625239,7928.72843497136,7958.94545322756,304.396972703021,305.02,12.7945073711289,12.6496461679702,39.9829657968124,40.4933147579633,46.5512454842404,30.2170182561986,0.623027296978876,0.144861203158696,0.510348961150854,246.152952161678,1
8174,914.74823072004,45.3963296106578,27.8609769610912,0.837074243891814,0.85925021324652,7533.66819502633,4485.17747937145,12.1977047254569,740.252482305989,11.4539007111838,800,0.0746843971175137,8478.77843354016,7531.18596223077,7533.66819502633,306.139619189484,305.02,12.3688816673084,12.2321431628658,39.6802282622473,39.5513459694652,45.5471621505275,2.48223279555805,1.11961918948361,0.136738504442581,0.128882292782095,233.000047268856,1
8175,931.812780081521,45.4016676869006,27.8719250713786,0.8910819488356,0.857740964009607,8019.7375395204,4806.58374391561,13.0075432845874,740.239855086637,11.6675073725952,800,0.0747001811417042,8636.75396671217,7963.21991720135,8019.7375395204,305.183419613581,305.02,12.9320486474461,13.0442681828639,39.5912230598129,39.5864427053977,45.6369287033699,56.5176223190456,0.163419613581311,0.112219535417873,0.00478035441523161,248.033119778982,1
8176,955.225228385634,39.3511708430229,27.9655428396896,0.851568701263015,0.856654494477123,7664.11831136714,4615.4504137818,12.4465153341896,754.552305370829,12.0346066401053,800,0.0568096182864634,9080.74018452256,7655.08582712897,7664.11831136714,304.68385900412,305.02,12.4756213977362,12.4816562520051,38.8447168899057,39.6630828539148,45.6803364987577,9.03248423816785,0.336140995880328,0.00603485426897166,0.818365964009054,237.0345869495,1
8177,967.671200690019,40.5593734471478,29.0896170140982,0.817806946928405,0.860547104675133,7360.26252235565,4356.65088582585,11.8989854371116,751.694302110772,12.1766795807652,800,0.0603821223615353,9153.14065948977,7274.50490084621,7360.26252235565,304.48210743704,305.02,11.7267775368303,11.9325804842478,40.0513496983933,40.7416146036836,46.6718471780851,85.7576215094396,0.537892562959939,0.205802947417464,0.69026490529037,227.636985227495,1
8178,913.002379377188,43.6650193106328,27.6466441938805,0.870722591883562,0.875643132848069,7836.50332695206,4322.2030768585,12.4504902384405,744.347896820698,11.4525407710421,800,0.0695651289741273,8524.67463617846,7869.15189995437,7836.50332695206,307.862592634507,305.02,12.505323988088,12.4856423788175,38.1650411389075,39.3095747986688,45.2741859017424,32.6485730023123,2.84259263450696,0.0196816092705099,1.14453365976134,242.366082276869,1
8179,880.905950127605,44.3497007834091,28.3455481250636,0.803108401487619,0.861694760252572,7227.97561338857,4256.34459794627,11.6695605674107,742.728282796846,11.0421325731051,800,0.0715896465039428,8201.30416443747,7177.2829029714,7227.97561338857,305.392743682038,305.02,11.6676694035618,11.7025078669425,40.012550261563,39.9540892300556,45.8184416224927,50.6927104171755,0.372743682037822,0.0348384633806571,0.0584610315074201,223.545637527483,1
8180,872.347426756367,42.1952731681288,26.7117742301102,0.857890816038352,0.853072890495027,7721.01734434517,4722.64831522665,12.5915635898095,747.824581320791,10.9590322162999,800,0.0652192733490107,8195.43367883554,7765.77354323248,7721.01734434517,303.12247021516,305.02,12.6088781652361,12.6271140301856,39.9379281463613,38.3253470453727,44.2178344722002,44.7561988873113,1.89752978484012,0.0182358649494994,1.61258110098861,238.794350856037,1
8181,911.034603901106,43.5608579628533,27.380954278993,0.871315738496139,0.874339556953388,7841.84164646525,4352.72640157312,12.4775470701484,744.594290488871,11.4290808863026,800,0.0692571368889118,8510.02837347643,7874.43639093679,7841.84164646525,305.070556566545,305.02,12.5031448473609,12.5127756015372,39.5896000353061,39.01007776411,44.9481097767316,32.5947444715366,0.0505565665452536,0.00963075417630321,0.579522271196154,242.531184942225,1
8182,902.009940041427,43.8679756324503,30.4175048751058,0.85221685722064,0.871043552333698,7669.95171498576,4325.30003286966,12.2502241547331,743.867803641439,11.3122908117646,800,0.0701652454482016,8414.8489203006,7714.05581772812,7669.95171498576,304.813799624433,305.02,12.3128362392995,12.2848108730783,41.2597272632226,42.0409345410495,47.9769246936014,44.1041027423589,0.206200375567107,0.0280253662211543,0.781207277826873,237.215001494406,1
8183,892.071252544707,41.983339160715,27.2645163505358,0.829354388763825,0.871690465756831,7464.18949887443,4196.30299596516,11.9127392720305,748.325911215329,11.2092308249251,800,0.0645926109808391,8388.15787108503,7533.79162728106,7464.18949887443,306.216134332311,305.02,11.9367098551112,11.9463731511104,37.8827500353627,38.8613618300823,44.7534294193849,69.6021284066383,1.19613433231109,0.00966329599920357,0.978611794719576,230.851221614674,1
8184,961.948530526503,45.7566372736488,26.3160960708953,0.858380740325464,0.873614021703076,7725.42666292918,4303.20850264685,12.3025221076266,739.400174529184,12.0403878926141,800,0.0757497818385202,8902.66490919795,7654.56383038983,7725.42666292918,306.202299360866,305.02,12.3713139539125,12.3372564816019,37.391899434116,37.9171281717627,43.8308492141439,70.8628325393465,1.18229936086584,0.0340574723105664,0.525228737646714,238.930721533893,1
8185,904.698499540673,41.1955763150551,27.1260797862599,0.843267928843197,0.866681921609295,7589.41135958878,4368.45673431809,12.1825900812611,750.189364226737,11.3769693897165,800,0.0622632947165787,8534.88143329847,7525.6393179602,7589.41135958878,306.382169854811,305.02,12.1672201375707,12.2169858446802,39.1179593071388,38.7157197056681,44.6172755545322,63.7720416285774,1.36216985481059,0.0497657071094917,0.402239601470725,234.724062667695,1
8186,921.68874886764,44.7575515914967,27.867591037074,0.820264623106085,0.881542008177541,7382.38160795477,3953.59902310177,11.6505050967923,741.763511710314,11.5484678649393,800,0.0727956103621069,8566.23207837108,7457.75656828738,7382.38160795477,305.485315345654,305.02,11.6668925099642,11.6833985959865,38.8408982071725,39.4256992734862,45.2756474337092,75.3749603326114,0.46531534565429,0.0165060860222965,0.584801066313723,228.321080658396,1
8187,868.361392542445,39.6129683842614,28.3153589982125,0.871177211502128,0.858558613933285,7840.59490351915,4682.25917071366,12.7048734059088,753.93302328703,10.9373785384208,800,0.0575837208912128,8246.05086830626,7877.87252113019,7840.59490351915,303.235977396022,305.02,12.6796987666057,12.740743759998,41.9529430155536,39.8937132510743,45.800292741118,37.2776176110365,1.78402260397758,0.061044993392267,2.05922976447934,242.492625882037,1
8188,951.454884265827,39.3967226735102,28.6258860981682,0.800156208007709,0.869566847663246,7201.40587206938,4089.58094910766,11.5214089093965,754.444552515812,11.9865610986733,800,0.0569443093552354,9043.19572429204,7172.12995264494,7201.40587206938,306.663887958366,305.02,11.5745069634755,11.5539379243644,40.8333064555654,40.1541649042369,45.970482483273,29.2759194244418,1.64388795836607,0.0205690391111037,0.679141551328541,222.7238929506,1
8189,924.235973863324,44.4405518799527,26.8823016078973,0.877027187658665,0.85279429180614,7893.24468892798,4833.78365472243,12.8766400953081,742.513374527972,11.5841852050579,800,0.0718582818400351,8601.41244776456,7730.04146705593,7893.24468892798,303.794347183188,305.02,12.7295798662177,12.9129954075526,36.6509644307652,38.4395578533443,44.3323305430418,163.203221872053,1.22565281681204,0.183415541334908,1.78859342257905,244.12096976066,1
8190,913.250071202889,41.0036482730415,28.4422132100613,0.890452913252711,0.871921226841754,8014.0762192744,4500.47736606246,12.7869655118056,750.64337001012,11.4867333697209,800,0.0616957874873496,8622.44024705502,7976.32506065835,8014.0762192744,309.164093936125,305.02,12.7508364818923,12.8230676409635,39.6622417181751,40.03487026604,46.0086237544864,37.7511586160545,4.14409393612505,0.0722311590712117,0.372628547864828,247.85802740024,1
8191,921.558783715675,47.013091958741,27.9836500293005,0.887356507415047,0.859907890894363,7986.20856673542,4740.68685535457,12.9205199111391,736.428030971598,11.5196467918533,800,0.0794649612855022,8483.39080441281,7986.43054203294,7986.20856673542,305.325129469536,305.02,13.0370441809756,12.9569991116334,40.046933617898,39.6021796234493,45.6295731232384,0.221975297518838,0.305129469535643,0.0800450693421517,0.444753994448654,246.996141239241,1
8192,948.54513246573,44.5969653072508,27.2777667090247,0.841194198300648,0.865921006806794,7570.74778470584,4373.08077972028,12.1633100843892,742.143378565698,11.886947203448,800,0.072320776792877,8821.81915839894,7564.39148313754,7570.74778470584,304.692831819757,305.02,12.2305170564059,12.1976514135535,39.4809450757129,38.8747603203594,44.855827811553,6.35630156830121,0.327168180243405,0.0328656428523093,0.606184755353482,234.146838702243,1
8193,905.712327958723,41.2454260176342,29.072590891594,0.860366917659853,0.873432082445985,7743.30225893868,4316.95842359734,12.3335570778186,750.071444755286,11.3891453205628,800,0.0624106940558922,8542.67268512248,7717.5345724394,7743.30225893868,304.016703901861,305.02,12.4113290741464,12.3683790744986,41.2745880838251,40.6695396957875,46.6522130227876,25.7676864992791,1.00329609813872,0.0429499996478562,0.605048388037602,239.483575018723,1
8194,900.7587944281,38.6583000470981,25.8436166031818,0.810956262257551,0.849673178044269,7298.60636031796,4529.53656491873,11.9503137666312,756.19129123859,11.3562162963881,800,0.0547608859517631,8587.47186475044,7291.69632423392,7298.60636031796,306.734462544543,305.02,11.9272059668613,11.9840537318076,38.2166176911215,37.3945167474271,43.2866778113477,6.91003608403935,1.71446254454327,0.0568477649463475,0.822100943694451,225.730093618082,1
8195,892.573480949721,41.8952947042215,27.0619494561776,0.854973536381141,0.857753095001738,7694.76182743027,4611.56461063542,12.4802752576413,748.534180377164,11.2165441008835,800,0.0643322745285448,8395.96664521918,7628.98929921757,7694.76182743027,305.117741487409,305.02,12.5790493549884,12.515511491669,37.6937453659384,38.6152283572501,44.5226953011899,65.7725282127012,0.0977414874087117,0.0635378633194605,0.921482991311635,237.9823245597,1
8196,893.861231878127,39.8307169754103,27.8741118101379,0.844016977998581,0.874831299877322,7596.15280198723,4206.28163740394,12.0798253501151,753.417938994667,11.2561111152451,800,0.0582275762566664,8480.55603754291,7585.53420168991,7596.15280198723,304.762475055322,305.02,12.1351774731224,12.1139309723279,39.1188023794046,39.4185562737381,45.3169157718686,10.6186002973154,0.257524944678039,0.0212465007944793,0.299753894333456,234.932560886204,1
8197,899.535015034269,43.2206716364561,28.019156880494,0.897789612441669,0.861524910296375,8080.10651197502,4761.7819023878,13.0478970794049,745.399001243963,11.2887566632591,800,0.068251248445046,8414.62794207946,8015.14732460447,8080.10651197502,303.96697480533,305.02,13.1738023962118,13.0847359107261,39.477321543352,39.6055952496729,45.5970602243106,64.9591873705494,1.05302519466989,0.0890664854856382,0.128273706320904,249.90020140129,1
8198,907.380348508286,43.8447409350824,27.7135971032214,0.842373206094543,0.844905153507643,7581.35885485088,4799.81833626176,12.4833276840564,743.922765318062,11.3799144561373,800,0.0700965433524219,8465.77743129268,7696.70068083988,7581.35885485088,304.685440848854,305.02,12.5136375760728,12.5185725361641,39.7315907048049,39.2829736927235,45.2398814483205,115.341825988999,0.334559151146436,0.00493496009129046,0.448617012081364,234.47501612941,1
8199,915.127641987329,46.975105397057,28.9454054655042,0.850043756076287,0.861420392239287,7650.39380468659,4510.66464899361,12.3554884337088,736.517888183262,11.4397143963463,800,0.079352639770923,8425.55428861661,7584.85950980804,7650.39380468659,307.801863850258,305.02,12.3194346060564,12.3903723503683,40.65787504502,40.5076555993118,46.4534554045544,65.5342948785428,2.78186385025793,0.0709377443118875,0.150219445708139,236.61011767072,1
8200,886.307177947683,45.1133224121483,26.8955248180455,0.924416462150794,0.873762522073021,8319.74815935714,4630.92978578766,13.2467104489798,740.921935834063,11.1010479353088,796.71635703792,0.0738475802074211,8225.00992601574,8041.74030340299,7978.25962823527,304.745963945279,303.768029029633,12.750830120875,12.7388571472838,39.2220830520127,38.485412623891,44.4906677996054,63.4806751677197,0.977934915645505,0.0119729735911669,0.736670428121656,246.750297780473,1
8201,907.832120590822,43.2036912071826,28.5009759992845,0.861819884139917,0.864937499384093,7756.37895725925,4500.63535032481,12.4757185627116,745.439168449409,11.3930798330097,800,0.0682010394382382,8492.84795679649,7780.97491453976,7756.37895725925,307.780995801824,305.02,12.5334400228776,12.5109419315768,39.7496450544839,40.0906979473281,46.0938051361014,24.5959572805095,2.76099580182398,0.0224980913008554,0.34105289284421,239.8880089874,1
8202,924.463427032058,46.1385737563973,26.7114995684979,0.848664996196375,0.872610689202603,7637.98496576737,4275.12200783113,12.1772590913692,738.496703779242,11.5665784958482,800,0.0768791202759472,8541.88009318776,7558.84984331356,7637.98496576737,302.810179103487,305.02,12.3567117999424,12.211639803517,38.3200759815428,38.288933453357,44.2660543194404,79.1351224538184,2.20982089651329,0.145071996425409,0.0311425281858035,236.226339147445,1
8203,879.825915149161,44.9772040403761,26.9894514941712,0.827013497383418,0.866353103478065,7443.12147645076,4290.78266404116,11.9522989586012,741.24392384249,11.0214280582196,800,0.073445095196887,8169.56658022243,7427.74910746686,7443.12147645076,306.174755047691,305.02,11.8893672948319,11.9860445286771,39.3171941454105,38.5366196613188,44.4545058517285,15.3723689839026,1.15475504769114,0.0966772338451616,0.780574484091723,230.199633292292,1
8204,911.738133054213,41.7162745628224,27.5370520841836,0.912571520225669,0.860869508521468,8213.14368203102,4854.46321328738,13.2728250753525,748.957652521644,11.4594576626931,800,0.0638029343479455,8582.64851022179,8212.54138152949,8213.14368203102,304.002047287793,305.02,13.3663764089128,13.3102989580119,39.0419290816753,39.1383261377309,45.1715410310481,0.602300501534046,1.0179527122072,0.0560774509008546,0.0963970560555865,254.014753052507,1
8205,900.737888426404,40.4394478593161,28.3158840605541,0.811427037195954,0.872555291191789,7302.84333476359,4088.62478741926,11.6436811297759,751.977986088788,11.3357906491478,800,0.0600275173890152,8524.26502307029,7398.18489342413,7302.84333476359,305.315707825655,305.02,11.6654399446131,11.6765553624961,37.5979200163437,39.8679061011672,45.7980045833655,95.3415586605397,0.295707825655313,0.0111154178830457,2.26998608482344,225.861134064854,1
8206,902.821093000228,43.3976409085305,26.4446973143293,0.848570536229254,0.862484701206374,7637.13482606329,4481.26805578899,12.31885471644,744.980380430871,11.3279393740406,800,0.0687745244614111,8439.09258437064,7647.68085790626,7637.13482606329,305.44846404003,305.02,12.3040941124647,12.3536352031504,37.5703394677657,37.9904336627537,43.9138395241452,10.5460318429714,0.428464040030349,0.0495410906857234,0.420094194987996,236.200046166907,1
8207,925.967963899406,44.6974575627645,26.2656141816766,0.833301727836969,0.86345270587224,7499.71555053272,4381.34017223225,12.0836326191798,741.905664135281,11.6028076543023,800,0.0726179198308992,8608.18871859905,7417.3417549803,7499.71555053272,302.903228290748,305.02,12.060125755451,12.1177489906607,38.0297088951872,37.791605702626,43.681769770849,82.3737955524239,2.11677170925242,0.0576232352096167,0.238103192561205,231.949965480394,1
8208,922.330995339116,42.6313587817117,26.2662967280845,0.800360116403466,0.871265013227685,7203.24104763119,4057.82785137313,11.5018831011415,746.793020801861,11.5818136633173,800,0.0665087239976738,8649.21761199298,7278.47673406589,7203.24104763119,306.160258483914,305.02,11.402594368487,11.5343569878422,37.1056381841424,37.7449164807452,43.5495744704932,75.2356864346957,1.14025848391384,0.131762619355237,0.639278296602818,222.780650957667,1
8209,910.112509146079,38.6204983699256,28.0306126483549,0.829318011728663,0.869470166733776,7463.86210555797,4240.55873895295,11.942636067792,756.280711105941,11.4745721118598,800,0.0546491111175736,8677.99755639377,7482.7390535627,7463.86210555797,304.93026978185,305.02,11.9510222489383,11.9763543561073,38.2244307416562,39.4961281861568,45.2918180189599,18.8769480047367,0.0897302181494979,0.0253321071690138,1.27169744450062,230.841096048185,1
8210,883.054207127508,46.5624166337874,28.5620502227758,0.801248671028772,0.856855360250851,7211.23803925894,4338.89256298613,11.7082932034198,737.494103452776,11.0435692539256,800,0.07813237068403,8144.56720584249,7118.27472793388,7211.23803925894,303.31605413471,305.02,11.4904464285076,11.7413498588912,39.2931767647705,39.9895932308608,45.7266189788873,92.9633113250675,1.70394586528994,0.25090343038358,0.696416466090341,223.027980595638,1
8211,906.376369056119,42.2646584787089,26.95146254062,0.792596810435089,0.86035160038488,7133.3712939158,4226.04732811398,11.5348017536183,747.660450368614,11.3857235487649,800,0.0654244370392324,8512.65519624207,7096.81573541615,7133.3712939158,305.792238539869,305.02,11.480272901181,11.5673685813254,37.7578849609789,38.3383272480682,44.0162776682187,36.5555584996573,0.772238539869022,0.0870956801443565,0.580442287089234,220.619730739665,1
8212,925.406452035909,41.2756345629536,28.1482993782535,0.869036481411393,0.871928200486492,7821.32833270254,4392.0891098501,12.4793242572445,749.999986441333,11.6364397426734,800,0.0625000169483333,8727.32964923041,7865.17403023902,7821.32833270254,303.12114384552,305.02,12.5340416583493,12.5145578062615,41.7548102046838,39.5708792130049,45.3473545381674,43.8456975364807,1.89885615448014,0.0194838520878058,2.18393099167886,241.896752557811,1
8213,882.256164291895,42.912613060602,27.1625514550506,0.883242012766976,0.870673507574822,7949.17811490279,4490.65452678305,12.7015924600491,746.127713805146,11.0754071240525,800,0.0673403577435675,8263.66819693048,7960.00350080196,7949.17811490279,304.173408203258,305.02,12.5156435298393,12.737453550867,38.5004836385468,38.6263632686108,44.5014509706172,10.825385899172,0.846591796742359,0.221810021027702,0.125879630063999,245.850869533077,1
8214,949.592021703292,42.7875839586926,26.8530727333796,0.873388164767768,0.878563360602557,7860.49348290991,4273.31117249857,12.4470948874162,746.423470145713,11.9222315763632,800,0.0669706623178592,8899.03346510979,7771.79467478343,7860.49348290991,305.646213840413,305.02,12.453885143818,12.4822374415156,40.3625368089422,38.3409726938977,44.2700906477904,88.6988081264826,0.626213840413129,0.0283522976976087,2.02156411504445,243.108045863194,1
8215,910.577998185296,43.6541503475116,27.7150145261752,0.878801058919289,0.8637833022613,7909.2095302736,4613.61296236682,12.7385369880267,744.373607352961,11.4222574085027,800,0.0695329908087983,8502.42695128124,7884.4470432082,7909.2095302736,303.123079903589,305.02,12.7183711594899,12.7745023863223,38.875219851435,39.2274876965181,45.2062723809755,24.7624870653972,1.89692009641095,0.0561312268324006,0.352267845083077,244.614727740421,1
8216,925.327262814761,45.5411390135977,28.1722661261742,0.905582101176682,0.868594841667258,8150.23891059014,4649.61371221799,13.0540228808617,739.909935663335,11.5846164181124,800,0.0751125804208318,8571.57278860997,8132.60506523134,8150.23891059014,304.901633259868,305.02,13.1967329335577,13.0908790074884,41.1219439245595,39.7298680027832,45.7947717357681,17.6338453588041,0.118366740132331,0.105853926069235,1.39207592177626,252.069244657428,1
8217,916.04605827134,42.8362072555519,25.5539553701662,0.835011904103939,0.852482250286542,7515.10713693545,4608.38758856904,12.264253170604,746.308451736992,11.5004869517181,800,0.06711443532876,8582.91061115818,7600.72396954526,7515.10713693545,306.690136235992,305.02,12.2972150317431,12.2988794978262,35.96495176584,37.0837572023932,43.0808598994211,85.6168326098141,1.67013623599178,0.00166446608308668,1.11880543655325,232.425993925839,1
8218,895.177641752923,43.3433410696633,28.1355496320221,0.818784161028181,0.882851930424799,7369.05744925363,3920.12326753376,11.6122224617389,745.108826699712,11.2326607060563,800,0.0686139666253606,8369.55463940555,7311.07475315307,7369.05744925363,304.355326797748,305.02,11.7664279730789,11.6450078755055,39.8399027327577,39.6277847726034,45.5450533722631,57.9826961005583,0.664673202252288,0.121420097573356,0.212117960154238,227.908993275886,1
8219,904.003631555719,41.7215307291336,27.2277868919283,0.834482257036463,0.866150647949965,7510.34031332816,4333.58848320425,12.0630591625406,748.945219060235,11.3621836964074,800,0.0638184761747068,8509.65315750843,7502.88321546365,7510.34031332816,303.939412132808,305.02,12.1178588021483,12.0971174478721,37.7734028963417,38.7035690252759,44.5914231076369,7.45709786451425,1.08058786719226,0.0207413542761774,0.930166128934133,232.278566391594,1
8220,881.409664674968,40.7094256910648,27.1078014983372,0.849122670424779,0.856647015460878,7642.10403382301,4602.34404458118,12.4108725372728,751.339353527786,11.0895350556882,800,0.0608258080902673,8332.00409966446,7764.85895839263,7642.10403382301,301.873733283624,305.02,12.3199497013299,12.445912822858,38.2679384520594,38.5832681889074,44.4767194026711,122.754924569613,3.14626671637598,0.125963121528176,0.31532973684795,236.353733004836,1
8221,885.874995910218,43.9581012565432,26.9963817893753,0.852803358144491,0.849225724620659,7675.23022330042,4772.2903442836,12.5735972718235,743.654611477647,11.1089077827412,800,0.0704317356529413,8261.19050111541,7731.85561759351,7675.23022330042,302.017187093086,305.02,12.4992723129841,12.6090969869254,37.9607948890425,38.4746304330024,44.379016351955,56.6253942930925,3.00281290691396,0.109824673941219,0.5138355439599,237.37825432888,1
8222,917.884086433352,38.0320533958719,27.8248500123916,0.852708511985635,0.84924465949552,7674.37660787071,4771.37798913318,12.5719185636582,757.672677692065,11.5792910889577,800,0.0529091528849189,8773.31248514646,7722.18870809753,7674.37660787071,305.532871015732,305.02,12.6041776238062,12.6074135391728,41.055262962952,39.3049931175782,45.2172218171546,47.8121002268117,0.512871015732173,0.00323591536665013,1.75026984537383,237.351853851672,1
8223,896.199283163475,37.70562511808,27.68244719755,0.878955222935938,0.859426188276664,7910.59700642344,4705.8963730338,12.8053647422238,758.444843783182,11.3093709452694,800,0.0519439452710228,8577.5340798709,7898.20604436344,7910.59700642344,306.521121525669,305.02,12.7240059512084,12.8415188189209,38.5059561265098,39.1882557968421,45.1549411056909,12.3909620599961,1.50112152566862,0.117512867712446,0.682299670332327,244.657639373922,1
8224,898.952588980808,41.7519302924583,26.0323144982722,0.837719557825039,0.865434010804886,7539.47602042535,4364.8045874636,12.1198845133942,748.87330889319,11.298350279306,800,0.0639083638835126,8461.03295869815,7556.6632303161,7539.47602042535,304.63088426325,305.02,12.3385190096373,12.1541032368026,37.3267599390828,37.5210054020141,43.4511057667352,17.187209890757,0.389115736750171,0.184415772834681,0.194245462931249,233.179670734805,1
8225,909.495696699501,41.5223467778792,27.0931149015903,0.866383945275104,0.859223703032387,7797.45550747594,4642.77084404588,12.625190273071,749.416388696927,11.4335185280682,800,0.0632295141288414,8568.46616540429,7817.11477697052,7797.45550747594,304.873435548571,305.02,12.6149521210025,12.660835653475,38.3185719507457,38.5942587706322,44.550721823141,19.6592694945821,0.146564451428901,0.045883532472482,0.275686819886495,241.158417756989,1
8226,889.180673033644,40.2298581156968,27.2875717861379,0.78941312384662,0.872449697169229,7104.71811461958,3979.71784159407,11.3291605478318,752.473770627319,11.1926966627254,800,0.0594077867158509,8422.21066128879,7079.53195266447,7104.71811461958,303.980949111552,305.02,11.3113886144155,11.3611467776351,39.3327541301236,38.7275570236078,44.5605202616922,25.1861619551073,1.03905088844806,0.0497581632195985,0.605197106515803,219.733549936689,1
8227,905.074627664231,42.796079420116,25.9225326064393,0.882882239196924,0.857461416659002,7945.94015277232,4768.22589896753,12.8920499203665,746.403374131716,11.3632122058275,800,0.0669957823353556,8481.53993140434,7867.93704746704,7945.94015277232,308.064622450038,305.02,12.8049770330599,12.9284487400008,36.9615363198494,37.3984036164616,43.3142481668861,78.0031053052817,3.04462245003839,0.123471706940926,0.436867296612185,245.750726374402,1
8228,880.469321617933,43.9470602181636,26.9661280020349,0.807959343172861,0.864721309414659,7271.63408855575,4223.54881255623,11.6989566402725,743.680729053934,11.0412460260769,800,0.0703990886825825,8211.16189433675,7272.68906005558,7271.63408855575,304.876946715263,305.02,11.643150259515,11.7319869353217,37.6258893791613,38.4016974355573,44.2392894368423,1.05497149983876,0.143053284736595,0.0888366758067409,0.775808056396002,224.895899646055,1
8229,926.424379259175,41.5132474900369,28.1139416144473,0.837188187743939,0.855385301372047,7534.69368969545,4562.75439993409,12.2544858363175,749.437913062318,11.6464408735605,800,0.0632026086721028,8728.28434288482,7492.43738835683,7534.69368969545,305.853379711286,305.02,12.1922165168685,12.2890845868981,39.4788963676494,39.5429302228764,45.3773761144776,42.2563013386161,0.833379711285545,0.0968680700296947,0.0640338552269597,233.031763598829,1
8230,895.63705101605,41.4422772024788,27.2839475537803,0.892589604743378,0.872247219141242,8033.3064426904,4504.23995702933,12.8128581018644,749.605793277536,11.2602099691748,800,0.0629927584030796,8440.71862641486,8043.16659046269,8033.3064426904,307.366463560504,305.02,12.6082678030138,12.8490333349678,39.0923491534548,38.7582629494722,44.6932084471668,9.8601477722932,2.34646356050393,0.240765531954008,0.334086203982544,248.452776578055,1
8231,893.925040723159,42.0625735530334,27.701740679377,0.893765035210083,0.857232379322555,8043.88531689075,4831.87051531945,13.0544500023182,748.1384822603,11.2316203137474,800,0.0648268971746255,8402.80737485096,7958.05368078413,8043.88531689075,306.537022445396,305.02,13.15769048597,13.09130733486,39.097732286619,39.2142531391542,45.2250795591593,85.8316361066172,1.51702244539644,0.0663831511099708,0.116520852535203,248.779958254354,1
8232,902.825877256935,44.3955838645755,26.4905313073122,0.831421385049509,0.86059180560672,7482.79246544558,4428.29145445874,12.0964454059033,742.619746368347,11.3163615719004,800,0.0717253170395666,8403.75356033719,7431.97353799925,7482.79246544558,302.279508856201,305.02,12.0746275495885,12.1305979524157,36.8681387756421,37.9769505428315,43.9277337248103,50.818927446333,2.74049114379909,0.055970402827235,1.10881176718943,231.426571096256,1
8233,899.506042329709,43.5246294606896,26.6468131705052,0.865247276151546,0.881757428016108,7787.22548536391,4165.83799562713,12.2864070446134,744.679989010739,11.2848731505184,800,0.0691500137365765,8403.61921371562,7759.92760043279,7787.22548536391,303.829802390808,305.02,12.3548998060978,12.3210959200625,37.1512870522197,38.1433088824348,44.1128300513561,27.2978849311203,1.19019760919207,0.0338038860353009,0.992021830215052,240.842025320534,1
8234,920.781010331374,42.4640566386529,25.923173125317,0.856146424207695,0.864261566395529,7705.31781786925,4484.87347961806,12.4032824056273,747.188774021267,11.5643232091436,800,0.0660140324734168,8640.73248102571,7727.36219328119,7705.31781786925,308.688984687693,305.02,12.6035846297273,12.4383012615847,37.8359629166522,37.4196725172259,43.3860466977069,22.0443754119397,3.66898468769313,0.165283368142656,0.416290399426302,238.308798490802,1
8235,934.714743329048,40.896697090301,28.5987870024026,0.835137438792066,0.868132100614382,7516.23694912859,4297.22390576787,12.0449755681895,750.896363032893,11.7579804857789,800,0.061379546208884,8829.02478338307,7579.48995344072,7516.23694912859,302.345606435114,305.02,12.0221734274628,12.078982797134,39.7276961237199,40.0759661887446,46.0010468315706,63.2530043121305,2.67439356488552,0.0568093696712531,0.348270065024714,232.460936570988,1
8236,885.744136159341,42.3834043785229,26.1621152981199,0.839972101047475,0.851482815007585,7559.74890942728,4655.64310949937,12.3515869417227,747.379556942604,11.1252003533571,800,0.0657755538217448,8314.74731098973,7620.9046894137,7559.74890942728,306.68172471078,305.02,12.3875132118031,12.3864598430896,37.5009549657397,37.6278556725509,43.5316259259691,61.1557799864277,1.6617247107805,0.00105336871351724,0.126900706811263,233.806667301875,1
8237,921.795753462807,40.0696463319759,28.4069338117789,0.82350327110066,0.854726951049436,7411.52943990594,4501.04087524939,12.0634552003278,752.852751601711,11.6051068882338,800,0.0589340604978612,8736.93665343876,7435.5201457581,7411.52943990594,303.488948594796,305.02,12.1233274215216,12.0975146038142,39.7447463419377,39.8477930918406,45.7053750109945,23.9907058521567,1.53105140520404,0.025812817707429,0.10304674990288,229.222559997092,1
8238,905.800706096397,41.4200134584506,26.6898786994187,0.892261558594568,0.854377381871702,8030.35402735111,4884.25610045144,13.0760395456215,749.658458164035,11.3882468554701,800,0.0629269272949561,8537.29557886317,8040.75276026346,8030.35402735111,308.795662426296,305.02,13.0491462702578,13.1129578330849,38.747184705701,38.1736303391972,44.1249335116663,10.3987329123493,3.77566242629564,0.0638115628271425,0.573554366503849,248.361464763437,1
8239,931.674357444023,40.8546931965355,27.2971632696518,0.800151179516664,0.854945018094698,7201.36061564997,4369.26331655265,11.7183819461655,750.995723243595,11.7202307270919,800,0.061255345945506,8801.84315147419,7192.89237460535,7201.36061564997,304.243529731413,305.02,11.7404839096938,11.7514670857282,38.175047416301,38.7306811654656,44.5797867803932,8.46824104462758,0.776470268587389,0.0109831760344026,0.555633749164677,222.722493267526,1
