tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8240,901.339687316163,41.2889992362919,25.5363051839311,0.844335484224691,0.864394780937302,7599.01935802222,4420.30825495846,12.2302881911188,749.968372306552,11.3336613421624,800,0.0625395346168105,8499.88754905521,7567.72563960374,7599.01935802222,308.706971716376,305.02,12.3177621576052,12.2648186231831,36.3341159766496,36.9690974546892,42.8252496873588,31.2937184184784,3.68697171637643,0.052943534422095,0.63498147803957,235.02121725842,1
8241,897.292074724315,45.4374591850837,28.8200869309935,0.851866745363018,0.865108491726783,7666.80070826716,4445.16569806285,12.3291993649913,740.155190297684,11.234844381839,800,0.0748060121278945,8315.52838140492,7648.8775913149,7666.80070826716,305.279192820544,305.02,12.3989551602802,12.3640090583057,39.7803229737207,40.2587660591401,46.1340613476203,17.9231169522573,0.259192820544172,0.0349461019744606,0.478443085419372,237.117547678367,1
8242,934.711916736486,40.7455833632852,27.3635729752699,0.824759525449259,0.853148463372806,7422.83572904333,4538.78479358691,12.1042117487294,751.253822554149,11.7597342521839,800,0.0609327218073139,8834.54530917409,7372.87037960996,7422.83572904333,304.988637162344,305.02,12.2602934650235,12.1383862223763,39.0584226147652,38.7815501377562,44.6205816095922,49.9653494333743,0.0313628376555926,0.121907242647188,0.276872477008958,229.572239042578,1
8243,920.533746195609,40.4654345941607,27.8424746274241,0.837604301430471,0.871868455751331,7538.43871287424,4234.44148950448,12.0287838008134,751.916514467513,11.5846192778445,800,0.0601043569156091,8710.66654882997,7641.74470351787,7538.43871287424,308.4199445492,305.02,11.8412630604927,12.0627453146681,39.1943485243005,39.2548128388016,45.0910865118678,103.305990643634,3.39994454920026,0.221482254175417,0.060464314501175,233.147589057967,1
8244,904.629318515656,42.4352427921457,27.3836540370421,0.861753838537857,0.853544286111655,7755.78454684072,4734.28414543348,12.6412771372189,747.256933175179,11.3618036129698,800,0.0659288335310257,8490.1865231665,7749.24386951718,7755.78454684072,304.668022898381,305.02,12.6292131602277,12.6769679365338,38.46415539018,38.8131805938117,44.692245455127,6.54067732353451,0.351977101619127,0.0477547763060926,0.349025203631662,239.869625160023,1
8245,914.098221567906,42.8776138129562,27.3649264485818,0.800208727894322,0.842006223427365,7201.8785510489,4614.19589660799,11.8993096972381,746.210504525452,11.4755471776719,800,0.067236869343185,8563.17384915617,7223.9731634679,7201.8785510489,304.07239491856,305.02,12.072582555505,11.9329056598754,37.9106851229145,38.7511202953364,44.5473579395551,22.0946124190023,0.947605081439974,0.139676895629647,0.840435172421863,222.738511888111,1
8246,906.283093397777,43.1192088541442,26.6226062554536,0.82872201840335,0.830988766698547,7458.49816563015,4992.94589100301,12.4866951833428,745.639011455522,11.3746242855322,800,0.0679512356805978,8481.36360794218,7430.41376321229,7458.49816563015,304.475664990961,305.02,12.4002313810516,12.5219495430928,37.9676400553998,37.9989241611953,43.7873331069482,28.0844024178623,0.544335009039173,0.121718162041251,0.0312841057955211,230.675200998872,1
8247,914.659179966819,41.8096194396108,27.2789292544071,0.758665284933495,0.878995709014957,6827.98756440145,3703.98523062825,10.8068031926762,748.736845215601,11.4950837077829,800,0.0640789434804993,8606.79271085462,6890.91915798667,6827.98756440145,304.880767934349,305.02,10.8769319552824,10.8373146227951,40.2602880807261,38.5812970122518,44.2339627266427,62.9315935852146,0.139232065651299,0.039617332487305,1.67899106847429,211.174873125819,1
8248,923.595992473837,41.9570431933143,26.8706632170502,0.820986328041449,0.85648619820125,7388.87695237305,4452.98018367692,12.0018816877238,748.388114326215,11.6056616503968,800,0.0645148570922313,8685.5392380485,7346.77463527961,7388.87695237305,304.441098215666,305.02,12.0677895098048,12.0357672473922,38.9418526469262,38.1685659826875,43.8373339572352,42.1023170934386,0.578901784333823,0.0320222624126654,0.773286664238711,228.521967599167,1
8249,903.324058130875,39.4776972876141,26.1267354849819,0.88474273772953,0.860903346935302,7962.68463956577,4705.71226435457,12.867565737055,754.253007066149,11.3792836598837,800,0.057183741167314,8582.85891872595,7993.23675378616,7962.68463956577,304.816363032598,305.02,12.8464663942197,12.9038954291745,38.1616210214681,37.4785755681715,43.277462730173,30.5521142203906,0.203636967401508,0.0574290349548097,0.683045453296572,246.268597099973,1
8250,876.042476757257,43.9105552555379,25.5831891313552,0.794091484997621,0.86701622361338,7146.82336497859,4107.32625405092,11.4677205257222,743.767081543025,10.9861457519496,800,0.0702911480712186,8171.13356333386,7105.03278874134,7146.82336497859,303.766905043188,305.02,11.590138588766,11.5000979593818,35.9095927566886,36.8944144348119,42.620503514777,41.7905762372493,1.25309495681211,0.0900406293841662,0.984821678123268,221.035774174596,1
8251,909.738079494448,41.6653798435184,25.501290314639,0.872241413754981,0.858949060232339,7850.17272379483,4679.86731701521,12.7146110557,749.078043980157,11.4349091462693,800,0.0636524450248034,8565.63937637822,7842.54987768585,7850.17272379483,303.775313797422,305.02,12.725042116672,12.7505089026209,37.6816879154655,36.8506117670004,42.6683360731593,7.62284610898405,1.24468620257807,0.0254667859489146,0.831076148465158,242.788847127676,1
8252,929.20385208682,42.0191184210486,28.267845072346,0.877143589436649,0.851277633126961,7894.29230492984,4865.9305014133,12.9012935294553,748.24127537501,11.6753924271223,800,0.064698405781238,8736.01052017374,7939.42462504914,7894.29230492984,303.079455089707,305.02,12.9603520095395,12.9377184470696,39.4183957852631,39.6524056747713,45.5464259676583,45.1323201192981,1.94054491029277,0.0226335624698653,0.234009889508215,244.153370255563,1
8253,903.70233570535,43.0116677647832,27.5997573687993,0.888900781950379,0.848481779841442,8000.10703755341,4989.91668091252,13.1173030689285,745.893399902405,11.3434823084493,800,0.0676332501219935,8461.02858578202,7930.18151070835,8000.10703755341,306.673331106048,305.02,13.3755594213764,13.154337857922,38.7882970894827,39.0240816017226,44.9958697555208,69.9255268450634,1.65333110604803,0.221221563454396,0.235784512239846,247.425990852168,1
8254,882.903565841573,41.5406482839534,26.2931449365627,0.831055953963687,0.856360611979105,7479.50358567318,4510.0778292583,12.1508697857073,749.373096484308,11.0990159823863,800,0.0632836293946145,8317.30397464964,7443.12040940061,7479.50358567318,303.06215932169,305.02,12.2729950104299,12.1851759915056,36.7631721706225,37.6968660253308,43.6183430258838,36.3831762725686,1.95784067831011,0.0878190189242378,0.933693854708302,231.324853165151,1
8255,921.450637087052,41.0177049757317,27.0799687188094,0.835322002124269,0.859686602412388,7517.89801911842,4467.10049895029,12.1659925863269,750.610118879907,11.5897146771006,800,0.0617373514001167,8699.35711156266,7411.13645529481,7517.89801911842,304.359529157994,305.02,12.1250164375617,12.2003414891436,37.65872850119,38.4709361820698,44.3634347149397,106.76156382361,0.660470842005509,0.0753250515818404,0.812207680879766,232.512309869643,1
8256,918.535153604823,36.9807240556339,26.4766224194243,0.761133277578767,0.857501769730398,6850.1994982089,4109.95955455195,11.1137205014679,760.159597246398,11.5994862249935,800,0.0498005034420026,8817.46077705622,6790.44002897122,6850.1994982089,304.607183572878,305.02,11.3306161730517,11.1450984677726,37.5820075452052,37.7882943612904,43.5218722197335,59.7594692376779,0.41281642712238,0.185517705279159,0.206286816085218,211.861840150792,1
8257,877.827337412403,43.6103448453165,27.442353689279,0.827243248998161,0.869691447883026,7445.18924098345,4225.53761460871,11.9097273027332,744.477229268404,11.011930178098,800,0.0694034634144952,8198.13126788751,7444.26267410727,7445.18924098345,306.376986370001,305.02,12.1774190031078,11.9433526779578,38.5933401897882,38.7493791041744,44.4890934321839,0.926566876181823,1.35698637000064,0.234066325150014,0.156038914386201,230.263584772685,1
8258,896.29784950471,43.8361641390578,26.6609054829124,0.827706417063528,0.861453822832417,7449.35775357175,4391.47319427481,12.030345637375,743.943053729059,11.2410225104104,800,0.0700711828386765,8362.68061343184,7565.66090485301,7449.35775357175,304.821359424359,305.02,12.0614093533351,12.0643115608471,37.736876271294,37.9635970021093,43.7086708949325,116.303151281259,0.198640575641093,0.00290220751199044,0.226720730815309,230.392507842426,1
8259,900.906813049263,40.8046017029894,27.8346467154895,0.827732834949757,0.846366441317271,7449.59551454781,4687.87747184947,12.2451901537491,751.114214671579,11.3337544106856,800,0.0611072316605267,8512.94404346268,7480.1447821576,7449.59551454781,304.704652584159,305.02,12.345860854359,12.279762659328,38.9256846427659,39.1329087934702,44.881962056705,30.5492676097829,0.315347415841131,0.0660981950310315,0.207224150704327,230.399861274675,1
8260,936.825806794194,43.9553565169571,26.1825257870915,0.779549505324351,0.848980870855715,7015.94554791915,4366.87232606082,11.4968689448843,743.661104159138,11.7478662101602,800,0.0704236198010775,8736.43115736156,7065.36660322316,7015.94554791915,304.038972806533,305.02,11.5104985370512,11.5293286748473,37.5091817771306,37.4315956921944,43.0941547961445,49.4210553040102,0.981027193466844,0.0188301377960247,0.0775860849361933,216.988006636676,1
8261,910.279508053155,41.4451763888244,26.8384282989408,0.783834794140026,0.866505673121262,7054.51314726023,4063.88770461985,11.326270062004,749.598935252236,11.4442656423039,800,0.0630013309347051,8578.60934021473,6967.20100691929,7054.51314726023,305.076394290794,305.02,11.2823421078867,11.3582481309429,37.5960505522661,38.0497852738955,43.6568674100417,87.3121403409405,0.05639429079406,0.0759060230562305,0.453734721629324,218.180818987431,1
8262,900.832070541181,43.7035504005337,28.0550523284459,0.825715902360266,0.859029986045138,7431.4431212424,4428.65044930792,12.035277548875,744.256751527538,11.2994308198462,800,0.0696790605905779,8409.67767608889,7377.51920744333,7431.4431212424,304.000420447991,305.02,12.1259540158384,12.0692573968788,40.1852468320778,39.2726645227636,44.9167810695958,53.9239137990717,1.01957955200885,0.0566966189596378,0.912582309314182,229.838447048735,1
8263,909.270963107595,40.558389626459,27.6268479887951,0.853555163237273,0.869025630772983,7681.99646913546,4373.63265977233,12.2979519982047,751.696629338611,11.4418121669439,800,0.060379213326736,8600.77163941721,7637.35611365677,7681.99646913546,303.577540271217,305.02,12.3985261680474,12.3326734691437,39.3980590213039,38.8739855929799,44.59692119175,44.6403554786875,1.44245972878338,0.065852698903706,0.524073428323973,237.587519663984,1
8264,882.246361672753,43.1364873594277,25.632433805483,0.82481327438159,0.864615509143313,7423.31946943431,4313.74266524792,11.9444568444964,745.598139151274,11.0727468954352,800,0.0680023260609077,8255.81948052956,7420.6770289736,7423.31946943431,302.140507313032,305.02,12.1913234426822,11.9781802735087,36.5006243437673,36.8762015081867,42.6036022811888,2.6424404607078,2.87949268696764,0.213143169173522,0.375577164419362,229.587200085598,1
8265,886.232756501095,42.5022242629293,26.4384511147792,0.843144692581117,0.856811386044039,7588.30223323005,4566.647910983,12.3211336019854,747.098488506041,11.1299898702432,800,0.0661268893674491,8315.19860914623,7567.17225320479,7588.30223323005,303.916691672508,305.02,12.2428643895362,12.3559205227962,37.2699436606808,37.6956300539765,43.4603223527822,21.1299800252636,1.10330832749173,0.113056133260006,0.425686393295678,234.689759790621,1
8266,902.020243830441,39.4813842302359,25.8903596001629,0.81563225634673,0.862541730821772,7340.69030712057,4306.21022509344,11.8399007592291,754.244285603377,11.3628175756121,800,0.0571946429957787,8570.34022475904,7236.27132276522,7340.69030712057,303.897567429013,305.02,11.9866907873201,11.8733289894086,36.6724319079493,37.1324287588918,42.8734141712367,104.418984355351,1.12243257098743,0.113361797911475,0.45999685094251,227.031658983111,1
8267,914.473777891424,44.4862663672547,29.3839759985047,0.855524969697863,0.865956177297998,7699.72472728077,4446.85948691264,12.3700245150374,742.405236908259,11.4612858888396,800,0.0719934538646761,8508.91866557725,7680.40590300383,7699.72472728077,305.433790362832,305.02,12.4193434710583,12.4049494721991,42.3566856261608,40.6499802502052,46.4476083279758,19.3188242769374,0.413790362831662,0.0143939988592727,1.70670537595563,238.135816307654,1
8268,897.048317443447,42.0875055173037,26.0990294895215,0.880355078619086,0.857861602310844,7923.19570757178,4746.19460379342,12.8491509144782,748.079505698818,11.2705767992866,800,0.0649006178764775,8431.2875209509,7956.89373566347,7923.19570757178,304.048024169354,305.02,12.9332207757193,12.8854286150362,36.9229221271956,37.4073677458539,43.2926102690517,33.6980280916887,0.971975830646159,0.047792160683084,0.484445618658334,245.047289924901,1
8269,935.213888359177,42.4137011520713,26.5255570173554,0.834953418390259,0.878703006419927,7514.58076551233,4082.41102118207,11.897450872226,747.307889924775,11.7461921004467,800,0.0658651375940309,8778.02203323585,7478.42662444931,7514.58076551233,304.664890479729,305.02,11.939814855095,11.9310415867424,37.319137360929,37.8267128072479,43.6919554202416,36.1541410630189,0.355109520270673,0.00877326835253278,0.507575446318953,232.409714397289,1
8270,875.092136580339,43.8186073011089,27.3264646314011,0.824864553784722,0.844361288833294,7423.7809840625,4710.62625984373,12.2317363838289,743.984584429227,10.9752669914611,800,0.0700192694634665,8165.42945164198,7390.93715108058,7423.7809840625,304.22389741991,305.02,12.4579896626432,12.2662709046537,37.9462244567637,38.6125097052313,44.4443641129859,32.8438329819191,0.796102580090462,0.191718757989477,0.666285248467631,229.601473733893,1
8271,910.067356181668,42.6993792092305,27.2962310080226,0.874370864159844,0.860899001368463,7869.33777743859,4650.6377052254,12.716782953091,746.632118480565,11.4270243950898,800,0.0667098518992933,8531.78343203501,7770.28434490567,7869.33777743859,303.122276598784,305.02,12.8075440276595,12.7526869320469,38.5716791014529,38.6157571382679,44.5149942422581,99.0534325329245,1.89772340121596,0.054857095612542,0.0440780368150016,243.381580745524,1
8272,881.619743265775,42.3264602226257,26.1483623871766,0.852549797433467,0.845247664498136,7672.94817690121,4850.92124328039,12.6290173959393,747.514258343379,11.0740389561641,800,0.0656071770707765,8278.00201718269,7641.12640961916,7672.94817690121,304.34073678709,305.02,12.5090530967666,12.6646735816656,37.8959364885475,37.4754363479896,43.3835947280775,31.8217672820429,0.679263212910428,0.15562048489898,0.420500140557969,237.307675574265,1
8273,895.096147418784,41.8303163825536,27.2092352498729,0.807755420395807,0.83755371251033,7269.79878356226,4742.2521159751,12.0753853363103,748.68788659707,11.2489868947478,800,0.064140141753663,8421.98022458689,7314.2693969667,7269.79878356226,304.594845400301,305.02,12.0910455233881,12.1094784227928,38.9070632673429,38.5013469899649,44.3329240529356,44.4706134044427,0.425154599698487,0.0184328994046812,0.405716277378097,224.839137635947,1
8274,915.951989535944,40.4963523216996,25.4528285587498,0.864434396759205,0.860791080161133,7779.90957083285,4600.01375829808,12.5738439725615,751.84337858302,11.526601374599,800,0.0601957767712256,8666.19892105822,7801.02747139206,7779.90957083285,306.607943044317,305.02,12.4673226736861,12.6093443841869,37.4883607246156,36.7688073735365,42.6494022858662,21.1179005592121,1.58794304431723,0.142021710500771,0.719553351079135,240.615759922666,1
8275,939.514865609664,42.2141209009559,27.6790063017816,0.831456887945504,0.879263372231068,7483.11199150954,4053.93338800117,11.8400773289131,747.779997008789,11.8026097879669,800,0.0652750037390141,8825.7555119418,7544.73257139498,7483.11199150954,304.823557901663,305.02,11.9008061838157,11.8735060576113,38.5228967103693,38.9841797784582,44.839525736471,61.6205798854389,0.196442098336945,0.0273001262044197,0.461283068088918,231.436453345657,1
8276,885.634692222153,44.4596139651331,27.3452208641793,0.847480151863885,0.858000363106562,7627.32136677496,4566.15960532967,12.3673271566838,742.468283165478,11.1001457785581,800,0.071914646043153,8241.50617909259,7618.08852437101,7627.32136677496,303.523752819958,305.02,12.5381092936843,12.4022444982482,38.8710217726128,38.6564802346042,44.523044184592,9.2328424039506,1.49624718004219,0.13586479543614,0.214541538008625,235.896537116752,1
8277,934.841842946327,42.9349370268047,27.2612476997675,0.887298954667019,0.879334727532002,7985.69059200317,4324.65505387882,12.6342518598666,746.074906463093,11.7352737920815,800,0.0674063669211332,8755.39329674596,8029.23996055823,7985.69059200317,305.510093351521,305.02,12.5438994976721,12.6699228243372,38.6485222180171,38.6145804348064,44.5632614741451,43.5493685550609,0.490093351521182,0.126023326665084,0.03394178321075,246.980121402161,1
8278,885.969233011663,41.3396476387586,27.2044806902104,0.826654295593971,0.866673366715904,7439.88866034574,4282.56149053082,11.9426928097036,749.848563510517,11.1398193455368,800,0.0626892956118543,8353.17753401744,7447.78049227045,7439.88866034574,309.157741923592,305.02,11.9470985423373,11.9764112582214,39.2673300345367,38.5366769247823,44.4330406822244,7.89183192470955,4.13774192359165,0.0293127158841138,0.730653109754364,230.099649289044,1
8279,903.241833677415,46.7594382397425,27.1733105717793,0.801012142564523,0.83913728411602,7209.10928308071,4672.86639424168,11.9519802579969,737.028048843889,11.2936982055691,800,0.0787149389451385,8323.77235268234,7192.57048369034,7209.10928308071,303.324729257445,305.02,12.0085432998156,11.9857249282682,39.5603721053132,38.4647119325904,44.2751263065525,16.5387993903678,1.69527074255484,0.0228183715473911,1.0956601727228,222.962142775693,1
8280,876.691628750756,41.5626135504211,27.7879728484017,0.838764324092629,0.866044360182811,7548.87891683366,4357.96567172064,12.1264476840419,749.321137646479,11.0206804027209,800,0.0633485779419015,8258.02877700506,7490.44760734375,7548.87891683366,306.40339962602,305.02,12.2275730156789,12.1606849376038,39.1114251086348,39.0807393420298,44.8981797626949,58.4313094899117,1.38339962602043,0.06688807807509,0.0306857666050604,233.470481963928,1
8281,910.594445053197,42.5650725625637,27.1151485634236,0.82765932148997,0.873235255546151,7448.93389340973,4156.79170548333,11.8673604815183,746.949820853255,11.4352097545665,800,0.0663127239334307,8541.52787759288,7489.72187377953,7448.93389340973,304.761991477268,305.02,11.9577176016919,11.9008662402123,37.8498919006682,38.3985379892534,44.2005236228428,40.7879803697961,0.258008522731586,0.0568513614795698,0.548646088585258,230.37939876525,1
8282,925.293581629829,41.7381903117084,25.2181424557898,0.852271452017193,0.862147657859592,7670.44306815474,4507.67846799087,12.377418462553,748.905810817654,11.6295750756543,800,0.0638677364779329,8709.45635149767,7683.34070679902,7670.44306815474,304.484076902385,305.02,12.4039433437156,12.4123642954454,36.9211077610656,36.5163955941926,42.3527197120526,12.8976386442837,0.535923097614557,0.00842095172977686,0.404712166873018,237.230197984168,1
8283,945.208034485805,41.6164127179589,28.4664141461437,0.799215377810647,0.861269862004337,7192.93840029582,4243.82212238145,11.6187221617908,749.193875715668,11.8813364089804,800,0.0635076553554146,8901.42447292568,7201.19446314172,7192.93840029582,304.641144606046,305.02,11.865675431822,11.651525926511,38.9621010042421,39.7275509239407,45.4906020262399,8.25606284590049,0.378855393953927,0.214149505311008,0.765449919698611,222.462012380284,1
8284,874.400227604924,44.3510411908512,27.1894809444618,0.833885604327275,0.852693562445801,7504.97043894547,4597.99676446337,12.2446754275264,742.725112063041,10.9605683317451,800,0.0715936099211981,8140.68934247003,7438.15498597415,7504.97043894547,303.707570051027,305.02,12.1802082622495,12.2792464798509,38.7168462778549,38.4518435696366,44.2254976300056,66.8154529713202,1.31242994897264,0.0990382176014091,0.26500270821839,232.112487802438,1
8285,928.252451268194,41.93637382429,26.7912165401113,0.80722618841782,0.85805776994288,7265.03569576038,4348.17127464826,11.7791106131445,748.437007718642,11.6644182584562,800,0.0644537403516975,8730.08229813763,7229.05435764204,7265.03569576038,304.820376774323,305.02,11.80230114338,11.812367211227,38.9352834440444,38.0293937140074,43.7613521958918,35.9813381183367,0.199623225676646,0.010066067846962,0.905889730036982,224.691825642074,1
8286,904.490183547997,39.4801532375907,27.0686789510353,0.81591537244735,0.858222251330182,7343.23835202615,4391.78145688639,11.9036220883281,754.247197516479,11.3939455804208,800,0.0571910031044012,8593.85152268765,7376.38501310857,7343.23835202615,303.376989122819,305.02,12.1620034859142,11.9372302263717,37.2817580733483,38.294392322906,44.011898306259,33.1466610824209,1.64301087718121,0.224773259542465,1.01263424955768,227.110464495655,1
8287,933.934306586589,44.1436114253774,26.2536506566151,0.800558309515232,0.847819944684423,7205.02478563709,4506.51212794098,11.8228757664548,743.21578717327,11.7093333342691,800,0.0709802660334127,8702.56139130299,7137.98882636328,7205.02478563709,306.033331449861,305.02,11.7673700136307,11.8562559290543,37.0872964387684,37.4541164480189,43.1325262898943,67.0359592738041,1.01333144986108,0.0888859154235249,0.366820009250489,222.835818112488,1
8288,906.986487265749,42.0962813268585,28.6676675809021,0.859876242805387,0.850988217890821,7738.88618524848,4776.02997576274,12.6516214328625,748.058746521316,11.395339005749,800,0.0649265668483548,8524.38301282603,7704.22640321264,7738.88618524848,304.005012649386,305.02,12.6906427473985,12.687341437785,39.8898348252289,39.9014667792213,45.6612806327303,34.6597820358429,1.01498735061364,0.00330130961357611,0.0116319539923921,239.346995420057,1
8289,887.639801721219,44.8301970815139,27.3664233945187,0.835426490059492,0.862552233702482,7518.83841053543,4410.50603742544,12.1270906276536,741.591668803679,11.1210076495456,800,0.0730104139954015,8247.24662160499,7521.7017343594,7518.83841053543,306.071973122679,305.02,12.0821802856327,12.1613296964729,38.6112722874881,38.6043704252135,44.3785098787219,2.86332382397632,1.05197312267893,0.0791494108401327,0.00690186227456735,232.541394140272,1
8290,888.431762029355,41.2279744909122,25.8022503135847,0.802160550309419,0.869692205115862,7219.44495278477,4097.40118039776,11.5486044771124,750.112726341747,11.1720427012826,800,0.062359092072816,8380.29140946547,7219.09272709461,7219.44495278477,303.860306618245,305.02,11.5022372097472,11.5812102747929,34.9067902329958,37.0123578369896,42.7352721206521,0.352225690164232,1.15969338175483,0.0789730650456857,2.10556760399386,223.281802663447,1
8291,917.274532955245,42.0352541528365,28.2385157599044,0.829573241712153,0.862862513813756,7466.15917540938,4373.44970706074,12.0377943217538,748.203106301465,11.5253122953481,800,0.0647461171231685,8623.27446047392,7432.14861046974,7466.15917540938,305.645972622195,305.02,12.1790535777078,12.0717812754981,38.7071667349071,39.4505637712347,45.1867818422249,34.010564939641,0.62597262219532,0.10727230220972,0.743397036327671,230.912139445652,1
8292,916.627616106575,43.5087780876825,26.2994847156745,0.802218116559337,0.852960456547198,7219.96304903403,4418.31042603916,11.7759879663189,744.717485433587,11.4998613689354,800,0.0691031432080161,8564.14784150845,7170.11370482549,7219.96304903403,303.772721019288,305.02,11.8264252016399,11.8092357480642,39.2301534591883,37.487160829707,43.1823729234917,49.8493442085346,1.24727898071228,0.0171894535757282,1.74299262948129,223.297826258785,1
8293,933.58787757107,43.8344547231219,25.7952346221712,0.835383060274764,0.850162337753414,7518.44754247287,4656.3082649373,12.303185952755,743.947097352455,11.7087202900084,800,0.0700661283094309,8710.66847346355,7450.77389073776,7518.44754247287,304.564452472628,305.02,12.3764456752825,12.3379222010001,38.4683825955377,36.992889096797,42.7195733351545,67.6736517351164,0.455547527371493,0.0385234742823677,1.47549349874068,232.529305437306,1
8294,914.588173353262,42.0752249178445,26.8498862590014,0.844710333749496,0.871489938473846,7602.39300374547,4278.0933139294,12.1361019206496,748.108555456839,11.4910921750296,800,0.0648643056789514,8596.58436768281,7539.00897943234,7602.39300374547,304.16106935644,305.02,12.0989544590814,12.1703664315382,37.1601158222305,38.0637671665332,43.8308393201078,63.3840243131299,0.858930643559688,0.0714119724568896,0.903651344302709,235.125556816871,1
8295,878.024439798433,44.7008937950196,27.9717867606997,0.739101365554825,0.874768016793066,6651.91228999342,3684.55475811424,10.5790067450506,741.897535727881,11.0020139101837,800,0.0726280803401486,8162.36700800915,6677.932642105,6651.91228999342,301.647814748443,305.02,10.5947793014008,10.6088750251769,37.9742982249992,39.1006454287949,44.7013599819647,26.02035211158,3.3721852515568,0.0140957237761352,1.1263472037957,205.729246082272,1
8296,900.256437071606,45.9447025623152,27.7385376013848,0.832158507280805,0.850763045574967,7489.42656552724,4626.510455541,12.2470425152942,738.955306088843,11.2659942274525,800,0.0763058673889456,8325.06621274231,7544.15291320539,7489.42656552724,306.128424172309,305.02,12.264140973531,12.2816202507453,38.1240375538283,38.8827039887108,44.5341063240306,54.7263476781491,1.10842417230941,0.0174792772142425,0.758666434882421,231.631749449297,1
8297,879.356424269646,43.1879627716404,26.6214248960535,0.844676225504747,0.84746320800737,7602.08602954272,4761.97521499033,12.479672925055,745.476374063685,11.0358943939846,800,0.0681545324203942,8226.99853737741,7611.23577464165,7602.08602954272,307.50231939362,305.02,12.6300340945627,12.5149074584846,36.9843386461629,37.78872898969,43.5005311207203,9.14974509893091,2.48231939361966,0.115126636078124,0.80439034352711,235.116062769363,1
8298,909.858127924296,40.9504129289788,28.2711859121739,0.800152714120806,0.869099194732704,7201.37442708725,4098.57964553291,11.5275581202596,750.769298216501,11.4446841716383,800,0.0615383772293741,8592.31750385035,7156.575418543,7201.37442708725,305.142213522144,305.02,11.6311144199828,11.5601044966261,39.6316464708921,39.4155267627921,45.0890011283836,44.7990085442561,0.122213522143795,0.0710099233566783,0.216119708099974,222.72292042538,1
8299,911.627378378761,43.363121828933,25.7586027113828,0.85129970585808,0.836290310006692,7661.69735272272,5023.14589662729,12.7455682831276,745.062035313659,11.4388393554485,800,0.0686724558579264,8522.64493179647,7682.19116729125,7661.69735272272,304.219638078977,305.02,12.8432929661144,12.7815535332577,37.5470538091556,36.9307512423299,42.6710305233629,20.4938145685255,0.800361921022613,0.0617394328567222,0.616302566825652,236.959711939879,1
8300,909.165493445891,41.3701009383335,27.7715922180454,0.843352264226751,0.860002438217843,7590.17037804076,4503.69358408675,12.2784379010698,749.776526230372,11.4311278353288,800,0.0627793422120348,8570.79131926814,7533.18993781529,7590.17037804076,304.12586493707,305.02,12.2936297518693,12.3131042768063,37.5923772031961,38.9587654159784,44.7332871385037,56.9804402254686,0.894135062929593,0.0194745249369284,1.36638821278225,234.747537465179,1
8301,935.513492202726,39.5033785117314,26.7769791240457,0.827422950965019,0.867998769607314,7446.80655868517,4260.18290756455,11.9355445719387,754.192258130499,11.784476083815,800,0.0572596773368756,8887.76062853728,7376.98199653487,7446.80655868517,304.95525731254,305.02,11.9090019471184,11.9692428384514,37.3914073412146,37.9615307640471,43.7316040599509,69.8245621502938,0.0647426874594998,0.0602408913330397,0.570123422832523,230.31360490779,1
8302,912.440677373904,43.0237409085842,27.1856718963492,0.791022099576903,0.856027468439936,7119.19889619212,4299.07920016524,11.5700357719723,745.864840880744,11.4530265076346,800,0.06766894889907,8542.40979371982,7200.19558689577,7119.19889619212,304.612476965099,305.02,11.5519725669074,11.6027020777832,38.869908994757,38.3341328920076,44.0333960367409,80.9966907036478,0.407523034900862,0.0507295108757262,0.535776102749416,220.181409160582,1
8303,891.782853257388,42.6817893594364,28.6204241638033,0.806866220882345,0.847278700904154,7261.79598794111,4552.33035794154,11.9236448108654,746.673727270253,11.197640857655,800,0.0666578409121834,8360.98423581896,7276.29400816552,7261.79598794111,303.673611872108,305.02,12.1727065176269,11.9573094801411,40.003831785958,39.7534078477824,45.4301450105403,14.4980202244096,1.34638812789194,0.215397037485763,0.250423938175594,224.591628493025,1
8304,898.359906503284,43.8067086975404,27.3373369015074,0.801604614956053,0.862072395824993,7214.44153460447,4241.14242052026,11.6426074649739,744.012730575968,11.2672256759263,800,0.0699840867800396,8382.95934116162,7291.93429754352,7214.44153460447,306.263056113651,305.02,11.5816948430054,11.6754786663584,38.1755787754502,38.4520237484999,44.1024780529976,77.492762939045,1.24305611365099,0.0937838233530197,0.276444973049784,223.127057771273,1
8305,914.535631722509,45.190631651851,25.7846040649941,0.83126214526792,0.86349639518388,7481.35930741128,4369.74730275818,12.05344693278,740.739060827546,11.4536903345152,800,0.0740761739655669,8484.19582139837,7533.59944194227,7481.35930741128,305.164549537816,305.02,12.2012381375539,12.0874780793849,35.8457388576115,36.9109346282476,42.597149429019,52.2401345309872,0.144549537816204,0.113760058169001,1.0651957706361,231.382246620968,1
8306,891.272530069635,42.7024587668309,25.4010062472185,0.793978549906945,0.850873295941054,7145.80694916251,4412.17205608602,11.6836263963712,746.624833787061,11.1909968569326,800,0.0667189577661732,8355.47616821881,7185.66339044069,7145.80694916251,305.411506184185,305.02,11.684565336284,11.7166134087163,37.2637982983968,36.5016501143356,42.1449032257939,39.8564412781807,0.391506184184664,0.0320480724322856,0.762148184061154,221.004338633893,1
8307,877.357917772712,44.2685311997757,27.2970302990699,0.838815903302057,0.844518802771277,7549.34312971851,4787.18623689129,12.4362979330427,742.920289446931,10.998580380973,800,0.0713496381913368,8171.06852013777,7489.94141684935,7549.34312971851,304.852506821042,305.02,12.4738623719528,12.4714100035186,39.2819677407022,38.4173412230318,44.1122924318576,59.4017128691676,0.167493178957727,0.00245236843411512,0.864626517670352,233.48483906346,1
8308,923.05026833867,39.0632776258081,25.8893929910701,0.843778187383524,0.859149624761412,7594.00368645172,4523.12067487328,12.296832993417,755.233316776151,11.6325760372735,800,0.0559583540298112,8785.30898328086,7556.07923580722,7594.00368645172,305.008252078204,305.02,12.390090866037,12.3315513050095,36.0583193221258,37.0298848611176,42.771956370226,37.9244506444993,0.0117479217962568,0.0585395610274944,0.971565538991761,234.866093395415,1
8309,906.222070135537,43.1520864659026,26.790883996044,0.830047684423809,0.853795751536468,7470.42915981428,4555.14808293681,12.1725856285777,745.561239464907,11.3734753935351,800,0.0680484506688659,8479.62241142767,7516.80982690913,7470.42915981428,303.485172394997,305.02,12.2783423294752,12.206953145886,40.0825180283023,37.9349502655506,43.68609737769,46.3806670948561,1.53482760500327,0.0713891835891687,2.14756776275173,231.044200818999,1
8310,901.243903663126,43.5960524145032,25.9368191762595,0.770665408825442,0.851519698054646,6935.98867942898,4270.82981778043,11.3319579081314,744.511038013493,11.3058460373604,800,0.0693612024831343,8417.32716889589,6996.26020033301,6935.98867942898,304.346612810674,305.02,11.4562279247441,11.363952035873,37.234886005952,37.0285657488152,42.6761743896959,60.2715209040307,0.673387189325695,0.0922758888711073,0.206320257136859,214.515113796773,1
8311,913.744724714236,41.9013300276001,27.2453936306734,0.802695594759414,0.85206416205275,7224.26035283473,4437.98471214477,11.7953916526398,748.519903819712,11.4825226600067,800,0.06435012022536,8594.8967570759,7217.40380112446,7224.26035283473,305.663892047819,305.02,11.8075347284475,11.8286942178589,37.7949047095704,38.3231929333149,43.9543108203734,6.85655171026701,0.643892047818667,0.0211594894113674,0.528288223744489,223.4307325619,1
8312,917.77186499788,44.0565683458015,27.204372444019,0.839988761223064,0.841983222949702,7559.89885100758,4844.03175780852,12.4911902420693,743.421687578007,11.5077276583953,800,0.0707228905274918,8555.09431599236,7488.08692959885,7559.89885100758,304.39009625325,305.02,12.4697026791803,12.5264572929609,38.4797619444928,38.3044631589164,43.9926916405616,71.8119214087292,0.629903746750017,0.0567546137806225,0.175298785576373,233.811304670338,1
8313,904.834895113927,44.8919237218495,26.0908511824795,0.814276505936811,0.849342535980591,7328.4885534313,4554.44587289151,12.003912338385,741.445654435965,11.3357146004092,800,0.0731929319550437,8404.81633039971,7383.67093781292,7328.4885534313,307.198927170113,305.02,12.0929965826488,12.0378036312989,38.1752100728537,37.1848499340324,42.8672460549567,55.1823843816155,2.17892717011324,0.0551929513498752,0.990360138821316,226.65428515767,1
8314,933.550482905251,38.3224287222007,26.5686080832453,0.811245234909187,0.856783928826846,7301.20711418268,4394.40336675601,11.8553568968377,756.985794857634,11.7735482592503,800,0.0537677564279571,8912.4087873233,7331.79466962261,7301.20711418268,305.515424665748,305.02,11.8755417121668,11.8888287651639,37.614451524716,37.6542818603924,43.3267758777676,30.5875554399272,0.495424665747692,0.0132870529970432,0.0398303356763634,225.81052930462,1
8315,943.6672768383,46.8855878225341,26.4388479605686,0.81432552931421,0.869403003653661,7328.92976382789,4165.21559491754,11.7276419780471,736.729642005796,11.7975916565468,800,0.0790879474927556,8691.63547765827,7390.46595070226,7328.92976382789,303.499886515347,305.02,11.6815362067228,11.7607532619571,37.2124675734545,37.5199912989756,43.1909397839844,61.5361868743666,1.52011348465317,0.0792170552342757,0.307523725521115,226.667930840039,1
8316,925.872081251643,46.761934607547,25.3526889077184,0.836260113016598,0.841671645788913,7526.34101714939,4828.66020420655,12.4403463380612,737.022143685848,11.5766254486695,800,0.0787223203926906,8532.22930482654,7591.17869908337,7526.34101714939,306.570269050132,305.02,12.5064636394124,12.4754698386174,36.671426134059,36.4499115976322,42.1604300434392,64.8376819339846,1.5502690501321,0.0309938007950645,0.221514536426767,232.773433520085,1
8317,879.233432714955,45.5077499559476,26.2896799277071,0.813666930206952,0.85060273759423,7323.00237186256,4526.78969466391,11.9771551290682,739.988917479206,11.007928779264,800,0.0750138531509925,8145.74530105576,7237.69673063447,7323.00237186256,306.016393052543,305.02,12.0471199744641,12.0109708769104,37.0255409243957,37.3788216906348,43.0764326138203,85.3056412280957,0.996393052542658,0.0361490975536949,0.353280766239088,226.484609439049,1
8318,927.537604489211,43.9119931361119,26.7374639423693,0.815673309544575,0.831920007498408,7341.05978590118,4896.53039633278,12.2763275585037,743.763680236527,11.6319111121805,800,0.0702953997043408,8651.39301697949,7351.78392480575,7341.05978590118,305.711133344458,305.02,12.235549195484,12.3109879759962,37.1080712127076,37.821483608047,43.5133521927956,10.7241389045712,0.691133344457569,0.0754387805122008,0.713412395339432,227.043086161893,1
8319,897.72203926123,45.7345810574641,27.1137406989532,0.848039331785485,0.857779699023982,7632.35398606937,4573.62595774659,12.3786708995964,739.452348508569,11.2367451869315,800,0.0756845643642891,8309.03761806885,7515.66179443021,7632.35398606937,308.186633874817,305.02,12.4079095747658,12.4136202685618,38.9090554283256,38.2232076824713,43.9709258788615,116.692191639155,3.16663387481657,0.00571069379594569,0.685847745854289,236.052185136167,1
8320,943.873390410783,41.8628767795517,24.2663809852991,0.826132573487689,0.85068187236147,7435.1931613892,4594.59494735195,12.1595178142239,748.61086497797,11.8615957469586,800,0.0642364187775369,8879.7194521497,7314.67127282258,7435.1931613892,304.30119560586,305.02,12.2294183614035,12.1938484364675,34.7289676285872,35.3763527553207,41.1243756171524,120.521888566621,0.718804394139681,0.0355699249360111,0.647385126733504,229.954427671832,1
8321,914.177595662981,41.9992479985979,28.0339992566182,0.842036556181386,0.862166504169143,7578.32900563248,4453.16667580988,12.2285111975492,748.288278859317,11.4868202345905,800,0.0646396514258543,8595.45294290806,7680.20347709645,7578.32900563248,306.968299347776,305.02,12.4317465708848,12.2630366125318,40.4828582555215,39.1591291537652,44.9368879821254,101.874471463972,1.94829934777647,0.168709958353018,1.32372910175632,234.381309452552,1
8322,917.844754448203,43.1868424488319,25.4447503479565,0.796521443296922,0.852251755496156,7168.6929896723,4400.30975480661,11.7020878171317,745.479024187288,11.5189349028205,800,0.0681512197658898,8587.12435103152,7115.95435267163,7168.6929896723,306.82519161889,305.02,11.7034282605562,11.7351269526014,37.8965133887419,36.5402513364504,42.2553555060463,52.7386370006661,1.80519161889032,0.0316986920451896,1.3562620522915,221.712154319763,1
8323,919.775987828651,49.0222656756128,27.8474782471477,0.793547791101166,0.860726709931837,7141.93011991049,4224.01575943062,11.543608580658,731.675330544338,11.4728525909253,795.299272330802,0.08,8394.40321175175,7212.33371201267,7141.93011991049,304.229328266785,303.227730057927,11.648382663223,11.5762002731547,39.9846272520894,38.9157287547591,44.5793680571178,70.4035921021778,1.0015982088587,0.0721823900683045,1.06889849733034,220.884436698263,1
8324,942.727596524193,45.428750403297,25.2488624487108,0.839859452992632,0.860377694894292,7558.73507693368,4477.52423448698,12.2222526595512,740.175790921001,11.8038420634099,800,0.0747802613487488,8736.91813519102,7560.33907944973,7558.73507693368,306.414979749201,305.02,12.1726924266429,12.256760404466,36.1628190671527,36.3372195385627,42.0490571046774,1.60400251604278,1.39497974920096,0.0840679778231248,0.174400471409975,233.775311657744,1
8325,886.514131892191,41.8750769184571,25.698429955215,0.780325081329193,0.856750770852359,7022.92573196274,4227.52831557037,11.4039380080513,748.58200554939,11.1406277408346,800,0.0642724930632629,8339.6734573131,7049.22505472228,7022.92573196274,303.960475504502,305.02,11.3587429933379,11.4361353610898,36.2616334537727,36.7478043989061,42.3845112048396,26.2993227595443,1.05952449549812,0.0773923677518624,0.486170945133452,217.203888617405,1
8326,908.686561767651,42.7170694957131,26.7817348372702,0.925289349428797,0.853309368314397,8327.60414485917,5088.48746363283,13.5770317908774,746.590272107891,11.4094807296903,799.376117876711,0.0667621598651366,8518.20732258923,8247.68466036233,8262.66110291155,304.986111981804,304.782129343443,13.415272576542,13.5091847748956,37.2785669978307,37.9262875778279,43.7635140333636,14.9764425492212,0.203982638360742,0.0939121983536673,0.647720579997205,255.546219677678,1
8327,891.33767364862,44.8782170394248,27.3029620658601,0.808110436385601,0.861271530209345,7272.99392747041,4291.02256701392,11.7480127523035,741.478077593241,11.1667810670041,800,0.0731524030084494,8279.92335846678,7266.49231533598,7272.99392747041,303.507595778981,305.02,11.718308228757,11.7811815501188,39.0860282970057,38.4240687429156,44.2042878537732,6.5016121344288,1.51240422101938,0.0628733213617281,0.661959554090117,224.937956519704,1
8328,930.333400358091,38.4448099581833,28.6564670310703,0.818519559282726,0.850933198408079,7366.67603354453,4547.38728076756,12.043906616272,756.696302043918,11.7315553363306,800,0.0541296224451031,8877.22454022494,7348.03049660573,7366.67603354453,305.677968323207,305.02,12.086352549343,12.077910827187,40.2319466085225,39.7682504904011,45.525980113321,18.6455369388032,0.657968323206831,0.00844172215607486,0.463696118121391,227.835341243646,1
8329,935.052594455108,41.8840843823202,26.4321166392285,0.818636611083894,0.87048887706505,7367.72949975504,4165.83002717366,11.7750218714155,748.560698393622,11.7504924935177,800,0.064299127007973,8795.9568674166,7339.38214936573,7367.72949975504,303.979988215721,305.02,11.6720174680231,11.808266925533,37.3832620805241,37.5364555688367,43.2779101101302,28.3473503893083,1.04001178427905,0.136249457509873,0.153193488312588,227.867922672837,1
8330,922.469761614569,42.780119435536,27.5265786669364,0.798109384902113,0.85900383803766,7182.98446411902,4281.08264182861,11.6332510054252,746.44112747524,11.5817969553706,800,0.0669485906559505,8645.12957755614,7252.06560169179,7182.98446411902,307.269499879572,305.02,11.8769854758058,11.6660957902129,40.4412007990412,38.6057540296189,44.2971817511281,69.0811375727772,2.24949987957234,0.21088968559288,1.8354467694223,222.154158684094,1
8331,898.434968593268,42.4518638771704,28.3474982752585,0.810586476516236,0.849084501962924,7295.27828864612,4538.74986831665,11.9531460316954,747.217615998553,11.2838137918932,800,0.0659779800018082,8431.46444095,7288.97656024649,7295.27828864612,306.172476404742,305.02,11.9328036194046,11.9868939933585,39.1546432937001,39.4172976952279,45.0951924481105,6.30172839963325,1.152476404742,0.0540903739538958,0.26265440152779,225.627163566376,1
8332,912.224586844891,40.237698584301,25.7188174272756,0.800041110772739,0.857012184251942,7200.36999695465,4329.37006397343,11.6885083957157,752.455223998836,11.4826751545233,800,0.0594309700014551,8640.19890550267,7176.98060974497,7200.36999695465,306.154457687802,305.02,11.6646813082272,11.7215091916727,35.3359101810251,36.7707352280068,42.4191370839602,23.389387209676,1.13445768780156,0.0568278834455658,1.43482504698169,222.691855575918,1
8333,908.675426266919,44.0689550671985,28.4678975457286,0.82265052231389,0.845363244828169,7403.85470082501,4678.55590144415,12.1844463980889,743.392386788542,11.3935239907381,800,0.0707595165143224,8469.85899340733,7408.56730101553,7403.85470082501,303.853166275787,305.02,12.1187494629122,12.2188474025473,39.1115159487418,39.5255473017347,45.1942766423187,4.71260019052443,1.16683372421323,0.100097939635162,0.414031352992815,228.985196932733,1
8334,929.492925008237,42.2556603804412,27.3172143867478,0.82973992299877,0.85318521524768,7467.65930698893,4565.46991090458,12.1767797599277,747.681735370066,11.6762161433111,800,0.065397830787417,8730.09354858679,7464.10071111299,7467.65930698893,304.88844545457,305.02,12.2216576992765,12.2111591187532,39.2578935140252,38.3856844367062,44.0824761882524,3.55859587594114,0.131554545429992,0.0104985805232953,0.87220907731902,230.9585352677,1
8335,933.288288247169,40.4875314795075,27.3827069194698,0.812492758773036,0.866852219691827,7312.43482895732,4205.70569504473,11.7356789159754,751.864244285225,11.7448703794583,800,0.0601696946434687,8830.54809207931,7224.4005788926,7312.43482895732,305.216036246192,305.02,11.9214985406521,11.7688128910056,36.5506858048816,38.4437745487234,44.1291403546252,88.0342500647193,0.196036246192364,0.152685649646459,1.89308874384185,226.157778215176,1
8336,903.380027283637,41.1817363949131,27.9645919589666,0.839996112381154,0.852763864985775,7559.96501143038,4630.2904725682,12.333384531265,750.222102557833,11.3605477900854,800,0.0622223718027088,8522.93404928663,7591.72979110626,7559.96501143038,307.993629223009,305.02,12.5171589067973,12.368206040785,39.750165450241,39.0447833709642,44.7728073010854,31.7647796758729,2.97362922300897,0.148952866012317,0.705382079276824,233.813350868982,1
8337,920.714879917052,41.2247867362252,25.7667130548553,0.802887392488404,0.858433362678598,7225.98653239564,4317.6209726216,11.7106725019006,750.120266975459,11.5780406675206,800,0.0623496662806757,8684.92295657328,7178.01760459185,7225.98653239564,306.195873621832,305.02,11.8580044432043,11.7437358749736,35.9100795688839,36.8280932193226,42.5185382318023,47.9689278037868,1.17587362183235,0.114268568230694,0.918013650438631,223.484119558629,1
8338,941.998839932735,43.2020394836179,27.9012597392396,0.806829613592902,0.843313873709388,7261.46652233612,4627.53819563819,11.9791601276594,745.443075601502,11.8218841432652,800,0.0681961554981227,8812.54167516021,7201.70771420779,7261.46652233612,304.404047221591,305.02,12.0896384855502,12.0129815363222,39.5029832091857,38.950601589789,44.6208041911751,59.7588081283266,0.61595277840911,0.0766569492279938,0.552381619396613,224.581438835139,1
8339,924.542231313029,42.6519405286519,26.1893347434855,0.838159160798648,0.875167607101479,7543.43244718783,4170.24398615861,11.9913767172228,746.744334679474,11.6093365581248,800,0.0665695816506577,8669.20630416702,7547.30529872284,7543.43244718783,302.046462175403,305.02,11.9403534279737,12.0252326176415,36.3697614581676,37.2574785624783,42.9709740331555,3.87285153501398,2.97353782459658,0.0848791896678645,0.887717104310703,233.302034449109,1
8340,903.850205018855,44.0681174852968,26.1453477173435,0.795607791214956,0.857435317991566,7160.4701209346,4297.37242777219,11.6180019368747,743.39436808853,11.3330322276807,800,0.0707570398893371,8424.91233142364,7176.03131420216,7160.4701209346,303.397374759212,305.02,11.5961187478915,11.650803668145,36.3560369091036,37.1892976360564,42.8555799064982,15.5611932675565,1.62262524078795,0.054684920253516,0.833260726952723,221.457838791793,1
8341,938.053629491531,45.3535923768585,28.304913408936,0.799719199645267,0.864718848428874,7197.47279680741,4180.521224886,11.5796753226393,740.353577232541,11.7462389670472,800,0.0745580284593236,8696.37003828166,7150.23997973051,7197.47279680741,307.715735540371,305.02,11.7741090592096,11.6123688443133,38.0314614442933,39.3324421997584,44.9717308744001,47.2328170769015,2.69573554037055,0.161740214896339,1.30098075546503,222.602251447653,1
8342,920.615886081822,41.0654155370474,26.6325717288645,0.828589202292607,0.880349746954489,7457.30282063346,4017.93275411987,11.7846804590354,750.497259547114,11.5786582531904,800,0.0618784255661072,8689.75128825194,7371.5539156082,7457.30282063346,307.488646525123,305.02,11.8113493755485,11.817952782764,37.4398422962216,37.6728591133261,43.3459256851699,85.748905025257,2.46864652512289,0.00660340721558583,0.23301681710447,230.638231565984,1
8343,897.551930749155,40.7766662659441,27.4665117975944,0.866183356118141,0.852879880432877,7795.65020506327,4772.26049555969,12.716153165466,751.180295947909,11.2918662696053,800,0.0610246300651134,8482.22744620634,7832.04402783949,7795.65020506327,305.29735200999,305.02,12.6858306683249,12.7520553663085,38.2659007626738,38.5517879834404,44.3193873605375,36.3938227762146,0.277352009989954,0.0662246979835981,0.285887220766554,241.102583661752,1
8344,925.814304530527,41.7214675043628,27.0908829404333,0.769810616933512,0.857785084763607,6928.29555240161,4151.62601567323,11.2367104850866,748.94536861843,11.6363170498352,800,0.0638182892269628,8714.96576224977,6808.56396212002,6928.29555240161,305.930431085977,305.02,11.346457692078,11.2684356956432,35.9125085577247,38.1238659168389,43.7819533402638,119.731590281593,0.91043108597745,0.0780219964347957,2.21135735911422,214.27718203304,1
8345,900.62686342621,45.3687664841211,25.4725888147474,0.84139068872289,0.844167086923639,7572.51619850601,4808.85324422691,12.4796691372058,740.317682881812,11.2774055564187,800,0.0746028963977355,8348.86275044637,7489.42294923972,7572.51619850601,306.618261711037,305.02,12.4751184352585,12.514903659941,37.1493878264215,36.5287087830215,42.2393164396168,83.0932492662951,1.59826171103668,0.0397852246824879,0.620679043400024,234.201531912558,1
