tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8346,932.965402927221,42.6877725008786,27.3355899773851,0.856432851941807,0.843646044416023,7707.89566747627,4905.33602028823,12.710622742533,746.659574149172,11.7146765814004,800,0.0666755323135354,8746.8754275637,7726.2009311587,7707.89566747627,304.067450362016,305.02,12.5907421378891,12.7465093290343,38.3569220632114,38.4245365996371,44.2015723864619,18.3052636824377,0.952549637984248,0.155767191145154,0.0676145364256939,238.388525798236,1
8347,930.336309569968,44.9408695194457,26.4185396268328,0.857679442666518,0.873325329188192,7719.11498399866,4305.69188768615,12.2965344235202,741.329873151751,11.6546026926966,800,0.0733376585603109,8639.90513581079,7720.9504271279,7719.11498399866,303.936215416139,305.02,12.2621870976771,12.3312518921442,38.0291234534545,37.5358776005754,43.3639406107071,1.83544312923641,1.0837845838613,0.0690647944670459,0.493245852879141,238.735514969032,1
8348,936.219911078759,47.1040779550827,25.8264457618807,0.822879316167428,0.82751643536007,7405.91384550685,5024.65829456897,12.4506866529858,736.212803597252,11.7017906868733,800,0.0797339955034352,8615.00812869123,7351.61461899978,7405.91384550685,305.179414813564,305.02,12.5520898919194,12.4858393479106,37.255052592929,36.9354163720404,42.7363217916023,54.2992265070725,0.15941481356441,0.0662505440087848,0.319636220888583,229.0488818198,1
8349,921.777358682048,39.6073853025639,28.0364289599907,0.847865484427657,0.838840569462936,7630.78935984891,4952.10608357301,12.6555584797435,753.946230066785,11.6102398945135,800,0.0575672124165187,8753.49659863942,7596.67586928459,7630.78935984891,305.042581818495,305.02,12.6475237065311,12.6912896003428,39.2260776965759,39.1622041795165,44.989560118092,34.1134905643248,0.022581818494757,0.0437658938116066,0.063873517059335,236.003794634503,1
8350,930.483397555191,40.1356518996742,27.0629805263921,0.834958068168683,0.842510513978127,7514.62261351815,4804.65950875904,12.408609620751,752.696615431321,11.7137069639989,800,0.0591292307108492,8816.86758595629,7503.55874297718,7514.62261351815,303.478518165763,305.02,12.2198329235487,12.4436435173221,38.2427251267824,38.191185288981,44.0139863683731,11.0638705409683,1.54148183423666,0.223810593773349,0.0515398378013927,232.41100866551,1
8351,905.432114507799,44.4069230666903,26.4722529467078,0.827508244976876,0.865094194279335,7447.57420479189,4318.34311918885,11.9768529542941,742.592923485744,11.3488960931098,800,0.0717588456428198,8427.60992811834,7387.21473031971,7447.57420479189,305.977349362535,305.02,11.9141924021558,12.0106678489899,38.457348350582,37.5961309826369,43.4017674177908,60.3594744721795,0.957349362534558,0.0964754468341553,0.861217367945102,230.337346539956,1
8352,930.777024087371,45.6706597220955,27.4608209052092,0.839251762146551,0.844584967263984,7553.26585931896,4788.36523098785,12.4417852217171,739.603554427383,11.6512703215409,800,0.075495556965771,8617.32094340591,7559.60089541394,7553.26585931896,305.497359987211,305.02,12.5471360595824,12.476912784751,37.8748718698545,38.5925223952948,44.407363518391,6.33503609498621,0.477359987210605,0.0702232748313918,0.717650525440277,233.606160597494,1
8353,909.272877556883,43.2849110101925,27.9980239172175,0.801074052137499,0.859653306188619,7209.66646923749,4284.58657478136,11.6676424574013,745.24704300539,11.4102110080772,800,0.0684411962432628,8503.42601383707,7208.18709887537,7209.66646923749,307.825025337072,305.02,11.8000662301532,11.7005843414297,39.4828425855955,39.1012312598889,44.8519772524077,1.47937036212443,2.80502533707244,0.0994818887234228,0.381611325706643,222.979375337243,1
8354,908.716071119504,43.9067795075321,26.2212785497388,0.770238539378887,0.856986986814206,6932.14685440999,4168.55691880201,11.2534271309975,743.776013074933,11.3959383224663,800,0.0702799836563339,8476.02557073181,6897.97548821027,6932.14685440999,305.61983891014,305.02,11.2093044734131,11.2851995385619,37.1758492577205,37.272626977703,42.9191493353254,34.1713661997146,0.599838910140306,0.0758950651487353,0.0967777199825761,214.396294466289,1
8355,930.945937724516,39.086220287515,26.7960922573,0.83023141453039,0.853768203946706,7472.08273077351,4556.69873709466,12.1756728627276,755.179045909883,11.7318121843215,800,0.0560261926126457,8859.61873214985,7468.56571670981,7472.08273077351,304.04230699701,305.02,12.302461988902,12.2100490963906,38.283063143363,37.8600437094709,43.5414623863198,3.51701406370557,0.977693002989838,0.0924128925114704,0.423019433892158,231.095342188872,1
8356,902.088060902026,44.7362728432718,27.4942235673541,0.789680230987456,0.8586855190337,7107.12207888711,4241.85606541121,11.5146545250905,741.813846589241,11.3031267497561,800,0.0727326917634492,8384.81593272228,7157.0531011457,7107.12207888711,305.206879738043,305.02,11.6003333259885,11.547164470041,38.9459881199903,38.5305325382149,44.1622922302176,49.9310222585955,0.186879738043444,0.0531688559474457,0.415455581775404,219.807899347025,1
8357,916.65105779705,43.8838475150476,26.8102501494538,0.825116188302,0.855127316657953,7426.045694718,4502.01512345885,12.0814236363571,743.830258703155,11.4957201544263,800,0.0702121766210563,8550.86449644599,7402.54578813874,7426.045694718,305.78584303425,305.02,11.9782753090549,12.1155337710977,38.0367215079332,37.8561330680943,43.5172336177728,23.4999065792581,0.765843034250395,0.137258462042764,0.180588439838928,229.671516331485,1
8358,930.049590832547,45.546717133754,26.8620933995078,0.783883228382935,0.864867479641141,7054.94905544642,4094.94658352843,11.34842497021,739.896740620105,11.6436697904872,800,0.0751290742248689,8615.11332683829,7036.12105801295,7054.94905544642,305.062843650721,305.02,11.4079032148016,11.3804655902957,37.5593460393734,37.8771039653195,43.4832063729765,18.8279974334719,0.0428436507205561,0.0274376245058274,0.317757925946076,218.194300683911,1
8359,943.844684716915,39.0747228197739,25.1640525524563,0.839339016489124,0.85071865217473,7554.05114840212,4667.31315454966,12.3533641066768,755.206243169825,11.8944986056284,800,0.055992196037719,8982.79960634535,7598.84688383268,7554.05114840212,304.561023312345,305.02,12.6734455717401,12.3882420256093,37.0604729603285,36.2044225554676,41.8731006403409,44.7957354305654,0.458976687655024,0.285203546130768,0.856050404860909,233.630447888726,1
8360,936.1243514712,43.5471505624442,26.688423059606,0.827998034124588,0.853761907522382,7451.98230712129,4544.56453319447,12.1430090066289,744.626715344538,11.7440013375798,800,0.0692166058193271,8744.89714100393,7511.25382827915,7451.98230712129,306.74849637726,305.02,12.239774489231,12.1772930186659,37.9364255871418,37.7386626576854,43.4321844506037,59.2715211578634,1.72849637725989,0.0624814705651353,0.197762929456403,230.47367960169,1
8361,927.018314148766,39.2736564376631,25.3660136673592,0.820081988942525,0.853417459511275,7380.73790048272,4507.81419478366,12.0317703956589,754.735665696708,11.6801375741155,800,0.0565804178791152,8815.41640742917,7345.52697697174,7380.73790048272,306.199630191502,305.02,12.2179343634145,12.0657403417279,34.7347541227056,36.4167771837802,42.1138281275525,35.2109235109829,1.17963019150216,0.152194021686631,1.68202306107457,228.270244344827,1
8362,920.530206773655,42.239592507912,27.2294450271844,0.812712876295353,0.8544544003699,7314.41588665818,4447.31999003237,11.909184822273,747.719743922534,11.5638162566673,800,0.0653503200968324,8646.49373020255,7346.29850498835,7314.41588665818,306.809848169292,305.02,12.0388852405278,11.9428086658832,39.1491189272512,38.2736135874313,43.9595779331375,31.8826183301762,1.78984816929204,0.0960765746445453,0.875505339819895,226.219048040975,1
8363,908.982198545767,43.0812141510548,26.96067468747,0.841584076488029,0.853589913113476,7574.25668839227,4622.56548882215,12.3447420810509,745.72888792568,11.4089442091588,800,0.0678388900929001,8507.97927750213,7636.91445650969,7574.25668839227,302.031031156705,305.02,12.329149481186,12.3795956569536,38.0407356803637,38.0259779996333,43.7573875964623,62.6577681174231,2.98896884329537,0.0504461757675845,0.0147576807303977,234.255361496669,1
8364,913.039711731427,44.3295268559639,25.2968993524474,0.868914345257498,0.848571111814234,7820.22910731748,4875.88755510874,12.8210179949211,742.776004222217,11.4451670146914,800,0.0715299947222283,8501.1954228284,7763.94322984697,7820.22910731748,302.188783613844,305.02,12.9617680084477,12.8572162662905,36.9500550720377,36.4049244825714,42.2203765595554,56.2858774705128,2.83121638615631,0.104551742157211,0.545130589466332,241.862755896418,1
8365,940.996342781493,40.7982072327611,26.4151847054389,0.801371386247842,0.848139243591073,7212.34247623057,4505.04679220079,11.8304280403402,751.129340790904,11.8381723385438,800,0.0610883240113705,8891.99858481949,7244.13439563707,7212.34247623057,305.127212695355,305.02,11.8423648016899,11.8638295256817,37.7576084251916,37.4961281196294,43.2478738990186,31.7919194064925,0.107212695355031,0.0214647239918317,0.261480305562188,223.062138440122,1
8366,907.26517222357,42.5642957943686,27.2514906236229,0.803144378127192,0.851532024252849,7228.29940314473,4450.58556853367,11.809361676433,746.951658298421,11.3934099018024,800,0.0663104271269737,8510.32641982493,7295.97840033793,7228.29940314473,304.975943810768,305.02,11.8571594928169,11.8427036839735,38.2170834405887,38.3120618450696,44.0203797609126,67.6789971932039,0.0440561892320375,0.0144558088433406,0.0949784044809192,223.555651643652,1
8367,933.815455075531,39.0384220553638,28.7094027645656,0.831245401682448,0.849624378119409,7481.20861514203,4643.81905077896,12.2499996470487,755.292112628037,11.7685331577072,800,0.0558848592149538,8888.6802712178,7467.68136204389,7481.20861514203,305.207847350143,305.02,12.3290802603115,12.2845857315293,39.9759767350694,39.7792502622357,45.5078673074227,13.5272530981438,0.187847350142647,0.0444945287821508,0.196726472833681,231.377586035321,1
8368,941.360242721871,40.3461372380418,27.56362933961,0.790915063882385,0.836783057984743,7118.23557494146,4657.69481457113,11.8345228901972,752.198712363412,11.8481329171701,800,0.059751609545735,8912.1503242059,7105.28856896818,7118.23557494146,304.929250772017,305.02,11.9924606779683,11.8679359367492,38.7738597801859,38.6036826876566,44.272345958926,12.9470059732794,0.0907492279829967,0.124524741219091,0.170177092529279,220.15161571984,1
8369,955.552272581139,42.0085498153338,25.1413036385016,0.767182244256308,0.84302390095506,6904.64019830677,4405.38039291142,11.3944256943003,748.266275411828,12.0065876986792,800,0.0646671557352151,8984.12465769614,6819.31360005161,6904.64019830677,304.741318673268,305.02,11.4984098587785,11.4265961907106,35.6138004972815,36.134569283404,41.7152261699583,85.3265982551584,0.278681326732453,0.0718136680679748,0.520768786122474,213.545573143509,1
8370,933.568204297475,44.9522365191057,25.9114234355043,0.805508024685684,0.847893045251855,7249.57222217116,4532.98476095801,11.8949489821785,741.302984514056,11.6949516163424,800,0.0733712693574305,8669.50253694208,7342.3864600535,7249.57222217116,303.639719052735,305.02,11.7795301205196,11.9285326329739,36.0495399873554,36.9010057026426,42.4882445786596,92.8142378823404,1.38028094726536,0.149002512454304,0.851465715287119,224.213573881583,1
8371,926.535920215412,48.041315981372,26.7120179710195,0.832777008348396,0.853399716372214,7494.99307513557,4577.94629043052,12.2182784317383,733.995767046065,11.5692668252483,797.821485919635,0.08,8491.79287755872,7505.94579770782,7494.99307513557,304.815637557618,304.189387044009,12.3663789137979,12.2527749560014,37.1877359274932,37.7230330211223,43.3657009271367,10.9527225722586,0.626250513609364,0.113603957796586,0.535297093629111,231.803909540276,1
8372,907.51637098485,40.6346259658155,26.8386369269973,0.829909346992753,0.861843094988726,7469.18412293478,4395.44445175433,12.0569159899284,751.516292277863,11.4188580512672,800,0.060604634652671,8581.45786473557,7485.2605673625,7469.18412293478,303.116045608041,305.02,12.2038623487833,12.0909569309095,37.6103686949536,37.8640700837641,43.5420645116663,16.0764444277183,1.90395439195913,0.112905417873787,0.253701388810526,231.005694523757,1
8373,979.159880946521,45.5351397490149,27.5775282489872,0.837445335545854,0.851919781574316,7537.00801991268,4632.97421619138,12.3081151487454,739.924126923705,12.2586494951275,800,0.0750948413453684,9070.47052494593,7602.89466672846,7537.00801991268,304.846508816894,305.02,12.3562612202467,12.3428653138553,40.2429798413808,38.6215217319433,44.3394065845519,65.8866468157739,0.173491183106023,0.0133959063913984,1.62145810943749,233.103340822043,1
8374,942.177367109039,42.997326638339,26.823503263825,0.796879928780587,0.852361740964359,7171.91935902529,4400.21410462407,11.7058438316547,745.927323837009,11.8266034151921,800,0.0675908452037386,8821.78663557587,7104.67078535778,7171.91935902529,303.083422440299,305.02,11.7196100750799,11.7388935716827,38.1822182693759,37.8450835711738,43.5169453893462,67.2485736675071,1.93657755970105,0.0192834966028474,0.337134698202092,221.811938938927,1
8375,946.137928979793,41.962312488298,27.1884656575559,0.777045146848452,0.86110483875026,6993.40632163607,4129.159979314,11.2985837220637,748.375649808931,11.8888540191856,800,0.0645304377388364,8897.32885209156,7008.45911653942,6993.40632163607,305.096953441444,305.02,11.2356515991939,11.3304836226663,38.9624135993553,38.1730090022946,43.7743137833811,15.052794903354,0.0769534414444593,0.0948320234723692,0.789404597060702,216.290917164003,1
8376,914.881474324201,42.7565674085618,24.3712380616525,0.833283210534624,0.8495640936661,7499.54889481161,4656.39096950827,12.2809020616954,746.496839795047,11.4868007925979,800,0.0668789502561912,8574.86049102958,7501.98668083182,7499.54889481161,306.171164911099,305.02,12.3302517420594,12.3155753946294,35.3653276369178,35.3769069916165,41.0308292389449,2.43778602020757,1.15116491109916,0.014676347430008,0.0115793546987391,231.944811179741,1
8377,925.953111284086,43.1714369365228,27.5742621834266,0.806640175143319,0.85728579047139,7259.76157628987,4359.83153959311,11.7811587606344,745.515465926655,11.6208780530207,800,0.0681056675916808,8663.54431617456,7380.37457397856,7259.76157628987,302.121968073556,305.02,11.7978169736654,11.8144211413621,38.5719409236613,38.572161367913,44.2152290729208,120.612997688686,2.89803192644399,0.0166041676967374,0.000220444251638696,224.528708545048,1
8378,929.060637368398,42.4586967291192,26.826229832013,0.788482165209844,0.859650505202463,7096.3394868886,4217.29085514534,11.4842790607088,747.201452887269,11.6683728929997,800,0.0659981838909143,8718.62517847982,7107.56024877521,7096.3394868886,306.288117821379,305.02,11.5724484900877,11.516703244973,36.1240246601378,37.8004980612223,43.4019104923631,11.2207618866123,1.26811782137861,0.055745245114732,1.67647340108449,219.474417120267,1
8379,969.540928837555,41.6438288255883,28.9842031191817,0.82041789309211,0.864904162379309,7383.76103782899,4285.07955474986,11.8768404367878,749.129022913071,12.1868642792576,800,0.0635887213586614,9129.53372989449,7307.43493572129,7383.76103782899,303.003412012361,305.02,11.7888135996302,11.9103729607506,40.0883195276435,39.968071054014,45.5981984597707,76.326102107696,2.01658798763862,0.121559361120408,0.120248473629516,228.363743438011,1
8380,952.1062315216,40.3064316996465,25.8699691953199,0.812866069898001,0.849732905157644,7315.79462908201,4539.0558382236,11.9776148816083,752.292635814486,11.9838613151433,800,0.0596342052318923,9015.37061600439,7419.87731895724,7315.79462908201,303.125897119055,305.02,11.9428435818654,12.0114319274946,36.1699180041937,36.8542247028032,42.4913960640864,104.082689875234,1.89410288094473,0.0685883456292373,0.684306698609568,226.261689559238,1
8381,951.432333213142,41.5234540104178,27.9816632119309,0.849676839065347,0.840799242125639,7647.09155158813,4923.56592011052,12.6530508678986,749.413769538357,11.960702022317,800,0.0632327880770542,8963.51478886962,7598.91948253411,7647.09155158813,307.108920372006,305.02,12.6810091228523,12.6887749086221,39.9749957071483,38.9999774976588,44.7106230701437,48.1720690540169,2.08892037200604,0.0077657857698803,0.975018209489512,236.507986131592,1
8382,936.214165895221,41.0043079402595,26.254043286907,0.781060304730516,0.847991320930334,7029.54274257465,4393.59301171717,11.5325924441843,750.641809567316,11.7755647511565,800,0.061697738040855,8839.23123348521,7069.47434392697,7029.54274257465,303.829103288484,305.02,11.4866545539624,11.565153034229,38.4561567936741,37.2366643986876,42.8738614080442,39.9316013523248,1.19089671151585,0.0784984802665765,1.2194923949865,217.408538430145,1
8383,935.08524017604,43.8904370115606,24.991672500001,0.755196429811571,0.843899599585917,6796.76786830414,4320.9804395681,11.2047696518089,743.814671249153,11.7268236339895,800,0.0702316609385583,8722.5834661127,6821.77467553274,6796.76786830414,304.154069855056,305.02,11.3491665432312,11.2364046820888,35.728181087791,35.9206555229113,41.4559954332032,25.0068072285976,0.865930144943775,0.112761861142369,0.192474435120332,210.209315514562,1
8384,939.029623235582,39.6155533414342,27.3277110510136,0.761904690839456,0.86751163063539,6857.1422175551,3931.77254643352,10.9966176942519,753.926908570837,11.8274442373721,800,0.0575913642864532,8917.02847017595,6770.56398867833,6857.1422175551,303.953005988,305.02,11.0282483069524,11.0276650378872,39.0898335687822,38.2179400432396,43.691033066984,86.5782288767659,1.06699401199978,0.000583269065202785,0.87189352554261,212.07656342954,1
8385,948.906548809058,40.2709291711981,27.9793346410923,0.806799177774933,0.868644842881064,7261.1925999744,4141.45224818495,11.6293913807731,752.376617045531,11.9440132545482,800,0.0595292286930865,8986.39628640393,7273.2837074305,7261.1925999744,306.223825351372,305.02,11.6903252117135,11.6622252684745,38.6206078512667,38.8780621665008,44.3888168306434,12.0911074561036,1.20382535137207,0.028099943238967,0.257454315234057,224.572967009518,1
8386,929.089864806996,39.9115450373139,24.2769722193597,0.788105602812205,0.838619721118534,7092.95042530985,4607.15730801561,11.7666579582262,753.226740214234,11.6987884681413,800,0.0584665747322073,8811.84030231394,7086.30773969787,7092.95042530985,306.567118416659,305.02,11.9278381043198,11.7998793980567,35.6554649000623,35.1641832854657,40.6678673777222,6.64268561198332,1.54711841665915,0.127958706263147,0.49128161459663,219.36960078278,1
8387,977.881106798977,41.3183361289908,27.016720079158,0.784852198391092,0.858712490879834,7063.66978551983,4215.41757018335,11.4438955222089,749.898975886872,12.2957469773579,800,0.0626262801414097,9220.5680660848,7101.07684239772,7063.66978551983,303.581863746327,305.02,11.4466428353002,11.4762056894515,37.024374694851,37.8903236339849,43.382785394874,37.407056877887,1.43813625367272,0.0295628541512638,0.865948939133879,218.46401398515,1
8388,953.35667574973,43.6782873405935,25.0696357216045,0.780643065376485,0.852596527647952,7025.78758838836,4306.21526327337,11.4641730202942,744.316511295826,11.9585747896845,800,0.0696043608802175,8900.96466752817,6972.54001733894,7025.78758838836,306.087072973545,305.02,11.4955228137112,11.4965404380905,36.1594697962188,35.9269900820455,41.40341137097,53.2475710494182,1.06707297354467,0.00101762437929587,0.232479714173294,217.292399640878,1
8389,935.622800922785,42.6975018379808,27.2728317049612,0.797981393911168,0.841578691702479,7181.83254520051,4609.37967239784,11.8722168290709,746.636559402256,11.7479272166245,800,0.0667043007471794,8771.43195712868,7144.85421138911,7181.83254520051,304.381164970317,305.02,11.9799929235757,11.9057362989528,40.1752465861153,38.1316945536044,43.6285270476543,36.9783338113948,0.638835029683264,0.0742566246228904,2.04355203251093,222.11853232579,1
8390,920.469757097771,39.8868905543012,26.2645549062091,0.836494764700302,0.860146439304537,7528.45288230272,4464.2003013705,12.1765601022045,753.2850603938,11.5905327792681,800,0.0583936745077495,8730.9751846273,7508.05501954984,7528.45288230272,308.556197466033,305.02,12.2648222399005,12.2109388408585,36.9412078682752,37.1592858384781,42.7425546603627,20.3978627528741,3.53619746603323,0.0538833990419789,0.218077970202906,232.838748937198,1
8391,941.331330116945,43.6011348562398,24,0.873541744986341,0.857917232767177,7861.87570487707,4708.30585171424,12.7488807207048,744.499015497565,11.8086696124296,800,0.0693762306280441,8791.54290078984,7852.66944898832,7861.87570487707,305.817689340535,305.02,12.9324764488483,12.7848753230186,36.1433518339214,34.9579706199935,40.6733730560169,9.20625588874373,0.797689340534589,0.147601125829732,1.1853812139279,243.150794996199,1
8392,942.065644025522,42.0880721572238,26.0342214048377,0.82063839082475,0.838491588600677,7385.74551742275,4799.80977210552,12.2542547692125,748.078165312087,11.8361707721685,800,0.0649022933598912,8854.38091556434,7427.94007976622,7385.74551742275,303.795541985452,305.02,12.2769991569137,12.288852867409,37.8530318188046,36.9952596319582,42.7093888790123,42.1945623434704,1.22445801454768,0.0118537104952292,0.857772186846375,228.42511909555,1
8393,946.295870341216,42.196127731666,26.1621468472605,0.792944620854288,0.846221831729733,7136.50158768859,4493.55874932014,11.7325500931198,747.822559850744,11.8880134184553,800,0.0652218001865699,8890.12462612923,7228.84472974202,7136.50158768859,306.938446790727,305.02,11.7757429627821,11.7656752343758,36.5705490416996,37.1003397977886,42.7621448719559,92.3431420534243,1.91844679072688,0.0100677284063444,0.529790756089028,220.716543949132,1
8394,898.589906374153,40.0853887099773,24.5295630351749,0.795339519892468,0.841053236249257,7158.05567903221,4603.95006224982,11.8403042413868,752.815513006549,11.3127745033593,800,0.058980608741814,8516.43214127381,7187.5951625473,7158.05567903221,308.65963803132,305.02,11.8930184639755,11.8737336107392,35.9654129641449,35.4512683899228,41.0791465465181,29.5394835150946,3.63963803132032,0.0192848532363055,0.514144574222044,221.383165330894,1
8395,935.114364466451,41.1337658419838,25.6325448475149,0.883677429289011,0.838139744022607,7953.0968636011,5175.82055467805,13.2011301486438,750.335576900787,11.7601956540897,800,0.0620805288740159,8824.09319057749,8013.2425235184,7953.0968636011,308.504829480033,305.02,13.2606484005367,13.2384016111511,35.6656099351887,36.6225033247471,42.3894277592265,60.1456599173007,3.48482948003306,0.0222467893855249,0.956893389558459,245.972067946427,1
8396,926.103184213256,38.885233043312,25.4456966040062,0.833353779721327,0.854116312512121,7500.18401749195,4566.95525056353,12.2164825360878,755.654481236045,11.6731145661384,800,0.0554318984549433,8820.84133188422,7512.29616271813,7500.18401749195,303.14406256164,305.02,12.2893844592853,12.2509739899019,36.6446933954787,36.4455742216895,42.221081834636,12.1121452261887,1.87593743835981,0.0384104693833507,0.199119173789157,231.964454149236,1
8397,954.674061608489,40.2327160941903,25.5688880323189,0.796818609112498,0.819663561129407,7171.36748201248,5011.91437652436,12.1718789593883,752.467010079193,12.0170701949027,800,0.0594162374010088,9042.44887947024,7115.73176007309,7171.36748201248,305.075012532966,305.02,12.3426576972269,12.2062444815194,36.0107519102928,36.5437281140983,42.2577328341104,55.6357219393885,0.055012532965975,0.13641321570752,0.532976203805468,221.794870577706,1
8398,934.865226152958,40.3897517493384,27.3343876662695,0.815454840025097,0.861609233179857,7339.09356022588,4323.44461558261,11.8501365786563,752.09554223694,11.7658703972149,800,0.059880572203825,8849.05867628291,7324.14939840231,7339.09356022588,305.209338753022,305.02,11.9805213331256,11.8835937081767,39.1351817134239,38.3063374907747,44.0098227858404,14.9441618235696,0.189338753022298,0.0969276249489024,0.828844222649252,226.982275058533,1
8399,928.959853999596,42.267382741855,26.0337656444698,0.743776877465516,0.8616475026733,6693.99189718964,3942.73670644943,10.8080370461643,747.654006124142,11.6693805384147,800,0.0654324923448226,8724.65910853284,6705.89474017414,6693.99189718964,304.968094933393,305.02,11.0060227515838,10.8385519598882,36.9089499108322,36.9371012851556,42.4998616830883,11.902842984493,0.0519050666065937,0.167470791695584,0.0281513743234711,207.03067723267,1
8400,958.55925729543,39.7187577489719,27.2086163910312,0.828520781938202,0.85601732714387,7456.68703744381,4503.07820189068,12.1186609781875,753.682778544807,12.0721834421816,800,0.0578965268189914,9098.59675980606,7496.97828638751,7456.68703744381,306.77123017553,305.02,12.1496564168527,12.152876247123,38.6257038569226,38.1337212404184,43.7505401104028,40.2912489436922,1.7512301755304,0.00321983027032147,0.491982616504202,230.619186725067,1
8401,994.77931886875,41.4434903424431,28.1139259092729,0.809198014579813,0.860682943540615,7282.78213121832,4308.16625585079,11.771868373493,749.602923594951,12.5066401000913,800,0.0629963455063115,9375.01398337828,7308.6693254604,7282.78213121832,305.052891713146,305.02,11.915969517959,11.8051045241698,39.4911047470012,39.0386494926941,44.6592545604871,25.887194242081,0.0328917131455455,0.110864993789281,0.452455254307161,225.24068447067,1
8402,946.652131912279,42.8513638174153,25.6195239287805,0.797649557178371,0.864670178656098,7178.84601460534,4170.63250560226,11.5503576686848,746.272598889904,11.8845463613726,800,0.0671592513876199,8869.11129972905,7120.36526250201,7178.84601460534,303.523044492889,305.02,11.7646606353598,11.5829684162456,35.7664524158533,36.5329578530434,42.1349093387594,58.4807521033208,1.49695550711061,0.181692219114161,0.766505437190069,222.026165400166,1
8403,973.419461025066,41.1622426231688,27.9358402554256,0.806089970642448,0.839570599318968,7254.80973578203,4694.28027539201,12.0215393218577,750.268215074894,12.2415767564542,800,0.0621647311563822,9184.46594276719,7213.00566554626,7254.80973578203,304.083192512929,305.02,12.1536476472996,12.0554803819844,38.0005063098611,38.8474796507986,44.4514144659145,41.8040702357721,0.936807487071121,0.0981672653151833,0.84697334093746,224.37555883862,1
8404,957.873286999024,42.1792836434862,25.8499610112341,0.801475247426761,0.875556899618692,7213.27722684085,3980.14397559449,11.4614489635377,747.862404541333,12.0336629761794,800,0.0651719943233333,8999.52412880557,7209.45893364829,7213.27722684085,303.422481365658,305.02,11.4419159015043,11.4938086903576,36.9218759742913,36.7554928303971,42.3523186831675,3.81829319255667,1.59751863434178,0.0518927888533369,0.16638314389418,223.091048252811,1
8405,972.178501666879,44.0557651475434,27.6314968332634,0.801817263355367,0.85033812101733,7216.3553701983,4465.88368624024,11.8064012436745,743.423587543486,12.1899299003239,800,0.0707205155706424,9062.28141840242,7090.64003756034,7216.3553701983,305.930174285441,305.02,11.9155263733213,11.8397348928656,38.2174440205525,38.5319490929823,44.1241963754328,125.715332637963,0.910174285440633,0.0757914804557025,0.314505072429725,223.186248562835,1
8406,952.976516732416,42.4367705114772,25.9558096469145,0.81523950972805,0.841527757481939,7337.15558755245,4710.04459942149,12.1297139419097,747.253319355101,11.9690075859074,800,0.0659333508061242,8943.88064795567,7387.11037110214,7337.15558755245,302.514092568198,305.02,12.1487825751456,12.1639604172736,36.5596595653062,36.8641411940006,42.4779381195267,49.9547835496869,2.50590743180152,0.0151778421280095,0.304481628694418,226.922337759355,1
8407,955.514799855917,42.9155638163708,27.0605332670935,0.812695625796997,0.842464198877835,7314.26063217297,4677.43907295788,12.0784235091234,746.120733792375,11.9950235753152,800,0.0673490827595313,8949.73579187099,7283.86294997484,7314.26063217297,303.294019644638,305.02,12.2401297955733,12.112525173443,37.1595663746134,37.9726947842653,43.5975741720235,30.3976821981287,1.72598035536186,0.12760462213037,0.81312840965181,226.214246355866,1
8408,919.085947399724,46.3872750563119,26.083935686915,0.803348780307565,0.855240792266977,7230.13902276809,4381.08301120255,11.7611426317537,737.908400854294,11.4962997779316,800,0.0776144989321322,8483.21618487512,7339.25252697793,7230.13902276809,303.681556488461,305.02,11.662282497361,11.7943484998656,36.8812079946156,36.990375765991,42.6060376309865,109.113504209848,1.33844351153897,0.132066002504565,0.109167771375489,223.612547095921,1
8409,968.193166215446,41.4051133783114,25.9948500161581,0.890684027487517,0.839116084274738,8016.15624738765,5196.42918393641,13.2903189583838,749.693704303604,12.1728641410701,800,0.0628828696204947,9125.91960990335,8073.70826224654,8016.15624738765,305.720230796317,305.02,13.3525838792012,13.3278422324665,36.5134119385573,36.9773962828213,42.7483640382622,57.5520148588948,0.70023079631693,0.0247416467347303,0.463984344264034,247.922358166629,1
8410,980.32962463142,41.0612195580934,27.1516532586856,0.789656644194402,0.847905751444357,7106.90979774962,4443.54442579059,11.660696668055,750.50718513533,12.3297348180618,800,0.0618660185808375,9253.5545717686,7158.14007632942,7106.90979774962,305.464423558959,305.02,11.7565105320539,11.6936189416618,36.8069636039301,38.1035740526275,43.8009592996243,51.2302785798011,0.444423558959329,0.0628915903920984,1.29661044869744,219.80133395102,1
8411,974.940689047808,42.1972035405538,26.772825666009,0.811197373601666,0.857416500453139,7300.77636241499,4381.94066807863,11.8459115145728,747.82001502482,12.2478557436028,800,0.065224981218975,9159.19166620285,7343.89338010197,7300.77636241499,306.225908633227,305.02,12.0608516850687,11.8793567152419,37.397734936704,37.7199174020429,43.4033146304072,43.1170176869764,1.20590863322718,0.181494969826749,0.322182465338877,225.797207085001,1
8412,932.373855228562,40.5889330261493,26.7040747415413,0.795776986305277,0.847940758824872,7161.9928767475,4477.32690628414,11.7505893515396,751.624378926644,11.7321672404249,800,0.0604695263416953,8818.18291554792,7183.64409325816,7161.9928767475,302.815962965178,305.02,11.6990527435913,11.7837654240065,37.5705336956915,37.6330881013761,43.277612297726,21.651216510666,2.20403703482231,0.0847126804151905,0.0625544056845939,221.504934332398,1
8413,964.367954928081,44.418992963714,25.7080105500157,0.797794819163622,0.839654802300038,7180.1533724726,4644.39440160196,11.896637290675,742.564372144335,12.0874607377179,800,0.0717945348195818,8975.71769352276,7172.13015704261,7180.1533724726,307.306867367908,305.02,11.8775425603939,11.9302257081628,37.5363592590216,36.6240193249649,42.2437810632791,8.02321542999107,2.28686736790769,0.0526831477688496,0.912339934056611,222.066599148638,1
8414,1000,39.5036397842829,26.4920685871149,0.785574310847486,0.837509531867266,7070.16879762737,4612.84401735704,11.7444125901406,754.191640090279,12.5967964238037,800,0.0572604498871516,9500.39855475186,7079.87724502524,7070.16879762737,306.049584659043,305.02,11.6725394011887,11.777571223424,36.5963973053199,37.3858620569565,42.964787427451,9.70844739787026,1.02958465904328,0.105031822235317,0.789464751636629,218.66501435961,1
8415,972.422687687882,42.8776229678329,26.7849768661136,0.814315129501665,0.85404298091515,7328.83616551499,4464.03588389696,11.9384119708809,746.210482869591,12.2077497379044,800,0.0672368964130108,9109.55082667279,7337.74462834817,7328.83616551499,307.169596981786,305.02,11.8123056912941,11.9721183330756,38.556390315387,37.6867573263387,43.2890695050137,8.90846283318206,2.14959698178626,0.159812641781508,0.869632989048235,226.665036046856,1
8416,938.538573062696,42.0593127643096,24.6129398339051,0.797336984697776,0.845863787174195,7176.03286227998,4525.18306612475,11.8025340573783,748.146195656026,11.7922010804314,800,0.0648172554299679,8822.29037673561,7188.43063148861,7176.03286227998,302.889468479407,305.02,11.9013688613584,11.8358567881337,36.2757334700969,35.5051899261748,41.0931465951303,12.3977692086228,2.13053152059297,0.0655120732246779,0.770543543922038,221.939160689072,1
8417,976.172027194988,43.7068144296528,25.8176021375956,0.802639099879151,0.85133575294762,7223.75189891236,4451.51469172414,11.8046529890445,744.249030466656,12.2444033910402,800,0.0696887119166796,9112.88535242428,7098.1488352888,7223.75189891236,304.432734006704,305.02,11.7680826611043,11.837981702294,36.9771692285949,36.7065567581873,42.2938250299736,125.603063623557,0.587265993296171,0.0698990411896983,0.27061247040767,223.415007182857,1
8418,977.60969639996,46.0150734854712,24.8146490774257,0.793502098554881,0.845918045864864,7141.51888699393,4502.40331921318,11.7450149851463,738.788843670118,12.2331083043281,800,0.0765139454123527,9037.68393864586,7109.35014191839,7141.51888699393,307.524301715389,305.02,11.9583106447324,11.778175319204,36.0050612787211,35.6920241814163,41.2618323684227,32.1687450755389,2.5043017153892,0.180135325528411,0.313037097304786,220.871718154452,1
8419,937.559900731388,44.4423465506393,25.1547852197674,0.832024249995723,0.864559944975029,7488.21824996151,4352.56353092961,12.049656284593,742.509129234463,11.7511627773168,800,0.0718635884569215,8725.34564127792,7536.86463852204,7488.21824996151,304.503645523729,305.02,12.0450631855999,12.0836767288566,35.9882584304534,36.0579118716694,41.6864004012394,48.6463885605308,0.516354476271204,0.0386135432567212,0.069653441216019,231.59437886479,1
8420,977.709413287627,44.143424402481,26.6227851833631,0.803769941197363,0.833495856563804,7233.92947077627,4795.38316241184,12.0743038553671,743.216229575931,12.2581722856176,800,0.0709797130300861,9110.47258760888,7182.13460069382,7233.92947077627,305.092415775402,305.02,11.8129831315756,12.1083938884461,38.220804304717,37.520676931702,43.1397670363646,51.7948700824545,0.0724157754015664,0.295410756870485,0.700127373014915,223.72977744669,1
8421,956.842128442437,43.4581644258808,26.5713557127294,0.834433522911561,0.835173909902504,7509.90170620405,4945.48541486453,12.5097493987613,744.837212050579,12.0050100366356,800,0.0689534849367761,8941.7782063269,7487.83920112391,7509.90170620405,305.903710364931,305.02,12.511255489435,12.5450688487207,36.9400975168008,37.4932362392561,43.162335657494,22.0625050801427,0.883710364930835,0.0338133592856646,0.553138722455259,232.265001222807,1
8422,985.661438420814,41.6220769296258,24,0.800587374626952,0.842388999154769,7205.28637164257,4609.16747930982,11.8995307491735,749.18047702297,12.3897676708135,800,0.0635244037212872,9282.17205382385,7217.51444536414,7205.28637164257,305.080407875867,305.02,11.9940732956514,11.9331273359187,34.2102041459361,34.9102832710595,40.5532489004427,12.228073721566,0.0604078758672131,0.0609459597327184,0.700079125123381,222.843908401317,1
8423,955.408154014662,39.1712334749612,26.5566482317719,0.859778221293348,0.862288413512714,7738.00399164014,4544.48956197237,12.484399993449,754.977947214979,12.0390678214036,800,0.0562775659812759,9089.23071018519,7765.95031541515,7738.00399164014,302.427754949595,305.02,12.527738612339,12.5196478730656,39.9812170058183,37.5123349144473,43.2459744498727,27.9463237750142,2.5922450504051,0.00809073927342574,2.46888209137101,239.319711081655,1
8424,981.669087984329,41.4124745259668,29.2001271747916,0.815814487087863,0.859322100468804,7342.33038379077,4369.8667536559,11.8869166424118,749.676291508825,12.3422018433329,800,0.0629046356139682,9252.65610696324,7338.47175808099,7342.33038379077,306.2582690051,305.02,12.0324034950485,11.9204776150692,40.6189745704356,40.1527879979879,45.8713395439921,3.85862570977588,1.23826900510028,0.111925879979321,0.466186572447747,227.082383003839,1
8425,975.073880998961,40.3118099439394,24.5419726951531,0.811860258309654,0.843244113343423,7306.74232478689,4657.72486844582,12.0548483103799,752.279913577611,12.2728816671035,800,0.0596501080279859,9232.6423598769,7285.76930344474,7306.74232478689,303.235300278807,305.02,12.2871754454397,12.0888834135698,36.4452414786716,35.488945761577,41.1890950378812,20.9730213421426,1.78469972119348,0.198292031869926,0.956295717094577,225.981721385162,1
8426,967.332778463686,44.4693631453454,26.2384589350952,0.819211517300214,0.853227153954187,7372.90365570193,4506.72518143388,12.0216800798874,742.445221479686,12.1239904852169,800,0.0719434731503931,9001.39880101446,7412.58301995827,7372.90365570193,306.028536908044,305.02,12.0303546253586,12.0556215374238,36.7379703984093,37.1879286590078,42.8882244490608,39.6793642563462,1.00853690804416,0.02526691206522,0.449958260598414,228.027948114493,1
8427,958.081043197218,40.6942099557178,27.2779757393073,0.786211764365642,0.838255246768231,7075.90587929078,4602.81770533568,11.743486232573,751.375346349749,12.0543674415791,800,0.0607808170628132,9057.3545114436,6968.69230224036,7075.90587929078,308.689985997051,305.02,11.7206498824407,11.776642250421,36.5206965555232,38.1992026845677,43.8383692631065,107.213577050421,3.66998599705141,0.0559923679803589,1.67850612904453,218.842449874973,1
8428,992.543734276205,41.3054071796435,24.9899512660557,0.830859606904744,0.848724032309534,7477.7364621427,4659.3428533753,12.2573032668109,749.929559316553,12.4802759710743,800,0.0625880508543085,9359.32785913671,7486.398809573,7477.7364621427,305.798672951385,305.02,12.3047270998326,12.291909971995,35.7461753478161,35.9293976361419,41.6065877928042,8.66234743030236,0.778672951385488,0.012817127837641,0.183222288325858,231.270199860084,1
8429,970.689961314317,42.0926287312156,25.7389711105931,0.83410915980069,0.845541233549083,7506.98243820621,4740.22292288617,12.3515620543144,748.067386736309,12.1957519761868,800,0.0649157665796132,9123.24431011022,7570.1679667855,7506.98243820621,303.983807234351,305.02,12.3536236288303,12.3864348854153,36.9290469605384,36.6965342469347,42.4076384590451,63.1855285792844,1.03619276564939,0.0328112565849921,0.232512713603619,232.174714583698,1
8430,959.860404515451,44.610365002054,27.5794814069045,0.79309438933681,0.832868154256762,7137.84950403129,4743.36284909813,11.9229138591673,742.111681587641,12.0285806777724,800,0.0723603980154485,8926.55023389426,7122.17290773043,7137.84950403129,305.062891070494,305.02,11.9221185757031,11.9565764647076,37.3547590475003,38.5142167421798,44.1740813782837,15.6765963008575,0.0428910704935674,0.0344578890044556,1.15945769467957,220.758232083443,1
8431,990.607725332137,44.8050177737828,26.5766437031224,0.774296604794979,0.857579261237039,6968.66944315481,4179.61123966939,11.3049037817296,741.651230456117,12.4113900003563,800,0.0729359619298539,9204.92266543496,6896.56863502701,6968.66944315481,303.209582273954,305.02,11.3994787837905,11.3368215260973,36.9287185281004,37.47528357925,43.0626900395038,72.1008081278042,1.81041772604601,0.0626572576931768,0.546565051149585,215.525859066645,1
8432,951.317916741044,42.701880943313,24.7306632182591,0.766307758224024,0.845418686010309,6896.76982401621,4357.12323419085,11.3491977986479,746.626200628593,11.9449458359681,800,0.0667172492142586,8918.40952622321,6914.11393375156,6896.76982401621,301.218100005168,305.02,11.3942906216246,11.3812406007018,35.0274246571923,35.5919029938555,41.111348794746,17.3441097353489,3.80189999483162,0.0130500209227762,0.564478336663235,213.302159505657,1
8433,956.172127718796,40.5447859505102,25.046599640993,0.799938454530594,0.84153811272343,7199.44609077535,4621.44790856241,11.9019074906981,751.728808834068,12.0321575221605,800,0.0603389889574149,9044.91944183758,7188.96876565806,7199.44609077535,306.479299550221,305.02,11.7657958895906,11.9355107878258,36.2386494425095,35.9075599933298,41.4395754550362,10.4773251172846,1.4592995502212,0.169714898235187,0.331089449179672,222.663281158001,1
8434,989.410300520855,42.0459671137652,26.4694789014342,0.820062541520598,0.874401995908617,7380.56287368539,4095.44484988164,11.7427447264448,748.177764792388,12.4315438552845,800,0.0647777940095147,9301.00469456534,7346.9835844369,7380.56287368539,307.047026395148,305.02,11.734630305737,11.7758986507586,37.1742674217362,37.3481353985749,42.9267122781257,33.5792892484887,2.02702639514831,0.0412683450216225,0.173867976838771,228.26483114491,1
8435,1000,42.8430716370936,24.0416338063465,0.825762506382301,0.854281114359468,7431.86255744071,4522.12509591586,12.1028636276764,746.292214042455,12.5543974214146,800,0.0671347324469314,9369.24904759642,7450.20858414861,7431.86255744071,305.134875625124,305.02,12.0959711277279,12.1370342951004,33.9127873631185,34.9396405333475,40.5629397070333,18.3460267079026,0.114875625124114,0.0410631673725366,1.02685317022895,229.851419302291,1
8436,941.249416590758,43.4421307718988,26.7002454714711,0.783651683491188,0.850080481349337,7052.86515142069,4369.48181357023,11.5424183691788,744.875139659074,11.8095706223955,800,0.0689060754261581,8796.65556667055,7008.99353765007,7052.86515142069,306.465932033528,305.02,11.7756884117588,11.5750067012872,38.1670614386463,37.5748916284151,43.1528433560777,43.8716137706242,1.44593203352798,0.200681710471533,0.592169810231148,218.12985004394,1
8437,989.303446794593,39.0740042268648,26.2288085347932,0.785173794278283,0.835855835352841,7066.56414850455,4640.97189244172,11.7616486803673,755.207943001351,12.4673869188893,800,0.0559900712483108,9415.46962961636,7054.51641738333,7066.56414850455,305.147513978799,305.02,11.7515363136807,11.7948559772335,35.6502805247436,37.0853026124458,42.6328240818391,12.047731121218,0.127513978798731,0.0433196635527775,1.43502208770217,218.553530366121,1
8438,958.648171842896,43.0269735979508,25.9991306837096,0.874447918613268,0.847642381822826,7870.03126751942,4926.11833042117,12.9168040283485,745.857193954047,12.0329867711253,800,0.0676785075574408,8974.88974799766,7761.85924663644,7870.03126751942,304.647306460654,305.02,13.0069294417507,12.9532727375905,36.7906353135513,36.9229781667303,42.6138474369011,108.172020882977,0.372693539346187,0.0536567041601899,0.132342853178912,243.403028892354,1
8439,966.312797470432,43.2248425869642,24,0.808571566987474,0.842342153530983,7277.14410288727,4656.02581700435,12.0188721701623,745.389134860536,12.1267357225044,800,0.0682635814243298,9039.13704887995,7331.9118283765,7277.14410288727,302.710407199773,305.02,12.079481958659,12.0528056999758,35.0838883792982,34.91822899293,40.5919752074582,54.7677254892324,2.30959280022694,0.0266762586832314,0.165659386368141,225.066312460432,1
8440,960.532626229204,41.4311253958609,26.1648930891565,0.720046606248209,0.857932248374208,6480.41945623388,3880.72452059436,10.5085162599454,749.632172876091,12.0762322723488,800,0.0629597839048861,9052.73223847722,6489.95404959319,6480.41945623388,304.175363230209,305.02,10.6076797813697,10.5381855204845,35.7279377536405,36.9965906497235,42.493506833759,9.53459335930984,0.844636769791464,0.0694942608852003,1.26865289608296,200.425344007234,1
8441,962.233154268853,40.1369590594819,27.7669138595613,0.840790719349501,0.848400256229875,7567.11647414551,4721.46605194798,12.4085462468529,752.693523344796,12.1133837180694,800,0.0591330958190055,9117.66547038116,7520.84359349226,7567.11647414551,306.453072394701,305.02,12.2536692530683,12.443579964497,37.6035276339079,38.638830354516,44.2301324236635,46.2728806532477,1.43307239470136,0.189910711428723,1.03530272060812,234.034530128213,1
8442,995.828557250379,41.23373314879,26.7297079457485,0.789337422388081,0.842465447456978,7104.03680149273,4542.97861590182,11.731252447709,750.099104236537,12.5224861741526,800,0.0623761197043283,9393.1056620463,7054.20321146072,7104.03680149273,301.749311893915,305.02,11.8444502700782,11.7643739252527,37.771734135803,37.5865414038844,43.1515794439037,49.8335900320089,3.27068810608461,0.0800763448254624,0.18519273191864,219.712478396683,1
8443,966.618376425141,39.0518747584549,25.427545108623,0.814952073326737,0.84607426871622,7334.56865994063,4621.10980783953,12.0602793417613,755.260290258875,12.181773423733,800,0.0559246371764063,9200.40973187646,7427.21334805641,7334.56865994063,305.715325421364,305.02,12.3209946823264,12.0943297786749,35.371716479412,36.2953313047138,41.8886413986539,92.644688115779,0.695325421363748,0.226664903651519,0.923614825301762,226.842329688886,1
8444,992.151446275809,39.9262032310887,26.9570069336076,0.807824364008843,0.851345061941335,7270.41927607959,4480.09467366646,11.8807843061165,753.19206625686,12.492655596044,800,0.0585099171789255,9409.36908141966,7262.82962653841,7270.41927607959,308.459807877074,305.02,11.6510662348945,11.9143279650182,37.387086917316,37.8268896690362,43.4277059254335,7.58964954117982,3.43980787707386,0.263261730123723,0.439802751720272,224.858328126174,1
8445,1000,39.3714655993285,24.9926497972737,0.848549069569788,0.866290428440699,7636.94162612809,4403.7922015469,12.2644261089566,754.504298124789,12.5984563045464,800,0.0568696273440144,9505.58943151757,7707.34746246504,7636.94162612809,305.696156915927,305.02,12.2797049544064,12.2990529244449,35.657139052587,35.901828091588,41.5837204856872,70.4058363369459,0.676156915926754,0.0193479700385133,0.244689039001003,236.194070911179,1
8446,998.925807641259,41.5189093951471,26.2282373872055,0.845598261643873,0.856865259132564,7610.38435479486,4578.85382472731,12.3562114516505,749.424519825779,12.5578125408388,800,0.0632193502177758,9411.13263348024,7549.1957114512,7610.38435479486,304.553709207894,305.02,12.2429427274524,12.3910974096456,36.8346724707928,37.1671884078923,42.9030609102581,61.1886433436612,0.466290792105497,0.148154682193207,0.332515937099501,235.372712003966,1
8447,964.805274074037,39.2295944206589,24.7571209042594,0.828112052939246,0.840535440078037,7453.00847645321,4803.74302685216,12.335786988332,754.839894397931,12.1567745649373,800,0.0564501320025861,9176.41842881671,7476.73623628079,7453.00847645321,306.451619926893,305.02,12.4573335304406,12.3706152808386,35.9353732772759,35.7048965160196,41.4479057964047,23.7277598275759,1.43161992689329,0.0867182496020327,0.230476761256227,230.505416797523,1
8448,963.317474999181,38.6302287775478,26.2818602954313,0.793584772054496,0.860890998163344,7142.26294849046,4221.10109030605,11.5419435079581,756.257693826711,12.1452558144467,800,0.0546778827166118,9184.94315316894,7017.20247847906,7142.26294849046,307.264574367914,305.02,11.653766851252,11.5745304993653,35.5599151040491,37.205522211559,42.8896938862793,125.060470011406,2.2445743679142,0.0792363518867045,1.6456071075099,220.894730365685,1
8449,985.168202790448,43.4364211529625,26.1678625409216,0.806451569661868,0.856181589862698,7258.06412695681,4379.9826284364,11.7935945125905,744.888645762667,12.360678743359,800,0.0688891927966661,9207.32924984806,7236.05221382945,7258.06412695681,303.383681639691,305.02,11.7521543826409,11.8268920038472,37.6389807745874,37.0840122777485,42.7489129066239,22.0119131273586,1.63631836030896,0.0747376212062854,0.554968496838903,224.476210112067,1
8450,978.845051220431,43.4615304308754,26.4862268905162,0.778702363459077,0.848416732170395,7008.3212711317,4372.50541110364,11.4920115359394,744.829249765764,12.2810270427024,800,0.0689634377927946,9147.26815856909,7023.17762587261,7008.3212711317,306.056687761539,305.02,11.3659318905461,11.5244575517178,37.1202622655954,37.3706526058394,42.9699277620933,14.8563547409194,1.03668776153927,0.158525661171696,0.250390340243939,216.752204261806,1
8451,958.711143329925,41.4869330294188,25.9103312207101,0.850265428078123,0.841858257766822,7652.38885270311,4905.79522832206,12.64588797029,749.50015991891,12.0526512893441,800,0.0631248001013626,9033.46406881027,7576.35249385999,7652.38885270311,305.698570193574,305.02,12.6853468213495,12.6815917876185,37.5666459731302,36.8349181309715,42.5188653801357,76.0363588431155,0.67857019357416,0.00375503373104813,0.731727842158719,236.671820186695,1
8452,968.355714722348,41.4499319615642,25.3630066910628,0.815375822929963,0.846400171220527,7338.38240636966,4617.24456127887,12.0619041401628,749.58768594492,12.1743559250527,800,0.06301539256885,9125.74728573009,7324.05423438924,7338.38240636966,305.641762819043,305.02,12.1295342777419,12.0959591644573,37.4211969091472,36.2884213511291,41.9697178712453,14.3281719804263,0.621762819042544,0.0335751132845683,1.13277555801806,226.960280609372,1
