tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8453,987.622846971093,42.0951915377597,25.5869955106947,0.813754029961668,0.845997562729986,7323.78626965501,4615.78858310931,12.0436416759788,748.061324417429,12.4084644868498,800,0.0649233444782132,9282.29237801947,7323.17083617965,7323.78626965501,301.742897493969,305.02,12.1896463362802,12.0776451388736,36.5380122851762,36.5118531719605,42.1881963113835,0.615433475360078,3.27710250603127,0.112001197406597,0.0261591132157051,226.508853700671,1
8454,966.236964741342,38.3916168374348,26.8447909867974,0.795584132622759,0.837247551289301,7160.25719360483,4676.51509610391,11.8977821364368,756.822130371048,12.1849426108346,800,0.0539723370361901,9221.83422518078,7250.47088300223,7160.25719360483,304.122531459041,305.02,12.1878603804121,11.9313737862294,38.2464254638697,37.7525655224537,43.3915588474337,90.213689397402,0.897468540958641,0.256486594182734,0.493859941416048,221.451253410459,1
8455,952.412904361064,41.2006266285553,25.4495741016671,0.77805293376127,0.847546667764579,7002.47640385143,4384.84456095719,11.4942148115112,750.177417710153,11.9769372978068,800,0.0622782278623093,8984.82789414511,7049.49066464856,7002.47640385143,304.780254021142,305.02,11.5394049224249,11.5266670479163,36.7307776803391,36.3270745455151,41.9061458849714,47.0142607971311,0.239745978857968,0.0127378745085753,0.403703134824056,216.571435170664,1
8456,1000,45.6707976398806,26.5099592190055,0.810871494772973,0.838444914073494,7297.84345295676,4743.57352385597,12.109083787629,739.603228182862,12.5177871208533,800,0.0754959647714221,9258.19576428897,7263.10434180016,7297.84345295676,305.457423580803,305.02,12.0522628571782,12.143272016766,37.1746292267587,37.3927116583557,42.9887406309241,34.7391111565958,0.43742358080317,0.0910091595877578,0.218082431597004,225.706498545055,1
8457,972.282574584645,43.3378043497491,26.0683913985282,0.870024832549304,0.832603636625583,7830.22349294374,5208.86541024913,13.0835961546142,745.121923810668,12.2002402521507,800,0.0685975952366644,9090.6664876349,7886.43798487173,7830.22349294374,306.992626004903,305.02,13.158833959348,13.1205357770592,36.7390717591746,37.0100504919274,42.7282841425209,56.2144919279963,1.97262600490336,0.0382981822888215,0.270978732752781,242.171860606508,1
8458,1000,39.2301718239271,26.3598930539681,0.762067769465904,0.831467600456142,6858.60992519314,4582.81256302474,11.4757756346383,754.8385285505,12.6002291910337,800,0.0564518393118745,9511.13846195891,6847.13738160342,6858.60992519314,305.915466707472,305.02,11.6170426057697,11.5081758107212,37.087968670104,37.2501485579562,42.8576662780532,11.4725435897171,0.895466707472281,0.108866795048476,0.162179887852176,212.121956449273,1
8459,976.608044772477,45.0480062008341,27.0599100329426,0.827469765906742,0.868572325793748,7447.22789316068,4249.00286145911,11.9283378691511,741.076441331927,12.23290163449,800,0.0736544483350913,9065.5152104514,7425.31727130419,7447.22789316068,305.314473084659,305.02,11.8160445129718,11.9620157885912,37.7378895847884,37.9685178947099,43.6162084619207,21.9106218564884,0.294473084658762,0.145971275619406,0.230628309921435,230.32663587095,1
8460,988.796471892295,40.4756939856052,25.7988375840784,0.830956836931537,0.840815941214053,7478.61153238383,4814.76403906671,12.3740342521696,751.892245877051,12.4435553621948,800,0.0601346926536863,9356.21278797605,7523.92196797003,7478.61153238383,304.800315803254,305.02,12.4231511003047,12.4089705302383,36.1841046216526,36.7257638059978,42.4093853145402,45.3104355861933,0.219684196746186,0.0141805700664221,0.541659184345214,231.297263888161,1
8461,987.523700005441,39.9110742154309,25.3529781487278,0.795536958192253,0.843417332904469,7159.83262373028,4560.83146756166,11.8100469446987,753.227853943398,12.4345736104862,800,0.0584651825707522,9366.06719532773,7089.87493477253,7159.83262373028,305.100481319249,305.02,11.9323283288881,11.843390886994,35.8523302298277,36.2623221986534,41.9065654541406,69.9576889577493,0.0804813192489178,0.0889374418940889,0.409991968825715,221.438122383411,1
8462,938.190121300024,46.1685786234774,27.2380336526028,0.804683467499987,0.838834750096592,7242.15120749988,4700.00401332052,12.011090811708,738.425727266164,11.737953429317,800,0.0769678409172948,8667.60679765978,7248.22668693448,7242.15120749988,305.839590153838,305.02,12.1256410758775,12.0450023719927,37.0846763587448,38.141476314905,43.7738150886883,6.07547943459576,0.819590153837908,0.0806387038847802,1.05679995616023,223.984057963915,1
8463,1000,41.8615531437723,25.5016809850838,0.800229741389719,0.861373888385091,7202.06767250747,4247.22065921895,11.6320636850927,748.613996038407,12.5669520916918,800,0.0642325049519918,9407.79622338463,7115.29138900144,7202.06767250747,306.266488744443,305.02,11.7469956565298,11.6649051176549,36.373925267531,36.3960977650006,42.0114419391443,86.7762835060257,1.24648874444301,0.0820905388748745,0.0221724974695903,222.744361005386,1
8464,980.718170860995,42.8135394163029,24.9725954313548,0.817151222883462,0.847983121975236,7354.36100595116,4596.76858825636,12.0656024624105,746.362072510735,12.3126972581325,800,0.0670474093615807,9189.730243777,7340.42545843101,7354.36100595116,304.595852055713,305.02,12.1026062714345,12.0996679283777,35.1138009212696,35.875151254979,41.5094334100282,13.9355475201564,0.424147944286915,0.00293834305683305,0.761350333709345,227.454464101583,1
8465,1000,38.4202929883227,25.986910367576,0.807352365391743,0.854530398338269,7266.17128852569,4416.53033675599,11.8295817763152,756.754296936123,12.610360948205,800,0.0540571288298467,9542.9448334696,7279.38845783938,7266.17128852569,306.26879097715,305.02,11.9839168438106,11.8629808723539,35.7993711745317,36.8869995276976,42.5169860885191,13.2171693136916,1.24879097714989,0.12093597145673,1.08762835316582,224.726947067806,1
8466,955.78306898233,42.1320776488821,25.6420397434765,0.769409059028019,0.852995490061071,6924.68153125217,4236.97186671634,11.2939106034899,747.974070321569,12.0079801808231,800,0.0650324120980383,8981.65781219102,6899.78443538683,6924.68153125217,303.286399441374,305.02,11.2985431197872,11.3257973102249,35.8861884880824,36.5048324737927,42.0612586729489,24.8970958653399,1.73360055862582,0.0272541904376293,0.618643985710314,214.165408183058,1
8467,959.794916502177,41.2002828308554,25.6320916216069,0.78107738575904,0.837376363202221,7029.69647183136,4588.88075857368,11.6790401535562,750.178230963612,12.0697729648446,800,0.0622772112954855,9054.48093089958,6956.20279652744,7029.69647183136,305.000308157072,305.02,11.7356144372543,11.7120142173147,35.678852381728,36.4746166294568,41.9987511284595,73.4936753039265,0.019691842928296,0.0236002199395937,0.795764247728791,217.413292943239,1
8468,943.249182777249,44.7420003472206,24.0883991950815,0.770655282069744,0.868036636447403,6935.89753862769,3967.19909688405,11.1161881602259,741.80029817865,11.8188037753778,800,0.0727496272766879,8767.1921646902,6937.18368258692,6935.89753862769,304.79583518485,305.02,11.1800892576863,11.1475730936046,34.8202394612989,34.9039173813935,40.3850313140562,1.28614395922796,0.224164815149834,0.0325161640816489,0.0836779200945728,214.512295009105,1
8469,979.658365416223,41.8014598202285,27.6600157431455,0.818922119056046,0.842455133749126,7370.29907150441,4713.45014985315,12.1710936971823,748.756146795249,12.3120702885013,800,0.0640548165059381,9218.73830829051,7369.44806766433,7370.29907150441,304.087482492893,305.02,12.2756894485808,12.2054570022403,37.725345458204,38.4971999494331,44.0363327931461,0.851003840083649,0.932517507106922,0.0702324463405866,0.771854491229085,227.947393964055,1
8470,1000,40.1516641693244,25.0043600355864,0.8078351014963,0.848010581606522,7270.5159134667,4543.83823045976,11.9276595279055,752.658738407463,12.5886383955709,800,0.059176576990671,9474.94869307812,7284.62350782761,7270.5159134667,304.056332091911,305.02,11.9062980809893,11.9613355321483,33.7879230968848,35.8484074201335,41.4095136182653,14.1075943609067,0.963667908089235,0.0550374511590324,2.06048432324867,224.861316911342,1
8471,950.973029046466,42.5136632232132,26.5125668910934,0.804236913414046,0.853934656264881,7238.13222072641,4410.85393909127,11.7921541761719,747.071429645489,11.9429085283867,800,0.0661607129431387,8922.20574842718,7353.29438985461,7238.13222072641,306.574152727684,305.02,11.8342037800373,11.8254476008491,37.2586441295361,37.3584517285659,42.9289946698886,115.162169128196,1.55415272768442,0.00875617918819138,0.0998075990298304,223.859759403911,1
8472,963.743243679156,42.1388994646646,26.6088130317473,0.787819910003438,0.838282587676063,7090.37919003095,4611.72651523072,11.7671229772189,747.957933316336,12.1079038531271,800,0.0650525833545801,9056.20274277785,7115.01486633238,7090.37919003095,302.900361594855,305.02,11.6679858732882,11.8003457299625,37.8971939191948,37.4405975250125,42.9875962022638,24.6356763014319,2.11963840514449,0.132359856674334,0.45659639418227,219.290078042195,1
8473,984.885976099678,39.7036836397199,26.5617046912162,0.802118477021804,0.856414909259709,7219.06629319624,4352.00121586565,11.7270313627563,753.718436350243,12.40393132416,800,0.0578519545621968,9349.07172224171,7165.86518323391,7219.06629319624,303.762614025629,305.02,11.655000332104,11.7601409226833,38.993889360653,37.3946926456335,42.9509589525654,53.2011099623287,1.25738597437146,0.105140590579246,1.59919671501959,223.270091542153,1
8474,966.415316968016,41.0330129124014,27.190534475085,0.810176139721307,0.844143177248921,7291.58525749176,4630.90712303635,12.017029283038,750.573907955715,12.1550785502225,800,0.0617826150553569,9123.28480894918,7361.70384322546,7291.58525749176,304.496609302528,305.02,12.0901432075339,12.050957609729,39.019412637522,38.0315479995962,43.6095629320663,70.1185857337041,0.523390697471882,0.0391855978049289,0.987864637925746,225.512946107993,1
8475,977.739241241103,43.0288029870648,26.7922240231109,0.782996101235836,0.838604114522082,7046.96491112252,4577.57494529705,11.6905890954627,745.852866534098,12.2725955925576,800,0.0676839168323771,9153.55060252286,7035.84976171268,7046.96491112252,304.278384751132,305.02,11.8231255381178,11.7235957659716,37.6976279186198,37.6143092434117,43.1578359831246,11.1151494098449,0.741615248868357,0.0995297721462869,0.0833186752080621,217.947368385233,1
8476,966.101061693459,41.5999949090519,25.5634217179359,0.791697408079259,0.840308651437217,7125.27667271333,4596.72926577104,11.79652720535,749.232712042638,12.144165269392,800,0.0634591099467029,9098.80588028056,7116.70582253749,7125.27667271333,304.959328245766,305.02,11.7956669677537,11.8298329766363,36.6876522455632,36.3775780133252,41.9119601666501,8.57085017584086,0.0606717542337378,0.034166008882675,0.310074232237994,220.36938163031,1
8477,954.768355903076,40.4648109465883,26.6451196034032,0.812981703183765,0.834110459907554,7316.83532865388,4838.62493326875,12.2036850110614,751.917989705845,12.0154582875692,800,0.0601025128676933,9034.6392409835,7263.56569586671,7316.83532865388,307.083872643657,305.02,12.1583043043265,12.2381403329331,37.9785133438809,37.4719901549834,43.0391629083813,53.2696327871754,2.06387264365748,0.0798360286065751,0.506523188897511,226.293876143935,1
8478,991.017546272482,42.3521405299158,25.1258232193423,0.759317244326076,0.836459036245529,6833.85519893468,4477.39071499783,11.3661235132945,747.453511576484,12.4478609172293,800,0.0656831105293947,9304.1973541987,6824.40815797789,6833.85519893468,304.534564146908,305.02,11.3714850864461,11.3982141026312,35.9418564513748,35.9130042910747,41.4046399526251,9.44704095679117,0.48543585309227,0.0267290161850369,0.0288521603001115,211.356346358805,1
8479,956.387030679454,41.0026125939727,25.8623287529767,0.803123202297726,0.839155341128162,7228.10882067953,4684.84091031162,11.9832217245741,750.645819908957,12.0293166553873,800,0.0616927251138031,9029.75626372771,7234.78129792108,7228.10882067953,304.748174212404,305.02,12.0419050462725,12.0170546005624,37.0052069877169,36.6568518251935,42.1743830259345,6.67247724154731,0.271825787595958,0.0248504457101077,0.348355162523376,223.549757340605,1
8480,998.824723196729,41.9743406274045,26.0544710244915,0.760668809614911,0.833552558353168,6846.0192865342,4537.22559545482,11.4260575047308,748.347197245875,12.5507454244861,800,0.0645660034426565,9392.31516176064,6834.70081649013,6846.0192865342,306.603898960549,305.02,11.4998290529695,11.4583173089369,36.7611699411566,36.8150189536394,42.2727588692071,11.3184700440734,1.58389896054854,0.0415117440325581,0.0538490124828428,211.732555253636,1
8481,1000,41.3829614432427,25.4213136619326,0.827719663789972,0.849969369745305,7449.47697410975,4617.37069690209,12.1930900906251,749.746104706009,12.5730455897945,800,0.0628173691174883,9426.59195523953,7450.22022098222,7449.47697410975,305.756444324186,305.02,12.2846623143958,12.2275154992867,34.802758124187,36.2152729733206,41.7535902119073,0.743246872467353,0.736444324185697,0.0571468151090784,1.41251484913362,230.39619507556,1
8482,975.27486790458,41.2671170275062,24.3562670434226,0.774478806171583,0.84755297039802,6970.30925554424,4364.58674611823,11.4413289648435,750.020134671434,12.2636111593046,800,0.0624748316607073,9197.95529325975,6937.9920248245,6970.30925554424,305.070308824151,305.02,11.6744774046256,11.4736318857863,34.793977180839,35.1277738344711,40.6263836421929,32.3172307197419,0.0503088241511591,0.200845518839284,0.333796653632071,215.57657491374,1
8483,990.894553780216,45.1052437368325,26.1653909832013,0.810237030177176,0.851139563032233,7292.13327159459,4497.41584191395,11.9191447806183,740.941045940523,12.4111149846946,800,0.0738236925743466,9195.90451804768,7359.4879851975,7292.13327159459,305.049497067765,305.02,11.9211946187331,11.952796744716,36.7647660117468,36.9510125646722,42.4868590569867,67.3547136029101,0.0294970677652486,0.0316021259828467,0.186246552925361,225.529894997772,1
8484,980.325824841039,37.4939654329952,24.5542690775359,0.785791570089594,0.84751800579077,7072.12413080634,4428.98860169422,11.608930658004,758.94552476825,12.3735615812315,800,0.0513180940396879,9390.85918752001,7132.07103187446,7072.12413080634,307.387874823948,305.02,11.5943264224942,11.6417067778437,35.1747924853826,35.3283629411564,40.8461536260646,59.9469010681132,2.3678748239476,0.0473803553495067,0.153570455773789,218.72548858164,1
8485,974.326694642793,40.26922038559,25.7966867077632,0.804061605410934,0.825608565688723,7236.55444869841,4945.65766181884,12.1940766319218,752.380659177887,12.2640010376877,800,0.0595241760276415,9227.19718489376,7194.90069195992,7236.55444869841,306.266922469765,305.02,12.1433875356322,12.2285048259386,35.0727669761844,36.5777755905823,42.1162285083875,41.6537567384867,1.24692246976542,0.0851172903063411,1.50500861439789,223.810962330879,1
8486,973.918831423344,44.36930511623,27.75856739274,0.780036485432624,0.848334027714244,7020.32836889361,4381.52047108195,11.512822655201,742.681908747558,12.2077992054384,800,0.0716476140655528,9066.51161550195,7088.17787982907,7020.32836889361,304.219797057675,305.02,11.3904232047209,11.5453274281345,39.1184121391784,38.5227319407868,44.0317544658495,67.8495109354544,0.800202942325427,0.154904223413631,0.595680198391555,217.123557800834,1
8487,989.795090660805,40.2487352168418,25.819836147634,0.80072865609293,0.829928682016739,7206.55790483637,4844.17392281422,12.0803184410698,752.429116844561,12.4589600846636,800,0.0594636039442991,9374.48433330506,7195.57668262939,7206.55790483637,304.196091678954,305.02,12.1484664857264,12.1144254554529,36.8374605220051,36.5887947545046,42.1146328340186,10.9812222069786,0.823908321046417,0.0340410302735332,0.248665767500526,222.883234170198,1
8488,992.139835875925,36.5513721029647,24,0.861063590607452,0.832873310393299,7749.57231546707,5149.77102148987,12.9446426543323,761.175229290437,12.5342451544678,800,0.0485309633869536,9540.75692943455,7776.65150471774,7749.57231546707,304.341744486139,305.02,12.7828240633177,12.981189961868,35.2893916476057,34.8284518060966,40.4785830263589,27.0791892506686,0.678255513861188,0.198365898550321,0.460939841509074,239.677494292797,1
8489,1000,44.2564406486952,26.1383948845131,0.831621984285956,0.845753709612742,7484.5978585736,4721.9218896519,12.3116379481784,742.948889645511,12.5361810700703,800,0.0713138879431107,9313.74180640379,7470.38755930321,7484.5978585736,304.630147360929,305.02,12.3640972237366,12.3463980593979,36.9960068980378,36.9886612046196,42.6753068194594,14.210299270394,0.389852639071307,0.0176991643387332,0.00734569341824454,231.482407997122,1
8490,1000,38.5982271073588,24.0796416410691,0.784641727942859,0.83909122687472,7061.77555148573,4578.21546166464,11.7083583355897,756.333393777543,12.6081393539758,800,0.0545832577780715,9535.9568268127,7005.90178391736,7061.77555148573,305.20815904973,305.02,11.8399352962843,11.7414151749522,33.8474387655743,34.904808656589,40.5310516369875,55.8737675683706,0.188159049730189,0.0985201213320508,1.0573698910147,218.405429427394,1
8491,942.80205603011,36.3990176681117,25.1275796208953,0.802284660886217,0.853230143535309,7220.56194797595,4413.54867653236,11.7732423539402,761.535623706082,11.9127048185584,800,0.0480804703673978,9071.94909402733,7201.02716572844,7220.56194797595,305.286683661547,305.02,11.8462281753082,11.8064823838501,35.926866137881,35.9487793373891,41.5634665157245,19.5347822475123,0.266683661547347,0.0397457914581523,0.0219131995081483,223.316348906473,1
8492,998.233802770004,41.0928209118663,25.1069207767147,0.835269918056801,0.848092523883431,7517.42926251121,4696.53479813119,12.3315421374898,750.43243213298,12.5545177620879,800,0.0619594598337747,9421.31729846033,7469.34272355995,7517.42926251121,303.764384357556,305.02,12.4138910945316,12.3663584452801,35.7330176767654,35.9556274413438,41.6230501204072,48.0865389512674,1.25561564244373,0.0475326492515009,0.222609764578401,232.497812242616,1
8493,1000,42.1441402942269,26.3322523172429,0.78493452520743,0.848711886202461,7064.41072686687,4402.02675382087,11.5799566268281,747.945536134006,12.5633454900936,800,0.0650680798324922,9396.69817822483,7054.84471949461,7064.41072686687,303.551456376387,305.02,11.7412723098131,11.6126509427234,37.2490954466634,37.1572781788838,42.769967674843,9.56600737226836,1.46854362361341,0.128621367089739,0.0918172677796534,218.486929696914,1
8494,999.108670997744,39.5871141319869,24,0.810499410245898,0.836232833069615,7294.49469221308,4783.49461795909,12.135544671594,753.994181520785,12.584520465164,800,0.0575072730990187,9488.65520796286,7386.66253719115,7294.49469221308,303.55650852661,305.02,12.1212319981737,12.1698076091714,35.5781570743914,34.8294713351189,40.4494631563233,92.1678449780675,1.46349147339021,0.0485756109976574,0.74868573927246,225.602928625148,1
8495,960.295492373558,39.838289305283,25.1370682935877,0.805190448047278,0.842919726602263,7246.7140324255,4625.60921653059,11.9604131547029,753.400026648353,12.0926051487323,800,0.0582499666895587,9110.56904130291,7201.89687877335,7246.7140324255,306.4108881015,305.02,11.9282043718942,11.9941816340262,35.4346787820131,35.9654270628707,41.5809222401579,44.8171536521477,1.3908881014998,0.0659772621319448,0.530748280857694,224.125176260583,1
8496,1000,42.6182062926869,25.5221136466227,0.835327906567279,0.850794046362616,7517.95115910551,4643.51851006719,12.2932392449965,746.824133014649,12.5572805827947,800,0.0664698337316887,9378.08018426731,7599.42482126669,7517.95115910551,305.266916170768,305.02,12.1869646155963,12.3279474101653,37.1492557802336,36.3776607051958,42.045783524369,81.473662161181,0.246916170768486,0.140982794569034,0.771595075037752,232.513953374398,1
8497,1000,42.5210502974439,26.8261901658753,0.809985564247772,0.872239611360143,7289.87007822995,4087.54747250329,11.6272031001835,747.053955521396,12.5585250199506,800,0.0661825555982546,9381.89579166848,7311.76125585141,7289.87007822995,303.28567577528,305.02,11.8062436317083,11.6600308095944,38.0747173037439,37.6809669786007,43.340656374839,21.8911776214591,1.73432422472024,0.146212822113908,0.39375032514323,225.4598993267,1
8498,993.665109102028,39.6393218572655,26.3165274509034,0.77717376615896,0.841263640846583,6994.56389543064,4494.94848363197,11.5669750416102,753.870684146638,12.5153025301868,800,0.0576616448167019,9434.91968073404,6967.66987225023,6994.56389543064,304.217006396909,305.02,11.4738873309576,11.599632705896,37.739584678334,37.1406323490615,42.7332493624056,26.8940231804099,0.802993603091238,0.125745374938369,0.598952329272493,216.326718415381,1
8499,994.367075437338,41.3835631156688,26.2066550120142,0.829718630181406,0.836075651233012,7467.46767163265,4899.98549566195,12.425648134856,749.744681449885,12.5022149665241,800,0.0628191481876432,9373.46917749457,7480.30413166583,7467.46767163265,306.007784259492,305.02,12.6073316791012,12.4607301371826,37.3114555322358,37.0543503645815,42.6952868970405,12.8364600331824,0.987784259492344,0.14660154191856,0.257105167654352,230.952608401011,1
8500,975.804214913008,37.7841653279254,26.5973683030545,0.788481966848866,0.84418913720825,7096.3377016398,4506.0510863313,11.6946112874952,758.259056916792,12.3129738748192,800,0.0521761788540096,9336.42395816151,7108.70306583304,7096.3377016398,302.883347797776,305.02,11.849522596648,11.7276293140757,37.8525501017728,37.4264038207974,43.0262530239766,12.3653641932469,2.13665220222435,0.121893282572358,0.426146280975381,219.474361906386,1
8501,983.3862128802,42.4421496567768,24.834712351551,0.790446932743706,0.825765947581069,7114.02239469336,4859.00480493226,11.9853172481171,747.240594986895,12.3508736254753,800,0.0659492562663818,9229.07415650813,7053.35118095474,7114.02239469336,304.589113961296,305.02,11.9512771030104,12.0191560405101,36.2103654834278,35.6502860908367,41.223650914342,60.6712137386166,0.430886038704386,0.067878937499712,0.560079392591064,220.021311176084,1
8502,956.901304988797,41.6044362708479,24,0.794666831945432,0.855192080932737,7152.00148750888,4334.65485500207,11.6347003180746,749.222206001309,12.0284676056058,800,0.0634722424983633,9011.99503428728,7187.82950921938,7152.00148750888,304.911997308195,305.02,11.6708029735356,11.667549194785,33.1079550861009,34.8082925802861,40.3700662661506,35.8280217104948,0.108002691804643,0.00325377875066302,1.70033749418528,221.19592229409,1
8503,1000,39.6350871069604,25.5488526523423,0.819346517163764,0.851274091148319,7374.11865447388,4545.37148477372,12.0512468309783,753.880701448485,12.5951443057296,800,0.0576491231893935,9495.23622404835,7348.39373518211,7374.11865447388,305.165362333596,305.02,12.0695954868794,12.0852717659173,36.6392334186693,36.3738384086739,41.9729092809485,25.7249192917698,0.14536233359604,0.0156762790378959,0.265395009995402,228.0655253961,1
8504,982.422791174283,38.7722169205157,24.2911279555014,0.751948764102537,0.838410540466767,6767.53887692283,4399.48452639703,11.2296263412202,755.92182087452,12.3843869415119,800,0.0550977239068499,9361.62832724227,6798.18234618655,6767.53887692283,302.786265386354,305.02,11.2913176762704,11.2613315507315,34.5562536231751,35.0672566413092,40.5686107882466,30.6434692637185,2.23373461364628,0.0299861255388567,0.511003018134183,209.305326090398,1
8505,987.838137592154,38.1760429599027,26.6944116239496,0.823141792579481,0.845367748092597,7408.27613321533,4681.26245058536,12.1916577580529,757.33207037835,12.4600039930446,800,0.0533349120270623,9436.36062097499,7357.46386512382,7408.27613321533,305.629331124394,305.02,12.3588601854527,12.2260791227327,37.6534967332327,37.495944039581,43.0577500290976,50.8122680915085,0.609331124394316,0.132781062719936,0.157552693651738,229.121942264392,1
8506,983.358635891088,42.0547368048301,25.6289242308583,0.777338396236143,0.851046480105668,6996.04556612528,4316.51641555862,11.4364339351361,748.157020088174,12.3553970186045,800,0.0648037248897819,9243.77701544544,7139.43918907991,6996.04556612528,306.668692531549,305.02,11.4779856082393,11.4687230356776,36.12183393748,36.408546475409,41.9296878229361,143.393622954628,1.6486925315495,0.00926257256162444,0.286712537929063,216.372543282226,1
8507,955.753752033731,39.1263143625582,25.8274855294805,0.801162305915858,0.839743247622204,7210.46075324272,4662.33284302717,11.9455946261993,755.084203375369,12.0439608632028,800,0.0561447457807893,9094.20459387562,7140.21484216593,7210.46075324272,305.137208128233,305.02,12.0481192643625,11.9793212675721,35.8306485694772,36.6107806989312,42.1463106259307,70.2459110767913,0.117208128232903,0.0687979967904049,0.780132129454003,223.003940821941,1
8508,953.890308946292,40.4418811645899,25.5039832513992,0.85159255234096,0.843043416405342,7664.33297106864,4889.69729683541,12.6478206577154,751.972230105163,12.0046847831501,800,0.0600347123685467,9027.18958809488,7646.99349913208,7664.33297106864,303.513243300396,305.02,12.6918932757794,12.6835299317045,36.6642492945075,36.3367007043651,41.9763641568936,17.3394719365588,1.50675669960356,0.00836334407497041,0.327548590142406,237.04122590934,1
8509,1000,41.6361648875055,25.0580587350338,0.798724112928881,0.84922607760335,7188.51701635993,4469.65605025885,11.7762565743016,749.147151958606,12.5698240616061,800,0.0635660600517428,9416.647896373,7123.66771344851,7188.51701635993,303.567465066691,305.02,11.7422114921983,11.8095051144224,36.8090978119296,35.8825085241329,41.5004301796353,64.8493029114115,1.45253493330938,0.0672936222240352,0.926589287796723,222.325268547215,1
8510,1000,38.7242548347178,26.0585387646058,0.798164410426306,0.837695580117506,7183.47969383676,4683.28516972806,11.9299856248556,756.035275188475,12.6065643398717,800,0.0549559060144061,9531.00733987613,7210.83498718625,7183.47969383676,305.416331352629,305.02,11.9466841609387,11.9636681964933,35.318198634628,36.8758472013577,42.4767862491735,27.3552933494893,0.396331352629261,0.0169840355545396,1.55764856672965,222.169475067117,1
8511,985.394807107394,40.5090608652897,27.1046915055765,0.863770059052759,0.846356592486641,7773.93053147483,4892.175517914,12.7784609450439,751.813316523157,12.4003312970294,800,0.0602333543460533,9322.73419840561,7809.57225431129,7773.93053147483,306.496394295749,305.02,12.8624851412452,12.8145390627999,39.8857001709229,37.9770644212181,43.6872919974807,35.641722836458,1.47639429574906,0.0479460784452961,1.90863574970471,240.430841179635,1
8512,1000,38.6362017849212,27.9113720993161,0.758938990646297,0.85023531450143,6830.45091581667,4228.90985568547,11.1763890542021,756.243564677769,12.6076649014043,800,0.0546955441527888,9534.46544730079,6843.06417355428,6830.45091581667,306.786497468344,305.02,11.1034475918685,11.2079439560106,38.2807134338033,38.7323341346636,44.3281747522699,12.6132577376056,1.76649746834386,0.104496364142022,0.45162070086031,211.251059252063,1
8513,997.575831281291,42.1815517167456,27.9679992651899,0.807977595216668,0.832987211900086,7271.79835695001,4830.12170798098,12.1449231048501,747.857039414038,12.5324130220398,800,0.0651787007324522,9372.45329937666,7312.4279478517,7271.79835695001,305.08536707707,305.02,12.2202113663799,12.1792125210638,37.8772294628782,38.7923383333082,44.3952946536318,40.6295909016908,0.0653670770700501,0.0409988453161123,0.91510887042994,224.900980111857,1
8514,1000,42.7925743676514,26.3168498652985,0.804092634655664,0.838356221907056,7236.83371190097,4705.59269171975,12.009122575093,746.411665333321,12.5550452412535,800,0.0669854183333493,9371.23222685923,7272.5307928194,7236.83371190097,306.813771817956,305.02,12.1136047112713,12.0430285783491,36.9249886441343,37.1403963544148,42.7413616515665,35.6970809184259,1.7937718179561,0.070576132922211,0.215407710280523,223.819599337144,1
8515,966.742818438456,42.4307723952612,26.8128891157381,0.817261227631678,0.844341454859662,7355.3510486851,4667.5871990307,12.1192730009362,747.26750789901,12.1419810914691,800,0.065915615126238,9073.30795117905,7385.06075489147,7355.3510486851,305.581671510119,305.02,11.9396236354947,12.1534899978285,36.8327120040907,37.6480342851612,43.2719760629388,29.709706206364,0.561671510119481,0.213866362333757,0.815322281070557,227.485083979952,1
8516,994.676611778903,43.3710188898702,25.0823018513499,0.803946137798246,0.84103971842387,7235.51524018422,4654.02645173159,11.9686242455661,745.043354816012,12.4808162377759,800,0.0686958064799849,9298.74920063473,7261.80002427939,7235.51524018422,303.640891765458,305.02,12.0048625186576,12.0024159077049,36.4253609947251,35.9147697238007,41.53085250658,26.2847840951763,1.37910823454217,0.00244661095262444,0.510591270924415,223.778821861368,1
8517,968.878149348663,41.9757236425514,25.0252301244563,0.786525333520301,0.853206924162507,7078.7280016827,4327.28596471021,11.5422939301321,748.343925723545,12.1744342512957,800,0.0645700928455691,9110.66392107778,7160.9971062074,7078.7280016827,304.617084864078,305.02,11.6403709531943,11.5748819109051,35.7765779474913,35.8394603007836,41.4174525548938,82.2691045246993,0.402915135922285,0.0654890422891548,0.0628823532923022,218.929732010806,1
8518,966.962569107954,40.0568336297144,27.6957442532307,0.772218074960472,0.838570299670173,6949.96267464425,4515.17758415209,11.530131795337,752.883060048911,12.1738985188159,800,0.0588961749388618,9165.52196957105,6760.78479356727,6949.96267464425,304.0364451928,305.02,11.498028604609,11.5626854380991,39.3268345703638,38.4816314332468,44.005141081033,189.177881076977,0.983554807200107,0.0646568334900319,0.845203137116989,214.947299215802,1
8519,1000,41.3032611172452,27.2822412896984,0.841738132256473,0.84018950134047,7575.64319030825,4889.63215491522,12.5439275456365,749.934635827157,12.5740585587725,800,0.0625817052160543,9429.72202614243,7526.13284283871,7575.64319030825,304.52392982434,305.02,12.5499291556274,12.5793434926008,36.9130692041344,38.1089389096057,43.721500937977,49.5103474695452,0.496070175659668,0.0294143369734048,1.19586970547125,234.298242999225,1
8520,983.876811154454,39.1492299685612,26.5721150594123,0.818452277932515,0.814108636458812,7366.07050139264,5254.29873606635,12.5876536616133,755.029996509369,12.3980718650853,800,0.0562125043632892,9360.91615701829,7407.88445395029,7366.07050139264,306.151524385543,305.02,12.717676615921,12.6231930628784,38.2034767675736,37.4107470003497,43.0454032441229,41.8139525576544,1.13152438554306,0.094483553042588,0.792729767223868,227.816613445134,1
8521,984.935371649074,44.3598241238452,26.4232980041195,0.82930775821786,0.84184044989461,7463.76982396074,4785.22278475904,12.3344481626432,742.704336035044,12.3460094259805,800,0.0716195799561948,9169.43473340525,7397.18947922787,7463.76982396074,305.453833669148,305.02,12.309610845887,12.369272675171,36.7690293070821,37.2820207607246,42.9530236193461,66.5803447328726,0.433833669148044,0.0596618292839963,0.512991453642464,230.838241978168,1
8522,995.145011202312,42.2630076132619,25.9852940853291,0.812841091260203,0.846246948252339,7315.56982134183,4605.82901810319,12.0265848609197,747.664355490829,12.5008389572174,800,0.0654195556364638,9346.43170204259,7319.02581184416,7315.56982134183,306.5332610336,305.02,12.1917073404877,12.0605401663889,36.6964787176074,36.8456674348684,42.512767776141,3.45599050232613,1.51326103359963,0.131167174098806,0.149188717261005,226.254736742532,1
8523,1000,42.7626526930584,25.9585651953105,0.813385221898212,0.844040206907735,7320.46699708391,4651.22308537816,12.0661002056199,746.48244505457,12.5554290028888,800,0.0668969436817872,9372.40734078552,7289.5226127245,7320.46699708391,302.533667565092,305.02,11.9976236890718,12.1001670768923,38.6949805567142,36.8212307317858,42.4864789539598,30.9443843594127,2.48633243490804,0.102543387820516,1.87374982492835,226.406195786101,1
8524,1000,38.5774342521591,26.3687161660692,0.742317710171461,0.836010837955308,6680.85939154315,4384.95981246625,11.1176167747982,756.382579276518,12.6083990904932,800,0.0545217759043531,9536.77342461495,6647.65161416972,6680.85939154315,305.657711841095,305.02,11.0171722169833,11.1490057416614,37.6772132199599,37.1677355395932,42.6997476842822,33.2077773734363,0.637711841094983,0.131833524678099,0.509477680366729,206.624517264222,1
8525,986.861344792937,40.9021378644256,25.032904120828,0.786350480027709,0.849332097242349,7077.15432024938,4398.4428559167,11.5923745489668,750.883492881701,12.4138758998721,800,0.0613956338978734,9321.37449589593,7067.30550872587,7077.15432024938,305.159794592782,305.02,11.5326983450888,11.6251039250511,35.5119011465156,35.8201906661708,41.3362066486162,9.84881152350954,0.139794592781698,0.0924055799623424,0.308289519655254,218.881061451012,1
8526,1000,37.5191384552568,26.3801690219977,0.806825175133505,0.833203632635291,7261.42657620155,4819.13890241911,12.1244506889741,758.88597798409,12.6215744569305,800,0.0513925275198873,9578.3358754467,7337.99555286141,7261.42657620155,303.414300256769,305.02,12.1060720647778,12.1586823043122,37.0118957650945,37.1763027988269,42.7185825418713,76.5689766598643,1.60569974323113,0.0526102395343955,0.16440703373241,224.580203387677,1
8527,998.208169356192,41.2864599027287,24.4884639776973,0.780567714501951,0.81622104045788,7025.10943051756,4972.53161923821,11.9739263852321,749.974379100095,12.5517410665889,800,0.0625320261248808,9413.48421304014,6976.97800529369,7025.10943051756,304.670714598457,305.02,12.0147113056493,12.0077330171877,35.5514200848025,35.2671208542332,40.7799355037066,48.1314252238681,0.349285401543113,0.00697828846162629,0.28429923056931,217.271425686111,1
8528,981.441545886164,40.1957794001653,25.4468970138256,0.809266761943074,0.85055695726994,7283.40085748767,4503.1860532136,11.9130259430984,752.554383828909,12.354466478527,800,0.0593070202138638,9297.40790828283,7338.09927629651,7283.40085748767,305.282368815131,305.02,11.8484288737039,11.9466606315522,35.7211831731078,36.2373181509428,41.7817810294544,54.6984188088454,0.26236881513131,0.0982317578482981,0.51613497783508,225.259820334671,1
8529,935.092418945301,37.5054301490001,25.9428379166193,0.784217486738037,0.830882893882898,7057.95738064233,4726.75689586315,11.8176327526221,758.91840498254,11.8024976422922,800,0.0513519937718248,8957.13268549862,6994.81000785339,7057.95738064233,304.629582174762,305.02,11.7991466387486,11.850998112338,35.2069064090415,36.7193238103713,42.2405121990755,63.1473727889415,0.390417825237819,0.0518514735893731,1.51241740132983,218.287341669351,1
8530,976.744758134325,39.0754248911131,26.2141479363556,0.834619814520482,0.838223710567776,7511.57833068434,4886.83725214509,12.4670165191702,755.204582420072,12.3091025907921,800,0.0559942719749101,9295.89068204495,7475.23948343446,7511.57833068434,302.03093379819,305.02,12.4282796841719,12.5022153190866,37.0016194979283,37.0255089649462,42.6231594872504,36.3388472498718,2.98906620180981,0.0739356349147524,0.0238894670179164,232.316855588176,1
8531,994.489694328758,38.4566927778152,25.808324288855,0.78387597147128,0.825562025229059,7054.88374324152,4822.35266990398,11.888619557643,756.668193234078,12.5404222398794,800,0.0541647584574022,9488.93863864203,7054.37945407288,7054.88374324152,305.705791808788,305.02,11.9171801404887,11.9221853382328,37.9356419767067,36.6012024209916,42.1607613421401,0.504289168637115,0.685791808787656,0.00500519774413455,1.3344395557151,218.192280718811,1
8532,971.870831597512,39.5927776380216,25.9717458980078,0.788873568669796,0.844459405122523,7099.86211802817,4503.2656406602,11.6966747486152,753.98078449726,12.241370330447,800,0.0575240193784251,9229.75800507189,7085.01441368361,7099.86211802817,306.011235508257,305.02,11.7206101524834,11.7296986010767,36.6914945805302,36.7539029504705,42.2948019224801,14.847704344561,0.991235508257262,0.00908844859328894,0.0624083699402433,219.583364475099,1
8533,1000,41.0198115595744,27.4802619758073,0.85580130149009,0.83429151172149,7702.21171341081,5089.84061515174,12.8436630365767,750.605135755827,12.5776570008601,800,0.0617435803052166,9440.85394062083,7664.01025959942,7702.21171341081,306.316133570025,305.02,12.9434203607385,12.8799252429132,37.8740735665548,38.3154073816348,43.9668181838048,38.2014538113835,1.29613357002467,0.0634951178252585,0.441333815079993,238.212733404459,1
8534,990.428591845753,40.040156049561,25.4101014104083,0.835543337381187,0.83142294405007,7519.89003643068,5025.54357080421,12.5829004500755,752.922510864764,12.4695400909596,800,0.0588468614190455,9388.59743461416,7565.72232240766,7519.89003643068,303.118772078936,305.02,12.6891085256817,12.6184264313421,37.740613131525,36.2702506647576,41.9651113773656,45.8322859769814,1.90122792106365,0.0706820943395652,1.47036246676741,232.573918652496,1
8535,996.739651881706,37.8887522680261,25.8051920201461,0.777509601009146,0.84261563837306,6997.58640908231,4472.1557456625,11.5534058843274,758.011656509984,12.5758470435957,800,0.0524854293625197,9532.63864953219,7025.51877438137,6997.58640908231,307.84233300113,305.02,11.3318086168746,11.5860252380798,36.4411922309341,36.6326383631005,42.2516708738066,27.932365299057,2.82233300112966,0.254216621205225,0.191446132166412,216.420198219041,1
8536,994.590518722814,40.1441961074599,25.2373612677378,0.800147475210655,0.845761417124281,7201.3272768959,4543.06524967883,11.8455697802018,752.676404107804,12.520634087528,800,0.0591544948652455,9423.98584215018,7210.5114805273,7201.3272768959,307.343519570852,305.02,12.0110318557319,11.8790140160339,37.5469174491368,36.0591828588525,41.6646164478506,9.18420363140194,2.32351957085183,0.132017839697978,1.48773459028432,222.721462172039,1
8537,1000,44.5175970359281,25.8965976890972,0.822612046609488,0.849303016182013,7403.50841948539,4601.83695330873,12.1273576082802,742.331124211512,12.5327971685007,800,0.07208609473561,9303.485411608,7387.8496711693,7403.50841948539,305.303217132172,305.02,12.3971368114125,12.1615974308803,37.6196337198289,36.7347310341569,42.3718789140927,15.6587483160947,0.283217132171671,0.235539380532236,0.88490268567196,228.97448720058,1
8538,968.244644064969,38.9932225886413,25.8893640254752,0.800100566349336,0.838538877673288,7200.90509714403,4678.79779781224,11.9468981247069,755.399031966569,12.2029797311539,800,0.0557512100417887,9218.11907602133,7208.73775137809,7200.90509714403,304.330756223752,305.02,11.8347254835594,11.9806284463172,36.6575302740434,36.7202507424819,42.3388818882102,7.83265423406192,0.689243776247849,0.145902962757843,0.0627204684385347,222.708405066311,1
8539,1000,41.3636954331327,24.490825812478,0.830484718315343,0.848772919040474,7474.36246483809,4656.28131106653,12.2510670369937,749.791678452924,12.5732905021117,800,0.0627604019338445,9427.34858925458,7475.53604768389,7474.36246483809,304.792121887831,305.02,12.2040806743583,12.2856561350939,34.9102984912308,35.3441182017237,41.0055533714444,1.17358284579768,0.227878112168526,0.0815754607355021,0.433819710492898,231.165849427983,1
8540,982.870160966149,43.4915212207699,24.8446277066556,0.806085703333316,0.848611290644662,7254.77132999985,4522.56134262191,11.8934047356207,744.758306552269,12.3311481272896,800,0.0690521168096638,9183.72499712542,7228.09904660385,7254.77132999985,302.999149334036,305.02,11.8274199204879,11.9269840264615,35.2039066277734,35.694058796958,41.341607061626,26.6722833959993,2.02085066596442,0.0995641059736556,0.490152169184562,224.374371030924,1
8541,968.91880364344,43.5354661053131,25.4963434682177,0.806676227078007,0.842287854176716,7260.08604370207,4646.14270021155,11.9914722164548,744.654354927882,12.1555649046486,800,0.0691820563401477,9051.69434285509,7263.00338325792,7260.08604370207,304.015952570525,305.02,11.945240982753,12.0253283865017,35.7020450743046,36.3434805091372,41.9819408606914,2.91733955585732,1.00404742947489,0.0800874037487276,0.64143543483268,224.538743619652,1
8542,967.483603154444,41.2378603131374,26.3345164604196,0.798271890457555,0.84675728056053,7184.44701411799,4513.66415597109,11.8039043767713,750.089341429273,12.165999310276,800,0.0623883232134083,9125.58641047392,7179.03036250318,7184.44701411799,304.039352727775,305.02,11.7287741321715,11.8372309764234,36.0285756103839,37.1722324000196,42.7884326057541,5.41665161481251,0.980647272224985,0.108456844251927,1.14365678963566,222.199392189217,1
8543,1000,40.7100792460612,24.3481512013516,0.834385064214918,0.840116450231744,7509.46557793427,4848.35137716267,12.435430314867,751.337807543442,12.5815817637034,800,0.0608277405706973,9453.01805776944,7428.94848186151,7509.46557793427,305.608483643317,305.02,12.4454623147642,12.4705399357498,35.6347937530143,35.2117629510021,40.8786531866715,80.5170960727537,0.588483643316749,0.0250776209856678,0.423030802012171,232.251512719617,1
8544,1000,43.1869472770037,25.2944029674326,0.830571708828341,0.828979188231563,7475.14537945507,5043.18476401252,12.5449025416797,745.478776216248,12.5499803858619,800,0.0681515297296904,9355.74401959023,7498.47071933545,7475.14537945507,303.43550403918,305.02,12.572546939867,12.5803212414028,35.1182504596651,36.1761186489047,41.8731052436097,23.3253398803781,1.58449596081971,0.00777430153579139,1.05786818923957,231.190063282116,1
8545,993.976541948684,42.6905115142221,24.305521209011,0.752361547131912,0.830492418367125,6771.25392418721,4541.63218917872,11.3429156915986,746.653095013108,12.4807212819721,800,0.0666836312336154,9318.76917318042,6791.14916327941,6771.25392418721,304.254608570304,305.02,11.4664535533785,11.3749407570409,35.4846901876421,35.1301093264638,40.7040343256435,19.8952390922032,0.765391429696251,0.0915127963375717,0.354580861178299,209.420224459399,1
8546,993.29317754524,40.5417754382522,24.4880643379496,0.734860000213104,0.854521877372784,6613.74000191793,4020.11758947677,10.7675081209191,751.735930200815,12.4993144949236,800,0.0603300872489818,9396.18380871392,6597.7368338853,6613.74000191793,305.229838894078,305.02,10.7926245341662,10.7979086071432,34.7928589580288,35.2494180156547,40.7006207474074,16.0031680326365,0.209838894077677,0.00528407297703559,0.45655905762591,204.548659853133,1
8547,1000,41.0950095052967,26.3617775495556,0.762621300400935,0.816835597007145,6863.59170360842,4847.24685456321,11.6898263771352,750.427255015221,12.5767029763692,800,0.0619659312309743,9437.90069169848,6943.69872490059,6863.59170360842,309.839588911349,305.02,11.6719610465844,11.7228308942203,36.8394454110129,37.0961107126619,42.5088329297496,80.1070212921722,4.81958891134934,0.0508698476358642,0.256665301648944,212.276032070364,1
8548,984.981407709465,40.4890730009706,24.8454826834424,0.829776529637438,0.859456581285115,7467.98876673694,4441.99425182227,12.0884603514995,751.860597816204,12.3953779250169,800,0.060174252729745,9319.59625686099,7409.35449924671,7467.98876673694,304.372898948874,305.02,12.0209079687254,12.1225903533773,35.476573364846,35.6187870658472,41.1279081900078,58.6342674902335,0.64710105112573,0.101682384651891,0.142213701001218,230.968724744442,1
8549,987.040394450228,43.9039131052979,25.8917004140016,0.810195084185728,0.832266438200673,7291.75575767155,4857.06627485605,12.1888015847318,743.782793549418,12.378216943344,800,0.0702715080632277,9206.70477728112,7277.65204971787,7291.75575767155,304.069078893477,305.02,12.4200006987747,12.2232148854235,36.592587172941,36.6781997838236,42.2216767369375,14.1037079536782,0.950921106522685,0.196785813351228,0.0856126108825634,225.51821930943,1
8550,961.618570751348,42.9299903745881,25.7120026745893,0.791868725749284,0.848232946175413,7126.81853174355,4449.87354266898,11.6888514587753,746.086607768912,12.0714689716967,800,0.0673917402888601,9006.36133588089,7135.05921262203,7126.81853174355,307.06617786549,305.02,11.739455890769,11.7218532233208,35.7329051570981,36.4919722826758,42.0266358349065,8.24068087847627,2.04617786548994,0.0176026674481946,0.759067125577694,220.417067992069,1
8551,1000,39.446769570973,25.479395918954,0.781703021518886,0.82113692907674,7035.32719366997,4889.90428085831,11.9195536260836,754.326166579863,12.5975107846575,800,0.0570922917751708,9502.63201863918,6976.98641616791,7035.32719366997,305.840392428301,305.02,12.0470305857014,11.9532067444967,35.7774903467882,36.244201041036,41.7535372392018,58.3407775020596,0.82039242830092,0.0938238412046069,0.466710694247794,217.587438979484,1
8552,1000,39.3188848335331,26.1531396707169,0.840457394078222,0.838785916843757,7564.116546704,4909.91704916655,12.5457999335609,754.628677926277,12.5991162462308,800,0.0567141525921532,9507.65443593265,7465.92200400005,7564.116546704,302.95451764844,305.02,12.7701281205172,12.581221166939,37.9164575951029,36.9595030957852,42.5592946335543,98.1945427039464,2.06548235156043,0.18890695357824,0.956954499317781,233.941748867135,1
8553,996.647411143676,40.9097806337045,24.3422761818015,0.827955426762019,0.834583557499476,7451.59884085817,4918.55722894782,12.421410605379,750.865413910972,12.5368797412965,800,0.061418232611285,9413.50939610069,7485.54679517576,7451.59884085817,305.128279635594,305.02,12.3222801716338,12.4564806436602,34.9219571753892,35.1711472127651,40.8140731392648,33.9479543175858,0.108279635594272,0.134200472026384,0.249190037375875,230.461819820357,1
8554,1000,36.8817123716299,24.1003136989607,0.825659677374237,0.832945460739647,7430.93709636813,4936.63401159249,12.4113292016833,760.39380938491,12.629468298535,800,0.049507738268863,9603.36951002898,7437.67105896314,7430.93709636813,304.212540342452,305.02,12.4110448792043,12.4463707765938,37.4103329186311,34.9458306240734,40.6161282821392,6.73396259500441,0.807459657548463,0.0353258973895123,2.46450229455774,229.822796794892,1
8555,979.177744455817,40.7467698654156,24.6639345937516,0.769348174034451,0.849583897898172,6924.13356631006,4298.76146537745,11.3383651713944,751.251015883359,12.3191500012472,800,0.0609362301458007,9254.77395325646,6989.57358876051,6924.13356631006,305.794238146917,305.02,11.3795954793917,11.3703773891077,36.6923464217345,35.4713494594154,41.0572241474217,65.440022450447,0.774238146916844,0.00921809028393206,1.22099696231902,214.148460813714,1
8556,977.253519014886,41.783491587445,24,0.804901615830294,0.828010361639678,7244.11454247265,4905.5759649893,12.1714077850655,748.798650649899,12.2820706672598,800,0.0640016866876263,9196.79794283085,7241.70470666273,7244.11454247265,303.521821082035,305.02,12.0673359019321,12.2057719769047,35.426024556053,34.8091494900473,40.3990894590126,2.40983580991633,1.49817891796522,0.138436074972637,0.61687506600569,224.044779664103,1
8557,972.476623802873,42.3579522300861,25.6939592081475,0.80016069824807,0.819749874855949,7201.44628423263,5031.3207310598,12.2216443758118,747.439763999731,12.2149019059763,800,0.0657002950003357,9129.90339788278,7197.08621071646,7201.44628423263,304.72036887974,305.02,12.2160150722352,12.2561504033263,36.0774975580625,36.5001239836443,42.0842475796276,4.3600735161699,0.299631120259846,0.0401353310911432,0.42262642558179,222.725142811319,1
8558,976.347207570107,38.8263697637401,25.3241937350717,0.745368821479866,0.832734370678244,6708.3193933188,4460.26187614034,11.2072360037011,755.793722323873,12.3071370183043,800,0.0552578470951589,9301.65689821413,6645.61215304101,6708.3193933188,302.601877376303,305.02,11.1924673374842,11.2388779973652,36.2048936647641,36.0770308847357,41.5552134929212,62.7072402777849,2.41812262369717,0.0464106598810456,0.127862780028437,207.473795669654,1
8559,973.264847561107,43.2896701215828,26.400047599765,0.804810314071749,0.823988728651223,7243.29282664574,4980.76540626251,12.2294252771144,745.235785327396,12.2131687418122,800,0.0684552683407551,9101.69039864039,7160.98078336303,7243.29282664574,305.799831216594,305.02,12.1278951904481,12.263953272867,38.0013664897917,37.1636272261151,42.6744235772681,82.3120432827118,0.779831216593834,0.136058082418927,0.83773926367661,224.01936577255,1
