tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8560,1000,34.6713142896894,25.3946661343825,0.756175445310696,0.840243508755704,6805.57900779626,4391.64087028807,11.2681129094052,765.62250604774,12.6566008670816,800,0.0429718674403254,9690.17847390103,6813.80133724384,6805.57900779626,304.510688636806,305.02,11.4464215674497,11.2999267801195,36.5329673879791,36.1214258855848,41.565888709653,8.22232944757889,0.509311363193547,0.146494787330219,0.411541502394314,210.48182498339,1
8561,998.633960927337,42.3674293938447,25.0280135011561,0.798204970798396,0.848353797870728,7183.84473718556,4483.20141040941,11.7807029380833,747.41734576886,12.5433330129911,800,0.0657283177889245,9375.10466766471,7197.25036371681,7183.84473718556,307.917597490148,305.02,11.8966444440443,11.8139640318626,35.0678433947067,35.7626937823339,41.2365049537678,13.4056265312465,2.89759749014809,0.0826804121817322,0.694850387627163,222.180765067596,1
8562,985.390392106854,41.6470623669534,26.3413009160701,0.816040385473424,0.832146784899485,7344.36346926082,4894.39692425957,12.2785051895763,749.121373970972,12.386047122933,800,0.0635982825362852,9278.65263880074,7326.15312148165,7344.36346926082,304.739168270814,305.02,12.3847072515361,12.313171755292,36.1011214343022,37.0983159731484,42.6267459117726,18.210347779167,0.280831729186218,0.0715354962440351,0.997194538846173,227.145261935902,1
8563,993.960370222514,41.552980775028,24.9858918581826,0.781622776625192,0.850219300001969,7034.60498962673,4355.6029963769,11.5106548701626,749.343923976671,12.4949595087005,800,0.0633200950291608,9363.02198817929,7047.7059084274,7034.60498962673,304.398465600855,305.02,11.3823031189992,11.5431535226717,36.56935681702,35.7289324792086,41.2335484526795,13.1009188006774,0.621534399145389,0.160850403672592,0.840424337811363,217.565102771961,1
8564,1000,38.991465794804,25.6126530155117,0.791247918017606,0.837822462104228,7121.23126215845,4640.34444937529,11.8248153020439,755.403187662391,12.6032207956417,800,0.0557460154220111,9520.51316384066,7123.27732342938,7121.23126215845,306.436854911585,305.02,11.8780514941293,11.8582009406388,35.8081305288477,36.3526943633796,41.8577078495246,2.04606127092757,1.41685491158484,0.0198505534905333,0.544563834531921,220.244265839953,1
8565,980.307526608083,39.4783891304832,24.7215750875447,0.819785181725702,0.830042575106097,7378.06663553132,4957.27340706296,12.3661206713011,754.251370511842,12.3490453099101,800,0.0571857868601975,9314.28434951252,7339.58380279699,7378.06663553132,304.767314415242,305.02,12.2379744113195,12.4010346065303,35.9165686688628,35.4851737289876,41.0434344715141,38.4828327343303,0.252685584757955,0.163060195210779,0.431394939875176,228.187627903031,1
8566,998.537129347499,44.0298963809452,25.1224070928709,0.802573278868842,0.825347885464917,7223.15950981958,4941.39885357344,12.1753495498544,743.484780110874,12.5207688356745,800,0.0706440248614072,9309.00106461055,7294.43482464101,7223.15950981958,304.120916167671,305.02,12.034423947367,12.2097248706907,36.7639404751386,35.8892257583442,41.454594875335,71.2753148214279,0.899083832328984,0.17530092332364,0.874714716794443,223.396685870709,1
8567,950.05392238522,43.5869718055528,25.8572433463237,0.794341645184649,0.818036242874128,7149.07480666184,5026.56163447246,12.1581800907764,744.532518193965,11.9182649293746,800,0.069334352257544,8873.53580037006,7163.59527953967,7149.07480666184,302.952859067058,305.02,12.3846882459735,12.1925069361532,36.5222708639188,36.6190037108232,42.1743104392271,14.5204728778326,2.06714093294181,0.192181309820327,0.0967328469043309,221.105406391604,1
8568,1000,40.2452887493356,24.4625644110325,0.73929681244273,0.852325683268225,6653.67131198457,4082.88292708756,10.8604305757001,752.437269463447,12.5874570005034,800,0.0594534131706915,9471.27177494734,6672.98621797374,6653.67131198457,304.867377566565,305.02,10.8705266555114,10.8910934149008,35.1091923146085,35.1689911483846,40.614773741376,19.3149059891703,0.152622433434942,0.020566759389407,0.0597988337761137,205.783648824266,1
8569,1000,38.693860855239,24.6584499256291,0.77739926674134,0.84725037090058,6996.59340067206,4386.59795551366,11.4885744877624,756.107172146932,12.6069442980761,800,0.0548660348163347,9532.2010026322,6992.47820052625,6996.59340067206,304.667620914994,305.02,11.6648984900148,11.5210107995374,34.4861166112871,35.3540869214974,40.7902574004826,4.11520014580674,0.352379085006476,0.14388769047747,0.86797031021031,216.389486618724,1
8570,1000,39.3447225383653,25.1568232833168,0.84925485523398,0.841007830928887,7643.29369710582,4916.95454264962,12.643630170054,754.567558835497,12.5987919841427,800,0.0567905514556289,9506.63971175078,7658.13042971973,7643.29369710582,304.051244062792,305.02,12.737719758732,12.6793276128134,34.0016837530532,35.9094408990312,41.4719027617177,14.8367326139105,0.968755937207902,0.0583921459186474,1.90775714597796,236.390526714614,1
8571,1000,44.2660935084303,25.6209401689105,0.812727206784706,0.828856155892837,7314.54486106236,4937.17539587988,12.2772024237961,742.926055805808,12.5360560944948,800,0.0713424302427399,9313.36270964342,7299.6443285862,7314.54486106236,306.36587474447,305.02,12.2705057938503,12.311865311343,37.853732985237,36.3863233563752,41.9736156352791,14.9005324761565,1.34587474447051,0.0413595174927117,1.4674096288618,226.223036940074,1
8572,998.10443376873,37.221202505679,24.5789232232172,0.772730846991384,0.824872984209391,6954.57762292246,4766.24731155498,11.7293772512195,759.590745472816,12.601335944772,800,0.0505115681589795,9571.85816424278,6965.14574140871,6954.57762292246,307.182311337966,305.02,11.9800746695977,11.7624934344198,36.8617639405409,35.3177895770487,40.8490707787444,10.5681184862487,2.162311337966,0.217581235177938,1.54397436349223,215.090029574922,1
8573,1000,40.3904343547661,25.2478544832904,0.752803617976912,0.835764834257558,6775.23256179221,4451.24719512903,11.277981795937,752.093927533801,12.585624115626,800,0.059882590582749,9465.57147158527,6764.00733320967,6775.23256179221,304.673081920073,305.02,11.4108468646211,11.3098235300108,35.7723603445016,35.9462870166121,41.3995150652355,11.2252285825343,0.346918079926695,0.101023334610293,0.173926672110461,209.543275106976,1
8574,980.299961976512,37.973900968458,25.71819618378,0.82097620286801,0.82946918519802,7388.78582581209,4975.50084669309,12.3926475216266,757.810237259113,12.3673893357414,800,0.0527372034261093,9372.13424679398,7409.74201714582,7388.78582581209,305.714335765334,305.02,12.5058625612523,12.4276363515426,36.4407222669657,36.4460468428148,41.9685417401514,20.9561913337302,0.694335765334415,0.0782262097097668,0.00532457584908741,228.519149251921,1
8575,984.795776853794,38.630444605118,25.7564747156713,0.832917108634892,0.831403681573716,7496.25397771403,5010.12352865798,12.5436412586287,756.257183286593,12.4160459941354,800,0.0546785208917584,9389.7239710816,7507.19546201625,7496.25397771403,302.62452859412,305.02,12.5920869515631,12.5790563973034,36.486399740301,36.5192571222343,42.1147060904627,10.9414843022223,2.3954714058795,0.0130305542597355,0.0328573819333542,231.842906527239,1
8576,987.430993535604,40.5450580619841,25.6652684829263,0.822492448386926,0.835064119114593,7402.43203548234,4876.83204680391,12.3323511189042,751.728165154377,12.4255054745127,800,0.0603397935570291,9340.60243147111,7434.35098702439,7402.43203548234,303.272904723165,305.02,12.4980744804602,12.3671697107354,37.311394784364,36.4472192320896,42.0768231219484,31.9189515420576,1.74709527683478,0.130904769724827,0.864175552274325,228.941196973681,1
8577,991.224754356296,37.9258899365748,24.7573790634693,0.802553868029218,0.847952616801706,7222.98481226296,4515.23135188058,11.8504923110844,757.923807355032,12.5058077886309,800,0.0525952408062096,9478.44945320932,7289.33362439476,7222.98481226296,303.948843638734,305.02,11.8479193523573,11.8839504449633,36.2072053702267,35.5369722574903,41.15462366241,66.3488121318032,1.07115636126628,0.0360310926060414,0.670233112736369,223.391282853494,1
8578,1000,40.5165342315126,27.9639790460123,0.789660847681451,0.831894734628727,7106.94762913306,4740.84389373712,11.8851868996767,751.795638275357,12.5840303793578,800,0.0602554521558036,9460.61915112581,7066.6114170084,7106.94762913306,305.368825737445,305.02,11.9013949392445,11.9187429886582,38.4974803137403,38.7300346400506,44.3149956969504,40.3362121246546,0.348825737444713,0.0173480494136786,0.232554326310229,219.802503993807,1
8579,988.112590296375,39.0042237854644,25.5596409747798,0.785733056583903,0.827525896381219,7071.59750925513,4797.66211808963,11.8885042327681,755.373008635484,12.4532432682772,800,0.0557837392056452,9406.84383482817,7084.14910483506,7071.59750925513,306.600028524995,305.02,11.958839208749,11.922069687755,36.1464204744181,36.3111048460985,41.8648042966062,12.5515955799301,1.58002852499499,0.0367695209939907,0.164684371680423,218.70920131717,1
8580,972.127012978047,38.0525257347068,25.1436541918455,0.790418834584203,0.837438891239286,7113.76951125783,4642.60187435183,11.8178354804937,757.624250374551,12.2633286832738,800,0.0529696870318113,9290.99520076202,7128.77687531945,7113.76951125783,305.112714098278,305.02,11.7037287073006,11.8512014125821,35.5370481232125,35.8874535879092,41.4269231185409,15.0073640616238,0.0927140982780656,0.147472705281475,0.350405464696777,220.013490038903,1
8581,966.394943767296,37.0691885910408,24.6446482416357,0.818741557551569,0.839606570370629,7368.67401796412,4767.26483262776,12.2096943341411,759.950334387893,12.2028137763412,800,0.0500620820151338,9273.53240980367,7327.29847698412,7368.67401796412,303.575548400311,305.02,12.1883726576562,12.2441666224586,37.0991240966779,35.4082998103012,40.9898916966058,41.3755409800015,1.44445159968916,0.0557939648024135,1.69082428637672,227.897134576211,1
8582,992.99798089757,42.3552944222602,25.0185129407852,0.762304965638583,0.841596496535837,6860.74469074725,4402.98261578324,11.341189711584,747.446051044144,12.4726964766538,800,0.0656924361948206,9322.66772734709,6890.30953094181,6860.74469074725,306.7107976331,305.02,11.2487976075863,11.373209903974,35.3228824865149,35.7461883851471,41.2539423026118,29.5648401945664,1.69079763309958,0.124412296387693,0.423305898632179,212.187980126204,1
8583,998.448176804438,42.7099603585635,26.544960067928,0.772176902315112,0.832271166992318,6949.59212083601,4629.06419184228,11.6167794125413,746.607088771818,12.5366197792261,800,0.0667411390352275,9359.92919640717,6974.01613113816,6949.59212083601,305.564818993471,305.02,11.7667106278559,11.6495776921928,36.8759789957159,37.2519692393538,42.7238943707529,24.4240103021493,0.544818993470869,0.117132935663104,0.375990243637915,214.935838788743,1
8584,973.372953490787,41.044352913365,24.736196578035,0.833672386127704,0.825772980276902,7503.05147514933,5124.58143879307,12.6406245877213,750.547083183435,12.242448129409,800,0.0618161460207061,9188.53373455241,7536.43726502354,7503.05147514933,307.17133888083,305.02,12.7508530369526,12.676313544658,34.9113187680069,35.4827602350648,41.0425262541353,33.3857898742081,2.15133888083045,0.0745394922946581,0.571441467057873,232.053138406681,1
8585,948.221298024121,39.6347252359244,26.0045077416026,0.855984089467632,0.832935031526203,7703.85680520869,5118.15349232324,12.8673273495213,753.881557454421,11.9429883968899,800,0.0576480531819741,9003.59869330743,7725.26895276674,7703.85680520869,303.931517069162,305.02,12.8055847067806,12.9036563685884,36.7298444852509,36.8041784883774,42.469764319244,21.4121475580432,1.08848293083781,0.0980716618077686,0.0743340031264808,238.263612532228,1
8586,968.315299886107,42.5512917094889,25.642055880606,0.778966602338651,0.830885848005083,7010.69942104786,4695.0540413869,11.7384637034923,746.982419461204,12.1602369217538,800,0.066271975673495,9083.48319703312,6965.92669855416,7010.69942104786,303.247333115249,305.02,11.7264038914808,11.7716055409632,36.064640852578,36.4144496282814,42.0147176061845,44.772722493698,1.77266688475078,0.0452016494824417,0.349808775703409,216.825755290141,1
8587,1000,40.0766320316976,25.3877629700609,0.782809350089683,0.831296091398589,7045.28415080715,4710.69115599293,11.790549643041,752.836226929019,12.5895846814938,800,0.0589547163387257,9477.89543021914,7089.99312279139,7045.28415080715,308.098941997408,305.02,11.9707775109231,11.8238385375533,37.2691696675856,36.1416186916203,41.7011177827988,44.7089719842388,3.07894199740764,0.146938973369767,1.1275509759653,217.895386107438,1
8588,980.871673330708,42.8082520023559,24.9107535603332,0.780823619417745,0.833776307669365,7027.41257475971,4653.34810774839,11.725656761238,746.374579888427,12.3146909781081,800,0.067031775139466,9191.37230524125,6999.07973840186,7027.41257475971,305.041320598035,305.02,11.8756979062246,11.7587624401783,35.6085374757776,35.6475615246392,41.173478571179,28.3328363578485,0.021320598035004,0.116935466046296,0.0390240488615561,217.342656951332,1
8589,954.554594666954,38.4584575234814,24.2257223792612,0.794972822669784,0.83202614242679,7154.75540402805,4770.28690983213,11.9632477060522,756.664018728205,12.0368233342993,800,0.0541699765897441,9107.83111685236,7070.52390444688,7154.75540402805,305.6072666583,305.02,11.8987687103604,11.9970241883171,34.7636624065418,34.9614603898045,40.4890068570667,84.2314995811748,0.587266658300393,0.098255477956652,0.197797983262738,221.281094969941,1
8590,985.763112151968,39.1694934161524,24.6887106995788,0.800343989370302,0.851460930555359,7203.09590433272,4436.41431044409,11.769167613566,754.982063324092,12.4215911903313,800,0.0562724208448856,9378.0785466447,7133.63592417764,7203.09590433272,304.172418872129,305.02,11.7045686853515,11.8023961390416,35.5271767885554,35.4283385888318,40.9670470780885,69.4599801550721,0.847581127871308,0.0978274536901811,0.0988381997236019,222.776161989672,1
8591,985.186851583808,39.0665829206881,24.4402861216518,0.816112222211055,0.835900450267643,7345.00999989949,4822.98699771524,12.2244437965854,755.225498101112,12.4156004238926,800,0.0559681273736095,9376.57801435864,7335.47232082563,7345.00999989949,304.863707604713,305.02,12.1887520508347,12.2589577278555,34.811595792985,35.1975884341519,40.7737430444659,9.53767907385918,0.156292395287039,0.0702056770207964,0.385992641166908,227.165257728851,1
8592,972.950388216308,39.481156919412,24.2403835817332,0.757451758498299,0.842264755663863,6817.06582648469,4363.04058450352,11.2600452402254,754.244823307131,12.2563327741391,800,0.0571939708660864,9244.27554762395,6807.92438109642,6817.06582648469,305.221701337085,305.02,11.3721223233264,11.2918363330543,34.4017158475756,34.957837356525,40.4525979868689,9.14144538826622,0.201701337085353,0.0802859902720812,0.556121508949325,210.837087417053,1
8593,978.29658516006,38.9128992347221,24.8249679676096,0.805683196110314,0.827315189330507,7251.14876499283,4923.45098604229,12.1934637979658,755.589036860265,12.3306501819206,800,0.0555137039246688,9316.90409481822,7229.22987035682,7251.14876499283,305.16827055157,305.02,12.3430283814634,12.2278902617355,35.3341553079282,35.5541029627067,41.0786763112117,21.9188946360118,0.148270551569794,0.115138119727916,0.219947654778437,224.262332937923,1
8594,989.845752571464,40.7234930016319,24,0.806521089556839,0.849150087037496,7258.68980601155,4514.73633576664,11.8922780580978,751.30607730464,12.4536571803738,800,0.0608674033692005,9356.50832428343,7260.65172059131,7258.68980601155,304.331525084901,305.02,12.0583875481622,11.9258541679292,34.7765017463899,34.7392605828287,40.2872514451369,1.96191457975419,0.68847491509905,0.132533380232958,0.0372411635611911,224.495561010667,1
8595,931.335660841792,39.4505657329762,24.3383970041875,0.822010801255227,0.831552915360527,7398.09721129704,4941.64596333494,12.3771717980788,754.317186758645,11.7324666286766,800,0.0571035165516939,8850.00122108303,7370.78459805294,7398.09721129704,305.630775737895,305.02,12.4902508846504,12.4121169345501,34.2943263251136,35.1002563427371,40.6941638434051,27.3126132440993,0.610775737895267,0.0781339501002858,0.805930017623524,228.807130246301,1
8596,979.132520066011,38.8973325899948,24.0200616797684,0.796240702638283,0.819928492479066,7166.16632374455,5003.34635366096,12.1591210271558,755.625859758367,12.3413772497406,800,0.0554676753020407,9325.46379493756,7195.43265287836,7166.16632374455,303.852600242907,305.02,12.2109219913483,12.193450529129,35.2709399211294,34.7767515256545,40.3565104262291,29.2663291338122,1.16739975709299,0.0174714622193335,0.494188395474907,221.634010012719,1
8597,968.385160018484,42.5585151953412,25.7105684935838,0.798243649590146,0.821558812936975,7184.19284631131,4985.49716609486,12.1655178096126,746.96533230542,12.1610246452771,800,0.0662933346182244,9083.8638153338,7142.15736487885,7184.19284631131,304.311481561216,305.02,12.079320650318,12.1998653719666,37.5837515498722,36.4650140705797,42.0381141398626,42.0354814324592,0.708518438783528,0.120544721648574,1.11873747929249,222.191531329217,1
8598,956.152069223777,38.1261451100725,26.7595544358722,0.837596121107156,0.822990716851853,7538.3650899644,5203.2234947662,12.7430534970115,757.450103742124,12.0609290818632,800,0.0531873703223456,9135.5519842837,7542.86665871568,7538.3650899644,308.073585495601,305.02,12.8448335330919,12.7790316470105,37.8418638175999,37.5487633556488,43.1900054868612,4.50156875127686,3.05358549560094,0.0658018860814487,0.293100461951099,233.145312060756,1
8599,960.951412552082,38.8930610827932,24.2352856382168,0.788687944702057,0.84455928780761,7098.19150231851,4500.34976089894,11.6925394971995,755.635964008653,12.112266684157,800,0.0554550449891841,9152.46431221285,7048.8561858697,7098.19150231851,306.348996355961,305.02,11.6906676048676,11.7255516743827,34.9384943590029,35.0081195254437,40.6085750613195,49.3353164488144,1.3289963559609,0.0348840695151083,0.0696251664408507,219.531695947996,1
8600,985.644270250222,36.9176477612938,24.7766126085032,0.801901371248311,0.833494078739079,7217.1123412348,4784.26848758486,12.0462597250328,760.30880422066,12.4477252527732,800,0.0496139947241755,9464.11510220333,7180.36617312492,7217.1123412348,306.418575726381,305.02,12.00331443902,12.0802705796067,35.4460365192727,35.5485422098053,41.1436073363688,36.7461681098775,1.39857572638078,0.0769561405866455,0.102505690532652,223.209660038191,1
8601,953.504880667017,41.10612581716,26.7692059348485,0.803008599064754,0.823656919611097,7227.07739158278,4975.84834012468,12.2069630508872,750.400959379508,11.9918131604295,800,0.061998800775615,8998.66810028614,7247.63068182169,7227.07739158278,304.486026809722,305.02,12.2988289650174,12.2414276278254,37.8299877972553,37.541635038347,43.1348018476378,20.5532902389086,0.533973190277891,0.0574013371919566,0.288352758908232,223.517857471633,1
8602,985.378160015522,41.6827352472625,25.3820800565996,0.812689867607494,0.830779240704486,7314.20880846745,4900.34354581454,12.2482204529685,749.036989772601,12.3854456980117,800,0.0637037627842493,9277.15696263072,7358.37447468914,7314.20880846745,303.097268216226,305.02,12.251718843528,12.2828015141545,36.9744219661449,36.1640963718947,41.773836322447,44.1656662216983,1.92273178377349,0.0310826706264979,0.810325594250138,226.21264356085,1
8603,969.462725902758,40.9647528234069,24.5395636547602,0.790474298544965,0.846360653052432,7114.26868690468,4476.97111969469,11.6940803684894,750.735377196231,12.1942465541555,800,0.0615807785047113,9154.65228645775,7092.02541580812,7114.26868690468,307.480572973025,305.02,11.716097479427,11.7270968960976,35.5914536854682,35.309117629258,40.8897864494028,22.2432710965659,2.46057297302519,0.0109994166705629,0.28233605621022,220.02892846097,1
8604,988.903696045041,41.0592121430554,27.100633794019,0.794080546397897,0.828785619597544,7146.72491758107,4825.21175841901,11.9965435548165,750.511933675602,12.4375972292134,800,0.061860082905497,9334.56514677528,7137.3005150919,7146.72491758107,305.772345239832,305.02,12.1061244724412,12.0304140430465,38.8286865148096,37.8634258019422,43.4294677994465,9.424402489165,0.752345239832209,0.0757104293947446,0.965260712867398,221.032729409725,1
8605,989.258009706956,39.8627489996042,26.8563769490461,0.844288194731853,0.843901016116875,7598.59375258668,4830.70543755251,12.5265937299085,753.342167241436,12.457013525896,800,0.0583222909482046,9384.39356695437,7519.93068349155,7598.59375258668,306.153942645553,305.02,12.6213256351332,12.5619607373762,37.1840735921795,37.6602189486427,43.308703441504,78.6630690951279,1.13394264555342,0.0593648977569554,0.476145356463213,235.008054203713,1
8606,950.374985473111,40.5751361538767,25.0175777076778,0.7707064755819,0.822721568165944,6936.3582802371,4792.55109433873,11.7292410219381,751.657015428005,11.9588433835719,800,0.0604287307149943,8988.94852566661,6976.15015895357,6936.3582802371,304.938783002843,305.02,11.7691653537264,11.762356820515,36.3050687197758,35.7873083985149,41.3597073249438,39.7918787164699,0.08121699715673,0.00680853321143537,0.517760321260937,214.526544749602,1
8607,961.13912064466,39.4492232096569,24,0.811167984497996,0.87138466481859,7300.51186048196,4110.27905763401,11.6556010554552,754.320362497557,12.1079308198904,800,0.0570995468780544,9133.25876515503,7278.2452247908,7300.51186048196,305.078718084694,305.02,11.656205766618,11.6885089423442,36.2053747931157,34.7793558954133,40.3710419522135,22.2666356911604,0.0587180846938509,0.0323031757262271,1.42601889770243,225.789026612845,1
8608,977.356548674648,38.4001696716952,25.411080227137,0.82453507566208,0.832823870838495,7420.81568095872,4932.26019174159,12.3962337215822,756.801898641605,12.3250642621283,800,0.0539976266979937,9327.6320344585,7420.28719951396,7420.81568095872,304.168835054429,305.02,12.4838465418711,12.4312326766099,37.1627111797148,36.2108770502731,41.8415119141174,0.52848144476684,0.851164945571099,0.0526138652612289,0.951834129441679,229.509763328621,1
8609,968.001343039609,39.4829228996497,25.9529520159222,0.804404208711008,0.82146867224475,7239.63787839907,5025.66930881413,12.2607521656505,754.240645880879,12.1939677877187,800,0.0571991926489016,9197.18614005955,7335.99392413697,7239.63787839907,305.569636052488,305.02,12.5006906685607,12.2953686082966,37.5104435969201,36.7512127568745,42.3730538312673,96.3560457378981,0.549636052487813,0.205322060264113,0.759230840045653,223.906326136055,1
8610,957.009391730416,40.8445107459416,24.7396628132434,0.808908153908078,0.834622828008978,7280.1733851727,4804.65978147993,12.1350826756904,751.019809830475,12.0390625985771,800,0.061225237711906,9041.57450332054,7271.48184964428,7280.1733851727,304.882041586426,305.02,12.1926217381599,12.1693443088898,34.5183007836459,35.5411729623615,41.1649230942714,8.6915355284209,0.137958413574154,0.0232774292700366,1.02287217871552,225.16000160328,1
8611,975.575796633925,40.6440441807122,24.239779614423,0.80647265683517,0.842290404313717,7258.25391151653,4644.92181241181,11.9884097902438,751.494013490525,12.2751020104183,800,0.0606324831368434,9224.6656758149,7329.1962907592,7258.25391151653,305.89153403444,305.02,12.0234271829565,12.0222573139776,33.908550240105,35.0420254788414,40.6626561071595,70.9423792426714,0.871534034440344,0.00116986897890214,1.13347523873638,224.482079737625,1
8612,978.294593962003,38.555486510036,27.0920735344296,0.837707457843785,0.838472406757538,7539.36712059407,4900.02206143051,12.5094262832565,756.43449666051,12.3349968450088,800,0.0544568791743627,9330.61712976318,7482.50246153706,7539.36712059407,305.89504795908,305.02,12.5101099461193,12.5447448209464,38.2527277756014,37.9242075080349,43.6005119867934,56.8646590570061,0.875047959079552,0.0346348748271836,0.328520267566539,233.176302698786,1
8613,964.096335352892,40.1322322224395,24,0.808334225410818,0.82540151615309,7275.00802869736,4975.85426634987,12.2619485797722,752.704704677819,12.1368964572918,800,0.0591191191527258,9135.49906359111,7165.63492628689,7275.00802869736,304.416040226329,305.02,12.2175842164922,12.2965684003188,33.9039453063368,34.8300183351061,40.4926432749306,109.373102410471,0.603959773671193,0.0789841838265897,0.926073028769274,225.000248310229,1
8614,1000,40.010896214173,24.026962925349,0.809999934919261,0.837447866370244,7289.99941427334,4757.44266524849,12.1104697421684,752.991725005374,12.5904133580128,800,0.0587603437432829,9480.47707298078,7258.21986717339,7289.99941427334,304.233369386388,305.02,12.1147450070093,12.1446618843456,36.1945407603928,34.8573411335456,40.5130254188203,31.7795470999517,0.786630613611521,0.0299168773362322,1.33719962684717,225.463899410517,1
8615,978.930252622955,42.4072234275146,25.6516268212561,0.781376127781492,0.8328269375572,7032.38515003343,4674.032879227,11.7473297657616,747.323212982214,12.2953463667299,800,0.0658459837722321,9188.59775151381,7042.47031713605,7032.38515003343,307.574450078379,305.02,11.796261286459,11.7804966352642,37.031792066019,36.4562321062727,42.0537102350686,10.0851671026248,2.55445007837886,0.0157646511947735,0.575559959746279,217.496447939179,1
8616,989.352406785514,40.848417600571,24.2661891685174,0.800987406551874,0.821204699137447,7208.88665896686,5009.26725550394,12.2125975997864,751.010568165849,12.4458848501207,800,0.0612367897926884,9346.99105261587,7230.25255442349,7208.88665896686,304.721269514237,305.02,12.4419408437607,12.2470780850504,35.2096395890874,35.0679814320726,40.6591671098152,21.3658954566245,0.298730485762803,0.194862758710258,0.141658157014817,222.955257493821,1
8617,960.524229229091,41.275837527015,24.5070216628164,0.821251260375748,0.84121542074494,7391.26134338173,4750.81146913302,12.22369792827,749.999506329846,12.0780225794072,800,0.0625006170876926,9058.51097199616,7443.94972674424,7391.26134338173,307.2170261877,305.02,12.2603192863636,12.2582097536899,35.3404726033807,35.3253714364743,40.9495456778253,52.6883833625134,2.19702618770026,0.00210953267376013,0.0151011669064758,228.595711650982,1
8618,1000,41.8037940932878,24.6018019522417,0.756215475297722,0.833787741511623,6805.9392776795,4506.49218464444,11.3559596358656,748.750625072328,12.5676884659232,800,0.0640617186595904,9410.06459457431,6775.07979950892,6805.9392776795,307.592772642426,305.02,11.4112521483474,11.3880215289791,36.9394594221141,35.3736396464281,40.9013205390916,30.859478170576,2.57277264242612,0.0232306193682188,1.56581977568597,210.492967350913,1
8619,969.6823150707,39.0849601824887,24.5684278094523,0.804658665423583,0.828529143464533,7241.92798881224,4894.32173219555,12.1601151822357,755.182026688323,12.2199846325593,800,0.0560224666395962,9228.31276091631,7263.55030868127,7241.92798881224,307.621558311652,305.02,12.1680962966453,12.1944474910605,37.1437126007914,35.3467469002451,40.8935605834861,21.622319869025,2.60155831165156,0.0263511944151826,1.7969657005463,223.977154293163,1
8620,963.725954947169,39.062732220778,24,0.815727963440136,0.832681493569794,7341.55167096123,4882.29968821534,12.2659226926272,755.23460693175,12.1451906935318,800,0.055956741335313,9172.46831954066,7334.66158278689,7341.55167096123,304.596989699737,305.02,12.2047259650655,12.3005537335009,34.3834704031437,34.7936678020128,40.3750531637355,6.8900881743366,0.423010300263172,0.0958277684354076,0.410197398869101,227.058299101894,1
8621,933.382507048435,41.6800429561355,24,0.80909787698431,0.835283879924125,7281.88089285879,4793.23970231514,12.128322787526,749.043358387261,11.7319323328121,800,0.0636958020159233,8787.72599494168,7256.31044698646,7281.88089285879,304.711967460956,305.02,12.0765571996661,12.1625653351687,34.7303194577596,34.800080603514,40.3945152762396,25.5704458723303,0.308032539043836,0.0860081355026185,0.0697611457544411,225.212811119345,1
8622,973.109069349765,41.7587288714546,24.1299001652702,0.802520771085928,0.829353475425749,7222.68693977335,4865.82696794624,12.1157526452493,748.857226854574,12.2302905351606,800,0.0639284664317823,9158.74145378609,7131.59472369245,7222.68693977335,303.70996190262,305.02,12.0092986818701,12.1499597029316,34.5357760035776,34.9292032666351,40.5210024953157,91.0922160808996,1.31003809737962,0.140661021061529,0.393427263057454,223.38207030227,1
8623,977.289780120537,38.2102123606477,24.3986608479587,0.793196729404163,0.850398294104288,7138.77056463747,4416.74093648561,11.6786413056711,757.251242660888,12.3265371623633,800,0.0534359466738902,9334.28558390519,7135.29411576955,7138.77056463747,304.338859820579,305.02,11.7425127904172,11.7116142433409,35.2775673668648,35.1887283177494,40.7612925420748,3.47644886791568,0.681140179421277,0.0308985470763137,0.0888390491153785,220.786718493943,1
8624,978.395047226906,37.9296830718137,24.0668270294095,0.810165255312832,0.830956295449637,7291.48729781549,4881.76007084792,12.2075698247774,757.914834693625,12.3438953531082,800,0.052606456632969,9355.62140602642,7299.57533714909,7291.48729781549,305.589248901883,305.02,12.2606290819271,12.2420361148531,34.6776596096723,34.8650008114858,40.454947352173,8.08803933360377,0.569248901883498,0.0185929670740688,0.18734120181346,225.509916427284,1
8625,945.34774218233,38.4994493931544,24,0.805182603419813,0.824246558108767,7246.64343077832,4978.2125736091,12.2312551576155,756.567052460493,11.9202422459011,800,0.0542911844243832,9018.46254059643,7206.08414553906,7246.64343077832,304.997003713333,305.02,12.2578624583704,12.2657883197684,33.4024779762016,34.8002331969155,40.3936806114493,40.5592852392592,0.022996286667194,0.00792586139807661,1.39775522071391,224.122992704485,1
8626,953.852236407892,36.5156489990507,24.1414821932654,0.806126584257031,0.837263932903264,7255.13925831328,4738.17451313899,12.0552062618253,761.259732292746,12.0509572000745,800,0.048425334634068,9173.90845200005,7256.54655220723,7255.13925831328,304.084133457868,305.02,12.0826926626292,12.0892423756388,35.6957670536985,34.9443404963239,40.5421069353628,1.40729389395892,0.935866542132374,0.00654971300961193,0.751426557374629,224.385750257112,1
8627,955.017258990235,41.3246124267389,25.5707158688285,0.851771210319554,0.823950501445286,7665.94089287598,5272.15614567952,12.9436159918169,749.884129304549,12.0081838246084,800,0.0626448383693134,9004.74647184546,7687.44953321901,7665.94089287598,305.290025708683,305.02,13.1322682825544,12.9801604007211,36.6319938329283,36.4181638232896,42.1037989149166,21.5086403430269,0.270025708683193,0.152107881833269,0.21383000963867,237.090955449774,1
8628,967.363518972887,39.5312865765088,25.8838924698516,0.808438368546402,0.854113189587494,7275.94531691762,4430.47340788872,11.8512804071331,754.126241603268,12.1853452829792,800,0.0573421979959144,9189.28864089125,7272.44232196225,7275.94531691762,305.895190624371,305.02,11.8471246192262,11.8847407660861,35.6652839060013,36.7283127089422,42.3979733535067,3.50299495536274,0.875190624371271,0.0376161468598841,1.06302880294088,225.0292366057,1
8629,976.825544580981,38.349589119863,24.8393327534224,0.821761366570311,0.822341675181475,7395.8522991328,5117.33223799089,12.5120135207327,756.921546936964,12.3189843450494,800,0.053848066328795,9324.50468714701,7333.1550094363,7395.8522991328,306.062560947479,305.02,12.6184007007234,12.5473393631098,35.1174205421712,35.6941646568687,41.3768337960372,62.697289696499,1.04256094747865,0.0710613376136262,0.57674411469754,228.73769997318,1
8630,962.738495724516,43.6364844898754,24,0.824301770427606,0.83336032898267,7418.71593384846,4920.49771053062,12.3847486054023,744.4153959392,12.0767761355162,800,0.0694807550760005,8990.13808858937,7436.43730602136,7418.71593384846,306.852906731701,305.02,12.3207899480377,12.4197151338822,36.4431041004211,34.8663226384115,40.5632454917774,17.7213721728976,1.83290673170086,0.0989251858444931,1.57678146200951,229.444822696345,1
8631,957.248005993301,34.92588463518,26.1939777106213,0.771893388805442,0.825574762034153,6947.04049924897,4748.40656014672,11.706705646683,765.020319895482,12.1125327825533,800,0.0437246001306479,9266.33370405345,7013.3208388047,6947.04049924897,304.907317215675,305.02,11.7633308850321,11.7397578199198,35.9813132390653,37.0217689281498,42.6318918383327,66.2803395557276,0.112682784325102,0.0235730651122523,1.04045568908455,214.856922657186,1
8632,960.207758078602,41.1289229527958,25.6471017934913,0.837335279375153,0.836737594869395,7536.01751437638,4931.95686333289,12.5297928964565,750.347032755162,12.0758344930789,800,0.0620662090560481,9061.06657992419,7488.66028537066,7536.01751437638,305.354989861492,305.02,12.6569377445312,12.5651689363036,36.822892592694,36.5041555557901,42.1720637341255,47.3572290057209,0.334989861492033,0.0917688082276147,0.318737036903876,233.072706630198,1
8633,970.524232407833,42.1992648972129,24.5987843302437,0.765858061203996,0.835222195349187,6892.72255083596,4538.18768841997,11.4810087124378,747.815138885643,12.1923477023801,800,0.0652310763929465,9117.62219039745,6852.21127236739,6892.72255083596,304.209050659743,305.02,11.3571468774583,11.5134236633514,34.8552766718052,35.4139685844629,40.9916144892977,40.5112784685725,0.810949340256855,0.156276785893102,0.558691912657657,213.176986108329,1
8634,972.220567278901,38.244157969247,25.8739350016299,0.815552651266575,0.81248315983693,7339.97386139917,5266.68414188685,12.568151901718,757.170944323746,12.2621879506059,800,0.0535363195953171,9284.57243003552,7309.80844739351,7339.97386139917,303.516565764319,305.02,12.5918668928747,12.6036362426129,35.9968981817728,36.700809715123,42.304480051122,30.1654140056598,1.5034342356812,0.0117693497381506,0.703911533350215,227.009500868016,1
8635,956.124942573405,40.0134502670251,26.0867932438846,0.841156312105751,0.824940154528391,7570.40680895176,5186.97742640875,12.7669762336458,752.985683393352,12.0379774708425,800,0.05876789575831,9064.42469255614,7554.50939248973,7570.40680895176,303.811414862423,305.02,12.8004888570806,12.8030219259969,34.749893091334,36.94705255537,42.6173194221717,15.8974164620213,1.20858513757707,0.00253306891628391,2.19715946403603,234.136293060364,1
8636,977.608733691417,40.4410280639649,25.2666375066659,0.809782835523808,0.822233961274521,7288.04551971427,5044.77883496057,12.3312454302052,751.974248114691,12.3031910828828,800,0.0600321898566363,9251.68286396217,7268.65555893331,7288.04551971427,304.387153728286,305.02,12.3794848446494,12.3660609002859,36.3281210616625,36.125608467825,41.7864939680255,19.3899607809653,0.632846271714072,0.0134239443635273,0.202512593837461,225.403469681886,1
8637,983.207015749318,34.6294806606446,24.3959064691778,0.800891364320888,0.849496179434341,7208.02227888799,4476.67093396159,11.8044556880815,765.721463497245,12.4445601384362,800,0.0428481706284434,9529.06680178288,7199.84045736167,7208.02227888799,303.783637373992,305.02,11.7480920959113,11.8377838442806,35.132396008501,35.24596912336,40.8834753174358,8.18182152631562,1.2363626260082,0.0896917483692512,0.113573114859008,222.92852408932,1
8638,947.46029820044,40.0236357897279,25.6268472615173,0.832157685672376,0.829064042211152,7489.41917105138,5051.16120948228,12.5675706240663,752.961589539399,11.9287646605281,800,0.0587980130757518,8981.90160003261,7463.48651636603,7489.41917105138,304.112647239163,305.02,12.5127759448749,12.6030533238086,37.1288993975323,36.4988600878735,42.1772414352236,25.9326546853481,0.907352760837227,0.0902773789337701,0.630039309658741,231.631520754167,1
8639,960.473400478569,39.3626619664002,24.470597323917,0.766939304752317,0.81978436174575,6902.45374277085,4821.80981762129,11.7137284353722,754.52512311848,12.1005883091821,800,0.0568435961018995,9130.19788379167,6909.29510194165,6902.45374277085,305.135387846754,305.02,11.7540114070377,11.746800436427,35.9653147300274,35.3005738495829,40.8879065096886,6.84135917079857,0.115387846754516,0.00721097061069287,0.664740880444434,213.477950807347,1
8640,941.708554990586,38.095717031422,25.9170707058286,0.79620292331856,0.812822858133826,7165.82630986704,5135.40215464661,12.264833161052,757.522081362171,11.8790950616712,800,0.0530973982972859,8998.6768158163,7098.96813258114,7165.82630986704,308.331963144631,305.02,12.3543466872423,12.2994611257924,36.9828759594661,36.7396580149247,42.3145252597995,66.8581772858979,3.31196314463074,0.0548855614498365,0.243217944541463,221.6234941196,1
8641,937.615978298863,41.7667995294286,24.2232208434865,0.837081955246431,0.834342130129633,7533.73759721788,4977.51436847503,12.5619653625148,748.838135713137,11.7841076066917,800,0.0639523303585793,8824.38917123799,7542.82677546605,7533.73759721788,306.745848413452,305.02,12.7487838187253,12.59743223662,35.6449802549229,35.0775029150729,40.719086852837,9.08917824817127,1.72584841345173,0.151351582105349,0.567477339850001,233.002193728389,1
8642,974.466180615986,38.8278618735722,24,0.854324389017152,0.833035509712632,7688.91950115437,5106.21734821603,12.8408293857066,755.790192738065,12.2834079430332,800,0.0552622590774188,9283.67925674532,7792.42231812952,7688.91950115437,303.483972593093,305.02,13.1082164089317,12.8770835916438,35.522716735188,34.8964919523949,40.6189977337974,103.502816975152,1.53602740690729,0.231132817287877,0.626224782793123,237.801634056322,1
8643,954.131538223222,43.3770737364826,24.1686642808001,0.7842430629339,0.832292125143045,7058.1875664051,4701.01346519962,11.7980079822913,745.02903207635,11.9719980087691,800,0.0687137099045622,8919.48608849321,7046.10599022396,7058.1875664051,304.69539599443,305.02,12.0546562428961,11.8313179343349,36.1580486793493,35.0354664834026,40.6872671285421,12.08157618114,0.324604005569711,0.223338308561168,1.1225821959467,218.294460816653,1
8644,975.66491975614,41.578614199074,25.3924238574627,0.781957797761291,0.8308930875437,7037.62017985162,4712.95020236203,11.7834361871336,749.28328811209,12.2646512291326,800,0.063395889859887,9189.69820051246,7047.88265483592,7037.62017985162,303.911485436265,305.02,11.747171922491,11.8167049978424,36.8250826667341,36.2330662578593,41.8287757714809,10.2624749843044,1.10851456373496,0.0695330753513623,0.592016408874748,217.658356077886,1
8645,939.648359687299,35.7700327573599,25.4263580318547,0.801002624624557,0.829500872607226,7209.02362162102,4853.8571649076,12.0906841837183,763.023487512465,11.8801251305403,800,0.0462206406094187,9064.81450918938,7171.79860010079,7209.02362162102,302.923889230915,305.02,12.1999742614701,12.1248204642615,36.0874900955972,36.2631603422872,41.853077275291,37.2250215202248,2.09611076908504,0.0751537972086496,0.175670246689933,222.959493452197,1
8646,931.443659481547,36.4735522034453,26.4341324836428,0.789251845248568,0.82534872082447,7103.26660723711,4859.36410320901,11.9732460895543,761.35931226275,11.7683309758471,800,0.0483008596715624,8959.92837825133,7069.37984756728,7103.26660723711,304.245109482804,305.02,11.9334646663406,12.0070508007944,37.8607793608923,37.2567698593978,42.8206333299725,33.8867596698301,0.774890517195843,0.0735861344538336,0.604009501494417,219.688657955788,1
8647,996.177227552105,41.6726658429541,25.6120432231268,0.808589281798809,0.822384254005687,7277.30353618928,5034.50078121931,12.3108199384854,749.060808948492,12.5213094319247,800,0.063673988814385,9379.22217217191,7254.43725574701,7277.30353618928,305.647417466823,305.02,12.2148658457259,12.345577740174,36.2074283996502,36.4407343380841,42.0213758390876,22.8662804422747,0.627417466823488,0.130711894448046,0.233305938433965,225.071243387298,1
8648,978.722053391392,38.1225351659381,24.515266430981,0.784135759607885,0.838323068804323,7057.22183647096,4589.41466718169,11.7115298058946,757.458643064973,12.3456715035522,800,0.0531766961687833,9351.33558480653,6861.77637415462,7057.22183647096,304.49041556852,305.02,11.5962995316836,11.7445955994403,34.2850350142636,35.3260558207692,40.8736235407087,195.445462316342,0.529584431479691,0.148296067756693,1.04102080650558,218.264592880546,1
8649,962.872016187991,38.8464729461974,24,0.811564688211302,0.830194991146117,7304.08219390172,4904.66639060425,12.2398703855279,755.74616824577,12.1370361858585,800,0.0553172896927873,9172.51859132284,7297.68870513965,7304.08219390172,304.239314628249,305.02,12.2813101239803,12.2744278715183,35.5212492890784,34.8211905165794,40.3954031731746,6.39348876207077,0.780685371750508,0.00688225246201668,0.70005877249902,225.89944929593,1
8650,948.151540271961,40.3486867673814,25.6168490368048,0.852534990784086,0.827614234637067,7672.81491705678,5203.78970096076,12.8978715206377,752.192681451759,11.9335789038986,800,0.0597591481853008,8976.35071503961,7696.31805669446,7672.81491705678,304.960660796949,305.02,13.055716063036,12.93428677671,37.2668529227997,36.484370327259,42.1541499696673,23.5031396376835,0.0593392030510813,0.12142928632608,0.782482595540706,237.303554135778,1
8651,973.198071893984,42.2513678941779,24.5357424569521,0.856240322296504,0.85553314245237,7706.16290066854,4663.58415418248,12.5311988889333,747.691889246322,12.2252901202743,800,0.0653851384420974,9140.75026661226,7713.08761315693,7706.16290066854,305.551402110473,305.02,12.5394541079438,12.5665788983948,37.6648346930994,35.4450681874794,41.1918061590603,6.92471248838865,0.531402110473323,0.0271247904510421,2.21976650561999,238.334935072224,1
8652,945.86842703068,38.3678280837347,24,0.789576432673114,0.838699892331732,7106.18789405802,4614.26840468456,11.7874910259539,756.878402667925,11.9283614192473,800,0.0539019966650932,9028.31913744557,7121.73944402599,7106.18789405802,304.567264877501,305.02,11.7807341476795,11.8207712849077,34.1008914298583,34.8826133328286,40.5620812255394,15.551549967965,0.452735122498552,0.0400371372282162,0.781721902970332,219.779007032723,1
8653,1000,37.7658145003054,24.5538078068837,0.799407242014978,0.837950829177987,7194.6651781348,4685.78549362817,11.9449222880329,758.302465799528,12.6185112124628,800,0.0521219177505904,9568.64816712951,7167.70411172001,7194.6651781348,305.53832505977,305.02,12.0917703014554,11.978647031157,34.9589600534997,35.4241033348905,41.0724825754148,26.9610664147958,0.518325059770405,0.113123270298322,0.465143281390738,222.515417880459,1
8654,961.052576663744,42.3868781839089,26.4009530261603,0.791613160681084,0.833845125003795,7124.51844612976,4716.37135247717,11.8867026038631,747.371339655964,12.0710532502767,800,0.0657858254300456,9021.55923871781,7034.52141579091,7124.51844612976,306.233580907493,305.02,11.9401636499603,11.9202629722139,37.1704429091185,37.2541658423717,42.8652834942469,89.9970303388536,1.21358090749283,0.0199006777463868,0.0837229332532559,220.345931323602,1
8655,955.762846475728,36.6319307392186,24,0.79473834173135,0.822134093433957,7152.64507558215,4952.91116923909,12.103620344616,760.984667836378,12.0737248580569,800,0.0487691652045271,9187.91950065624,7171.25665933746,7152.64507558215,304.451650550444,305.02,12.3514297927349,12.1377931485197,34.4057937560712,34.8421136275927,40.4317054195003,18.6115837553079,0.568349449555967,0.213636644215111,0.43631987152154,221.215827079861,1
8656,963.695427975976,40.9149690322821,24.2315818647526,0.792731215231493,0.85102828267847,7134.58093708344,4402.33325165798,11.6631470575778,750.853140754137,12.1223116504882,800,0.0614335740573292,9102.07577596956,7157.77740442899,7134.58093708344,306.552311956365,305.02,11.4554860457476,11.6960762495015,36.2111260133674,35.0625969611175,40.6326785577432,23.196467345545,1.53231195636505,0.240590203753879,1.14852905224993,220.657142384025,1
8657,986.059310432842,41.6651644949546,25.9832688822151,0.828996050234228,0.816195169196653,7460.96445210805,5281.54117135866,12.7172212401068,749.078553387185,12.3942279014597,800,0.0636518082660189,9284.2503067765,7414.68550993378,7460.96445210805,308.704123920414,305.02,12.7101194860579,12.7531264565021,37.2373364689879,36.8385717379674,42.4616414281612,46.2789421742709,3.68412392041427,0.0430069704441234,0.398764731020457,230.75147790025,1
8658,956.66447047999,39.1024590559854,24.4976530931514,0.829733973800619,0.820865580096362,7467.60576420557,5195.62503536418,12.6561208356001,755.140633103066,12.0557233293913,800,0.056074208621167,9103.76654747196,7411.50002975918,7467.60576420557,305.270311937805,305.02,12.669560720045,12.691853543929,35.6296003452001,35.3736128613929,41.0369098295706,56.1057344463889,0.250311937805066,0.0222928238840225,0.255987483807132,230.956879305328,1
8659,964.922060382638,39.1643074801021,24.9539925729545,0.825874469992186,0.823891416575837,7432.87022992968,5113.00625270614,12.5509860865467,754.994330655819,12.1590360392906,800,0.0562570866802268,9180.00327590421,7390.63409140427,7432.87022992968,302.64042094854,305.02,12.6342097616339,12.58642196227,37.0139723104874,35.8436217405181,41.5292567467205,42.2361385254117,2.3795790514597,0.0477877993638494,1.17035056996929,229.882584430816,1
8660,949.826339894409,40.3429976287304,24.2113334177461,0.777503434700797,0.812116330536868,6997.53091230717,5027.63957279292,11.9872029426536,752.206139109238,11.9547264349668,800,0.0597423261134523,8992.41861575355,6967.67298407097,6997.53091230717,305.593155511186,305.02,12.1582763730262,12.0210470590296,35.4053175224613,35.0677433100853,40.6799988601266,29.8579282361998,0.573155511185576,0.13722931399662,0.337574212376012,216.418481823934,1
8661,981.295734025249,39.9110796998558,25.0364883779967,0.842298701202026,0.826412153735786,7580.68831081824,5165.00797641229,12.7615439596148,753.227840969991,12.3561530436016,800,0.058465198787511,9306.9984797268,7595.76422483898,7580.68831081824,305.470344663196,305.02,12.7666956047003,12.7975743147337,35.8572704289366,35.9257865283113,41.6044691160361,15.0759140207438,0.450344663195779,0.030878710033404,0.0685160993746834,234.454277654173,1
8662,982.504899692015,39.6993029142968,24.1222741940134,0.802827011831938,0.832922244122189,7225.44310648744,4800.55403801596,12.0684445983709,753.728798956231,12.3739975188655,800,0.0578390013047112,9326.63828818184,7205.98778555321,7225.44310648744,305.251747554561,305.02,12.2452682035932,12.1025180886937,36.4023472521502,35.0023027726576,40.6564520874677,19.4553209342293,0.231747554560968,0.142750114899464,1.40004447949259,223.467312571777,1
8663,1000,39.615278340239,24,0.800815869020448,0.837097078702302,7207.34282118403,4710.09691417486,11.9781743326572,753.927559086165,12.5953933627972,800,0.0575905511422942,9496.01417374379,7227.95965794434,7207.34282118403,306.687321387082,305.02,12.0718490747826,12.0119929580718,35.5291499918022,34.8708096117536,40.5032358421711,20.6168367603132,1.66732138708204,0.059856116710769,0.658340380048593,222.907509933528,1
8664,947.620284876656,39.2606191475605,25.513116576652,0.77863344608898,0.829618041925957,7007.70101480082,4716.16939507829,11.7513740983194,754.766505406446,11.9398708739449,800,0.056541868241943,9011.8146145316,7007.04371270653,7007.70101480082,307.610091542575,305.02,11.8069918562312,11.7845523864041,36.2234878175019,36.3558890076904,41.931221717172,0.657302094285114,2.59009154257501,0.0224394698270931,0.132401190188425,216.733021076315,1
8665,960.917322402892,38.2135716742701,24,0.792608059718306,0.805628936763526,7133.47253746475,5245.6099556963,12.3184825501615,757.243296204514,12.1199914401093,800,0.0534458797443574,9177.78226807886,7077.02703450578,7133.47253746475,305.488585577193,305.02,12.4483442505399,12.3532619861148,35.0437737803432,34.8324979354773,40.3918943356535,56.4455029589662,0.468585577192812,0.0950822644250486,0.211275844865881,220.622861983447,1
8666,947.738759791895,38.3695569606227,26.842139602063,0.79777462975315,0.817042476393118,7179.97166777835,5066.82344988012,12.2255771668923,756.874313009647,11.9519277749448,800,0.0539071087379414,9046.10712380224,7151.19516038258,7179.97166777835,305.824934647857,305.02,12.2744874861149,12.2600942980679,38.6135504833204,37.6706454209598,43.2279426438611,28.7765073957744,0.804934647856953,0.0143931880470536,0.942905062360651,222.060979415826,1
