tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8667,963.614793873064,39.5845875129131,25.2039409138573,0.786329806054252,0.818274451422337,7076.96825448827,4971.48311087614,12.0320473343325,754.000158238204,12.1374791578892,800,0.0574998022022448,9151.66120566139,7101.89534214121,7076.96825448827,303.101829190941,305.02,12.1009331166145,12.0660180622974,36.0951276357771,36.0181807513358,41.5527007603957,24.9270876529417,1.91817080905884,0.0349150543170875,0.0769468844413339,218.875306839844,1
8668,983.112018097132,37.4083434723188,24.9193929799203,0.756999275002549,0.833487252948586,6812.99347502294,4516.49673934858,11.3718281135923,759.14806351623,12.4097726554127,800,0.0510649206047127,9420.85488003318,6875.90596608819,6812.99347502294,302.746134786836,305.02,11.3014497972111,11.4039348090346,36.0597561688164,35.6942157745971,41.1576047039263,62.9124910652472,2.27386521316396,0.102485011823516,0.365540394219288,210.711138402772,1
8669,936.126004612024,40.2520153658024,27.043026116072,0.792081296859419,0.83226000730852,7128.73167173477,4748.59469663656,11.9163847764032,752.421357652194,11.7833663472919,800,0.0594733029347572,8866.05650474254,7117.34241047901,7128.73167173477,305.619333561776,305.02,11.9452042577025,11.9500289480321,38.9572990613681,37.8171473958868,43.2934741925292,11.3892612557602,0.59933356177612,0.00482469032963628,1.14015166548131,220.476237270148,1
8670,954.845980011498,36.8475856189338,25.2628167375463,0.785413396367716,0.826011396772021,7068.72056730944,4823.55147159974,11.9054564415433,760.474536218412,12.0595997318388,800,0.049406829726985,9171.01851304983,7046.29208959586,7068.72056730944,305.962745138677,305.02,11.8986876887808,11.9390697586152,37.5269013748069,36.0293215345184,41.5027626769309,22.4284777135872,0.942745138676912,0.0403820698343882,1.49757984028852,218.620223731221,1
8671,936.577414905183,39.0169326419401,24.5239408778365,0.835256963708577,0.825647527408297,7517.31267337719,5136.77391980545,12.6665752008558,755.342945835491,11.8035932286513,800,0.0558213177056368,8915.76088077328,7515.11260824,7517.31267337719,304.023362122465,305.02,12.7576340073865,12.7023374255577,35.0113413919907,35.3295970215383,40.8934152352615,2.20006513718636,0.996637877534624,0.0552965818287472,0.318255629547593,232.49420639311,1
8672,971.174526866837,40.3517088063894,24.8055881048514,0.823857869414805,0.833815242012058,7414.72082473324,4909.06019748632,12.3713259662031,752.185532818486,12.2233126309918,800,0.0597680839768926,9194.19892414948,7520.62390657142,7414.72082473324,304.180057800334,305.02,12.4057152510361,12.406254597822,36.0649168076437,35.632485262107,41.2414270363082,105.903081838183,0.839942199665643,0.000539346785870976,0.43243154553673,229.321262620617,1
8673,943.863223984335,37.5659520137211,24.8508538978412,0.873899434292452,0.831099544179879,7865.09490863207,5262.86599028217,13.1656467859691,758.775240511543,11.9124916000025,800,0.0515309493605717,9038.90367888366,7841.11748766923,7865.09490863207,307.065819632148,305.02,13.2165277543543,13.2028180663855,35.0901809479886,35.7416218271645,41.4765148482382,23.9774209628386,2.04581963214764,0.013709687968797,0.651440879175894,243.250357998931,1
8674,949.551590606877,39.4228979340447,24,0.811969030275091,0.830861976095821,7307.72127247582,4894.42320741045,12.2361379926489,754.382634937017,11.9622710613861,800,0.0570217063287285,9024.12956311925,7311.74369554668,7307.72127247582,304.834180882405,305.02,12.1539400844474,12.2706849407733,35.3004289790488,34.8864810618257,40.5988159313985,4.02242307086271,0.185819117594576,0.116744856325818,0.413947917223091,226.01199811781,1
8675,944.578942387837,38.9444632702647,24.5217252010792,0.775602614068585,0.8356237286724,6980.42352661726,4588.6232747703,11.6215026518019,755.514372134189,11.9052928889059,800,0.0556070348322638,8994.61988203535,6942.49005153037,6980.42352661726,302.394267369269,305.02,11.446275645103,11.6543142668294,35.068317554105,35.3716419889937,40.9999501428214,37.9334750868948,2.62573263073142,0.208038621726397,0.303324434888658,215.889387421153,1
8676,961.707640137166,35.4644359398519,24,0.755827426466302,0.822147999270468,6802.44683819672,4710.16752663555,11.5108243831746,763.74637678428,12.1626281041366,800,0.0453170290196495,9289.16314670897,6842.30579665888,6802.44683819672,307.288865371667,305.02,11.6241846193018,11.5433235142789,34.363226480671,34.8017582027662,40.331750540631,39.8589584621632,2.26886537166729,0.0808611050228905,0.438531722095199,210.384953758662,1
8677,958.806644970073,42.2485092676936,25.1646169075441,0.79732109431678,0.810084988977561,7175.88984885102,5193.66948861984,12.3235676883263,747.698651327271,12.0445404068991,800,0.0653766858409115,9005.68661809526,7145.89639073027,7175.88984885102,307.381365830927,305.02,12.37247557583,12.3583614814243,36.2358471361917,35.9649376669216,41.4998302986446,29.9934581207572,2.36136583092747,0.0141140944056133,0.270909469270144,221.934737593331,1
8678,949.20132134827,39.460635156538,24,0.814283643383356,0.826423790957372,7328.55279045021,4992.99678969642,12.3369182078526,754.293367537209,11.957408583291,800,0.0571332905784883,9019.39398730886,7275.9441032397,7328.55279045021,303.488140846861,305.02,12.2756048428635,12.3717496941923,34.2600791521091,34.8144407902136,40.3844038659411,52.6086872105107,1.53185915313861,0.0961448513287984,0.554361638104467,226.656271869595,1
8679,958.134600218718,39.0193113198048,24.3786922072057,0.797753784711221,0.821246570279857,7179.78406240099,4988.26341242271,12.1626746553623,755.337319073002,12.0752477728161,800,0.0558283511587478,9120.88527986115,7198.01207307218,7179.78406240099,307.160917543598,305.02,12.232037521752,12.1970141904856,35.8103570150358,35.189153634036,40.7541610708206,18.2280106711933,2.14091754359799,0.0350233312663715,0.621203380999717,222.05517718766,1
8680,941.030335410443,37.8480034820609,25.7692869129067,0.787914453165107,0.831559769225975,7091.23007848596,4736.5439136708,11.8636788654404,758.108047763185,11.8734404094043,800,0.0523649402960189,9001.35072900599,7167.76698806896,7091.23007848596,307.527342398589,305.02,11.8969213995997,11.8971742296293,37.2292670673786,36.5671200370756,42.1102347852508,76.5369095829992,2.50734239858906,0.000252830029587869,0.662147030303004,219.316394179979,1
8681,942.208322863044,41.5546841696688,25.4298261274276,0.772995639069817,0.839917021769137,6956.96075162835,4495.26052794585,11.5232357327768,749.339894596648,11.8443701513111,800,0.0633251317541894,8875.45908074712,6939.57863908253,6956.96075162835,306.199227147625,305.02,11.3418915317696,11.5557699055136,36.4179254360857,36.2030985147769,41.7024742273484,17.3821125458171,1.17922714762483,0.213878373744075,0.214826921308813,215.163734586445,1
8682,968.779400276705,39.4860161241344,27.6885796228142,0.795391779830734,0.830473437952262,7158.52601847661,4801.73794046038,11.9919314502789,754.23332885836,12.2037313749589,800,0.05720833892705,9204.46093942847,7157.4266209075,7158.52601847661,303.587895661147,305.02,11.9188612557185,12.0257889169054,39.3988173683383,38.4618675564046,43.9707278250347,1.09939756910626,1.43210433885309,0.106927661186949,0.936949811933644,221.397711911648,1
8683,952.374699232811,37.3041111175317,25.2642939133337,0.786956488411891,0.834650331101073,7082.60839570702,4673.76612474864,11.8053790433334,759.394625151479,12.0230075775115,800,0.0507567185606514,9130.20733251774,7146.53280028726,7082.60839570702,305.990363465647,305.02,11.7850446729584,11.8387098064912,35.6626352514461,36.0292009697187,41.5293634613615,63.9244045802452,0.970363465646585,0.0536651335327871,0.366565718272547,219.049744197125,1
8684,986.209609027377,40.1540120716266,25.0834545067997,0.796169295580004,0.842169444180599,7165.52366022004,4587.84550180542,11.8369477372291,752.653184444567,12.4150069403932,800,0.0591835194442909,9344.19450858838,7097.85964254375,7165.52366022004,304.198631585725,305.02,12.0367012950705,11.8703676299824,34.4604918225958,35.8494335572419,41.3603136099216,67.6640176762894,0.821368414274787,0.16633366508808,1.38894173464609,221.614133821239,1
8685,931.54915836051,37.8694482366875,25.343936414004,0.793469272135347,0.828221169155289,7141.22344921812,4831.9839555561,11.9954783579996,758.057320196116,11.7535633481619,800,0.0524283497548553,8909.87473446292,7236.04898917973,7141.22344921812,305.903628455746,305.02,12.0865362731655,12.0293458388019,36.1437171137151,36.107762367728,41.6214916123842,94.8255399616146,0.883628455746418,0.0571904343635374,0.0359547459870555,220.862580903654,1
8686,941.729002953737,42.5874581048537,26.7016778031856,0.738923185313914,0.826145515211309,6650.30866782523,4535.71641215481,11.1989299847656,746.896867852969,11.825926294222,800,0.0663789151837892,8832.74730861447,6590.28854590644,6650.30866782523,304.026724182546,305.02,11.3414736931216,11.2305485275986,38.3332440457522,37.4126358668442,42.8272349763945,60.0201219187829,0.993275817453934,0.110925165522929,0.920608178908047,205.679649520369,1
8687,970.051211369092,40.0199775781943,24,0.826019228141817,0.81335626148595,7434.17305327635,5317.40981211696,12.7157835882854,752.970243038781,12.2132346967484,800,0.0587871962015234,9196.20229790032,7490.81540657125,7434.17305327635,304.9308373532,305.02,12.6439364706911,12.7516847456807,34.9472996904797,34.7473431314547,40.2508683313675,56.6423532948975,0.0891626467998776,0.107748274989563,0.19995655902499,229.922877936383,1
8688,946.434743032776,37.7982235071166,25.1793243547491,0.784170297913378,0.828890546472574,7057.5326812204,4763.06568906315,11.8453251734737,758.225802293916,11.9422161850873,800,0.0522177471326053,9054.89644810522,7033.6901648189,7057.5326812204,306.059182388693,305.02,11.8799532490713,11.8787687186944,34.9769026339056,35.9171308261951,41.4082106837023,23.8425164015034,1.03918238869272,0.00118453037683963,0.94022819228946,218.274206635683,1
8689,949.301162173661,38.9417572701932,24,0.779396780010609,0.832340583559862,7014.57102009548,4671.07802205893,11.7244187668712,755.520773177358,11.9648430067336,800,0.0555990335283024,9039.68743939304,6981.59095134429,7014.57102009548,305.16611901365,305.02,11.8139508771792,11.7575209505153,36.5272780177025,34.7249805915223,40.1980757901401,32.9800687511924,0.146119013650491,0.0564299266638848,1.80229742618018,216.945495466871,1
8690,990.735227425149,37.0369034071504,25.6720813464688,0.836959907476226,0.812139295337784,7532.63916728604,5411.65874191368,12.9035115744392,760.026704990386,12.5105579352596,800,0.049966618762018,9508.35812512667,7444.55295224146,7532.63916728604,301.619128802687,305.02,12.7665784256264,12.9399427543795,36.0278942394046,36.4392828341049,42.0060074575489,88.0862150445755,3.40087119731282,0.173364328753102,0.411388594700263,232.968221668641,1
8691,981.861139456117,37.1593517201744,25.0024689947344,0.79226125589049,0.805726578969058,7130.35130301441,5241.50406000161,12.3116004608974,759.737053505927,12.397012015377,800,0.0503286831175908,9418.46938084013,7053.18161945238,7130.35130301441,305.490796691326,305.02,12.3595632246672,12.346360466277,34.3280665519632,35.7627246360859,41.3151648863395,77.1696835620369,0.470796691326314,0.0132027583902445,1.43465808412271,220.526328959209,1
8692,962.781619739559,41.1874942940184,25.5277310088826,0.855395779969413,0.841126409279659,7698.56201972472,4950.12314691547,12.7332603742486,750.2084822475,12.1074881951554,800,0.0622393971906255,9083.14034271706,7735.06637469873,7698.56201972472,305.033045408747,305.02,12.9957434268882,12.769210874796,35.2790390728998,36.3407256466728,41.9998475387264,36.5043549740112,0.0130454087466205,0.22653255209215,1.06168657377299,238.099856280147,1
8693,955.562293145389,36.2720650024608,24.8411308328744,0.749051498717039,0.83316444267087,6741.46348845335,4474.74694566004,11.2567944413228,761.835930236679,12.0754300881449,800,0.0477050872041513,9199.49651420984,6745.64371335654,6741.46348845335,301.189460854909,305.02,11.3526040451019,11.2885763559959,36.1268127928733,35.5992046732933,41.1392198659788,4.1802249031889,3.830539145091,0.0640276891060001,0.527608119579931,208.498870776909,1
8694,977.583069459199,40.7396630089159,26.4807273115865,0.789191409827952,0.827056174941263,7102.72268845157,4827.45607304809,11.9476124364145,751.267827152409,12.2991751762196,800,0.0609152160594881,9239.97461040538,7141.93183628275,7102.72268845157,305.588064833602,305.02,11.8871684947607,11.9813447747796,36.329235586098,37.2308235671326,42.7579802799373,39.209147831175,0.568064833601852,0.0941762800188979,0.901587981034638,219.671835725307,1
8695,965.199843574837,39.2973671176733,24.4956179612812,0.820721656845997,0.829222871018095,7386.49491161398,4978.69241731661,12.3924851436312,754.679578083144,12.1609256401087,800,0.0566505273960702,9177.6022311777,7518.93764500839,7386.49491161398,305.997755999323,305.02,12.3843370377335,12.4274735150966,34.8153352178878,35.268136744658,40.8443736422847,132.44273339441,0.977755999322881,0.0431364773630616,0.452801526770216,228.448296235485,1
8696,939.431736020691,40.5905092657883,24.1446073307406,0.805767805696096,0.829757307324145,7251.91025126487,4877.89356618498,12.1588530832099,751.620650331778,11.8209586335257,800,0.0604741870852779,8884.87661567561,7299.60813769459,7251.91025126487,305.647907014143,305.02,12.1291936818134,12.1931818286825,34.9888341247571,34.9216455002733,40.5061251189311,47.6978864297243,0.627907014143148,0.0639881468691073,0.0671886244838902,224.285884059739,1
8697,970.046694337295,40.2592692764711,25.1932437345076,0.770336772648308,0.829890701113597,6933.03095383477,4660.99721290496,11.6223384107548,752.404198526508,12.2102498674073,800,0.0594947518418656,9187.043265295,6997.66358617366,6933.03095383477,305.674868387812,305.02,11.6512341419413,11.6551523854256,36.5554742283786,35.9411870398159,41.4659630118147,64.6326323388912,0.654868387812314,0.00391824348428216,0.614287188562699,214.423637747468,1
8698,948.565446368988,36.1915503266662,24.8665141872727,0.800440304310902,0.830615037410644,7203.96273879812,4829.56046362274,12.0659895397513,762.026387702271,11.9879511358783,800,0.0474670153721612,9135.13510002467,7171.0216268804,7203.96273879812,306.527903920915,305.02,12.0867305944116,12.1000560985747,35.8298361611887,35.6182483191174,41.1551038406035,32.941111917713,1.50790392091511,0.0133255041631006,0.211587842071253,222.802971303035,1
8699,956.535391536732,38.6586441543872,25.9953178964295,0.835955857985421,0.824158839278653,7523.60272186879,5170.19032844823,12.7000727849186,756.190477252797,12.0594094261564,800,0.0547619034340039,9119.21056935206,7504.20134230816,7523.60272186879,303.044937138801,305.02,12.7820623945078,12.7359295851557,36.690905537556,36.7828922836585,42.3945112925838,19.4013795606279,1.97506286119892,0.046132809352148,0.0919867461025135,232.688743975324,1
8700,936.576218331707,37.7985862074109,24,0.784721282823049,0.823588370301333,7062.49154540744,4863.78924940623,11.9299606568786,758.224944326369,11.8178160292191,800,0.0522188195920381,8960.5629008139,7103.5462639461,7062.49154540744,303.570023274924,305.02,11.9378741294405,11.9636431580229,35.2463564846569,34.7696636524563,40.3410347494635,41.0547185386577,1.44997672507566,0.0257690285823671,0.47669283220057,218.427573569303,1
8701,919.168554433796,36.751911386879,25.3347852623789,0.806290676482192,0.824408103530414,7256.61608833973,4982.01609561236,12.2456874665733,760.700853614338,11.6100841085873,800,0.0491239329820777,8831.80089193662,7234.9700606471,7256.61608833973,305.407485647564,305.02,12.2662488311746,12.2802613762423,36.2607202124746,36.1097896506893,41.691671291245,21.6460276926273,0.38748564756412,0.0140125450676969,0.150930561785358,224.43142541257,1
8702,943.150989252401,37.9345936966407,24,0.869291078290452,0.843832145861504,7823.61970461406,4975.17290412332,12.8986108972263,757.903218610596,11.8991820057064,800,0.0526209767367544,9018.42834095819,7819.46197768438,7823.61970461406,305.248440591511,305.02,12.9269694328464,12.9350282408203,35.4992910426681,34.8379052673466,40.5444026019564,4.1577269296813,0.228440591511514,0.00805880797391012,0.661385775321506,241.967619730333,1
8703,974.659499042043,40.0605990769815,25.9422023858931,0.831150569265727,0.836339477402479,7480.35512339154,4903.29554670416,12.4431660000291,752.8741528834,12.2707553219658,800,0.0589073088957497,9238.33451826446,7560.73889055238,7480.35512339154,306.84863637303,305.02,12.4544023294113,12.4782974614889,36.3893364798033,36.797117818515,42.5242237931171,80.3837671608353,1.82863637303035,0.023895132077584,0.407781338711729,231.351189383244,1
8704,950.070827767972,41.4667568163125,24.6038507400375,0.849898958687102,0.820828703137741,7649.09062818392,5322.62704018143,12.9642843457089,749.547886751013,11.9442714684489,800,0.063065141561234,8952.80343795629,7697.06432968431,7649.09062818392,303.88769063259,305.02,12.8952915834681,13.000887108691,36.6530814739527,35.4910756799894,41.268085482983,47.9737015003884,1.13230936741041,0.105595525222915,1.16200579396334,236.569813242802,1
8705,926.330654191992,40.0737982301402,25.2671938961696,0.790229641156001,0.819367704587962,7112.06677040401,4975.93758422494,12.0755872166358,752.842930286603,11.6621513122049,800,0.0589463371417459,8779.76816732612,7191.15910479793,7112.06677040401,303.312661399537,305.02,12.1191655427325,12.1096808730979,36.7601501700728,36.1268037305784,41.829683105778,79.0923343939194,1.70733860046329,0.00948466963457228,0.633346439494375,219.96082795064,1
8706,887.714680112055,41.2600204263733,24.8123276657709,0.862689006921699,0.807373634333804,7764.20106229529,5674.19226121246,13.3786867846647,750.036921681414,11.1626640497553,800,0.0624538478982327,8372.41018164229,7769.74845786805,7764.20106229529,306.141823805675,305.02,13.3167028357514,13.4164595523958,34.7545686020239,35.7173211627351,41.5002989029595,5.54739557275389,1.12182380567515,0.0997567166443378,0.962752560711209,240.129929761711,1
8707,920.594505668154,41.535053113578,24.0624151123615,0.805176042127652,0.844197966217737,7246.58437914887,4601.28763393156,11.9420896703092,749.386331859831,11.5728958388264,800,0.0632670851752108,8672.56996165405,7213.19706839426,7246.58437914887,303.325066734682,305.02,12.0001671433743,11.9758064159511,34.3321321921141,34.9524989323212,40.6874903842553,33.3873107546042,1.6949332653183,0.0243607274232005,0.620366740207068,224.12116636543,1
8708,934.087949382401,34.895887803399,25.619538331433,0.79254358511962,0.824481100716068,7132.89226607658,4895.72018216889,12.035835283647,765.09127740106,11.8198192219046,800,0.0436359032486756,9043.24058713661,7145.39790521802,7132.89226607658,303.50892997772,305.02,12.0248242606849,12.0698167063334,36.4522908870047,36.4866188092093,42.1629786435988,12.5056391414391,1.51107002227991,0.0449924456485409,0.0343279222046533,220.604915445668,1
8709,946.845689996166,36.5400973546764,24,0.801818638653072,0.836549890240447,7216.36774787765,4726.29454767003,12.0010179745914,761.201899707513,11.9621511043816,800,0.0484976253656088,9105.61214524356,7180.44239318528,7216.36774787765,301.863007179969,305.02,12.1657297613535,12.0349010956919,34.6488792022981,34.8573751007712,40.5079498551746,35.9253546923665,3.15699282003072,0.130828665661586,0.208495898473124,223.18663137766,1
8710,926.206610003332,39.6003070125039,24,0.835141559302261,0.835261064469191,7516.27403372035,4947.97414314761,12.5190577879902,753.962973761922,11.6661109142424,800,0.0575462827975974,8795.81567713864,7505.35957839263,7516.27403372035,304.826652991148,305.02,12.4735169033246,12.5544035188268,33.1888648454035,34.8806946705669,40.5741967139102,10.9144553277229,0.193347008852299,0.0808866155022745,1.6918298251634,232.462083517125,1
8711,1000,38.5692956691755,26.7677403368951,0.833206511753733,0.827867038835879,7498.8586057836,5080.87948484434,12.6016046130378,756.401831094565,12.6085007454089,800,0.0544977111317932,9537.09305118447,7571.14677071021,7498.8586057836,305.160017653633,305.02,12.7189770927031,12.6371834027762,38.3185244740016,37.666355951664,43.3877471970128,72.2881649266192,0.140017653632981,0.0817936899268865,0.652168522337597,231.923462034545,1
8712,947.106242714478,37.8480151709309,26.3913354503162,0.806925226761009,0.824075849266253,7262.32704084908,4992.20940282979,12.2602659671411,758.108020113163,11.9501029685781,800,0.0523649748585463,9059.46890165717,7222.69237953949,7262.32704084908,303.39488552958,305.02,12.2132145804337,12.2948810370768,36.8846156729882,37.2810168848126,42.9740908168001,39.6346613095902,1.62511447042016,0.0816664566430347,0.396401211824447,224.608052809766,1
8713,932.82840603885,36.1534517060828,24,0.80560198065392,0.838579199399699,7250.41782588528,4710.20564645903,12.0284654464913,762.116509989261,11.7895040489236,800,0.0473543625134236,8984.97568026991,7316.47792164956,7250.41782588528,305.36989299248,305.02,11.9716944773499,12.0624260615191,35.5316767205999,34.8816997404231,40.5515521343724,66.0600957642782,0.349892992479624,0.0907315841692071,0.649976980176845,224.239726573772,1
8714,941.17678915538,38.3434365501583,26.3504067117962,0.790908187637685,0.821974527743264,7118.17368873917,4931.99292938623,12.0476265665008,756.936100840601,11.869481452129,800,0.0538298739492492,8984.43900937437,7131.91477085805,7118.17368873917,304.456220903095,305.02,12.3559036484291,12.0816412801518,37.5504867350712,37.2123344122828,42.8378908459362,13.7410821188842,0.563779096905023,0.274262368277336,0.338152322788368,220.149701713583,1
8715,951.046927265603,34.5380787108772,24.3341353306891,0.843263389082262,0.820973418595709,7589.37050174035,5278.21676321225,12.8607985362107,765.93767480942,12.0385655079654,800,0.042577906488225,9220.79087321188,7580.76008763765,7589.37050174035,303.968371688116,305.02,12.7631614678511,12.8971091221272,34.2481081448541,35.228545033938,40.9187717454364,8.61041410270082,1.05162831188369,0.133947654276087,0.980436889083904,234.722799022898,1
8716,959.97743218902,42.555781625923,24,0.774474283031814,0.835224909456502,6970.26854728632,4589.19487305508,11.6101371093124,746.971798563879,12.055473628217,800,0.066285251795151,9005.09881860863,6935.86351897211,6970.26854728632,306.052203445449,305.02,11.585950631204,11.642916635391,35.4070008432712,34.8577046957386,40.4677063901405,34.405028314216,1.03220344544923,0.0569660041870357,0.549296147532552,215.575315895454,1
8717,973.308089728413,43.5782310112888,24,0.806288915373011,0.810326119573703,7256.6002383571,5247.53729896212,12.458467876455,744.553194542796,12.2100941769865,800,0.0693085068215045,9091.06462514366,7228.47476258021,7256.6002383571,304.462535752649,305.02,12.4121472260458,12.4936425405275,34.8200732933712,34.8571312643349,40.4673387416091,28.125475776892,0.557464247351334,0.0814953144816695,0.0370579709636445,224.430935206921,1
8718,962.356088542429,37.8202674151139,24.2800228934931,0.782341573576162,0.827153567945145,7041.07416218546,4783.77236871402,11.8425178275483,758.173657429548,12.1428497361083,800,0.052282928213065,9206.38879604265,7049.72427469441,7041.07416218546,307.611524206532,305.02,11.9904533019348,11.8759534466379,36.2191823004343,35.1144430592236,40.6803630777166,8.65011250894804,2.59152420653169,0.114499855296916,1.10473924121066,217.765180273778,1
8719,951.261146496582,40.4994189938616,26.3241977181521,0.831632175838353,0.822669108870159,7484.68958254518,5172.43114599359,12.6572651880321,751.83612437002,11.970905007925,800,0.0602048445374745,9000.15882636002,7476.26516721603,7484.68958254518,306.042195312844,305.02,12.7643226756515,12.6930011272729,37.2714141804209,37.1854355316752,42.8103451773765,8.42441532914472,1.02219531284368,0.0713215483785667,0.0859786487457512,231.485244820986,1
8720,955.131896722819,39.1062349142907,25.0915473007026,0.769581841388934,0.845962497900843,6926.23657250041,4365.87081519544,11.3903609388446,755.131701310245,12.0363648987257,800,0.0560853733621933,9089.04070356568,6908.50175501414,6926.23657250041,304.177821111881,305.02,11.2854697218877,11.4225199590117,35.8665035724339,35.9172537087356,41.4702774638652,17.7348174862655,0.84217888811861,0.137050237123987,0.05075013630168,214.213502242281,1
8721,963.147033183142,43.3149295390727,26.9638515813976,0.806471926659796,0.821565237414357,7258.24733993816,5036.76637767863,12.290823573143,745.176034175324,12.0858906720018,800,0.0685299572808455,9006.11608043886,7320.23719769563,7258.24733993816,304.837535746524,305.02,12.3992586154887,12.3255249180152,36.9252088567918,37.7942821964883,43.3630454602029,61.9898577574695,0.182464253476269,0.0737336974734877,0.869073339696449,224.481876492934,1
8722,943.961742739525,40.938607902239,24,0.827945672992722,0.820212794015804,7451.5110569345,5197.06661839917,12.6388944458779,750.797223007254,11.8737990292891,800,0.061503471240933,8914.8153377365,7449.5779971668,7451.5110569345,304.452444117398,305.02,12.8063355996454,12.6745785180119,34.8952215906074,34.8539396940413,40.4740934531229,1.9330597677008,0.567555882602448,0.131757081633506,0.0412818965661472,230.459104853645,1
8723,990.679954353686,38.3501264468386,24,0.790611193993673,0.827147817014316,7115.50074594306,4834.44492089385,11.9677805359208,756.920275890003,12.4936990341505,800,0.0538496551374957,9456.73411981589,7106.29741468375,7115.50074594306,302.647297803603,305.02,12.0860303312496,12.0015698159686,35.1317304399059,34.8386061853491,40.4271658312068,9.20333125931029,2.37270219639703,0.0844605152809557,0.293124254556865,220.067033379683,1
8724,904.261465913812,37.5559315616717,24.1503752226091,0.835783904701163,0.829636657479135,7522.05514231047,5061.96435139557,12.6136232647031,758.798943890866,11.4127905338464,800,0.0515013201364181,8660.01340393032,7564.64297429258,7522.05514231047,305.292170915645,305.02,12.771030925405,12.6492359873487,34.4171833064135,35.0181750978438,40.667391376073,42.5878319821095,0.272170915644892,0.121794938056313,0.600991791430324,232.640880690015,1
8725,976.205520765323,39.3343669179447,24,0.860294803107223,0.822632074506312,7742.653227965,5351.44686653936,13.0940937520221,754.592055055602,12.2991371662516,800,0.0567599311804977,9280.83118969254,7691.92125016213,7742.653227965,302.570694441761,305.02,13.1441816633538,13.1310630128998,34.7153267813556,34.9146944655886,40.6538764155955,50.7319778028741,2.4493055582389,0.0131186504539933,0.19936768423301,239.463501895826,1
8726,958.176164074223,39.7250559362712,24,0.818532545667951,0.840287159230986,7366.79291101155,4752.95223289226,12.1966906982884,753.667880182751,12.0672828092061,800,0.0579151497715619,9094.72345438014,7466.56743652218,7366.79291101155,306.686458056405,305.02,12.3185522366586,12.2311262727397,33.8359782955154,34.9151691956768,40.6428289990863,99.7745255106247,1.66645805640462,0.0874259639189177,1.0791909001614,227.838956010667,1
8727,955.024234153862,37.4210451178747,26.4592566239237,0.868247707987193,0.827390756555744,7814.22937188473,5304.24073716938,13.1391347361129,759.118017773667,12.0550715748665,800,0.0511024777829157,9151.22203803233,7765.8866579629,7814.22937188473,304.333058581319,305.02,13.1445905962504,13.1762311636295,38.606997446375,37.4216563906507,43.233121560275,48.342713921832,0.686941418681215,0.0316405673791245,1.18534105572425,241.677197068601,1
8728,933.556333179777,38.0907389022298,24,0.794314610980378,0.827157061548457,7148.8314988234,4856.91876629251,12.0237061771949,757.533857126776,11.7763174910947,800,0.0530826785915306,8920.95921177852,7123.60740628589,7148.8314988234,305.638947753012,305.02,11.9473905125655,12.0576533551211,34.6948593327094,34.9337325780572,40.6694595784944,25.2240925375118,0.618947753011582,0.110262842555569,0.238873245347804,221.09788140691,1
8729,984.166883115262,40.1681765530804,25.635785621722,0.785697612829264,0.825181335890464,7071.27851546337,4840.55829559268,11.9217448433078,752.619678363688,12.3891160007938,800,0.0592254020453896,9324.29249972786,7063.54922741842,7071.27851546337,305.316061537529,305.02,11.8284603531049,11.9554041483027,36.4139451722679,36.538762238082,42.2029576086013,7.72928804495314,0.296061537529283,0.126943795197764,0.124817065814099,218.699335529796,1
8730,907.666002670045,39.5862652969214,24,0.79754648557007,0.827014592699829,7177.91837013063,4879.34003529982,12.0747074755457,753.996189440132,11.4327413961784,800,0.0575047631998347,8620.24344757298,7207.98468726314,7177.91837013063,303.955544313373,305.02,12.1580612858477,12.1087986481874,35.1359835793017,34.8890265629175,40.5227530037307,30.0663171325159,1.06445568662656,0.049262637660302,0.246957016384222,221.997475364866,1
8731,959.869212806243,36.9957679666409,26.7026781208165,0.801401069912843,0.830727226096831,7212.60962921558,4833.25110462348,12.0788408504823,760.124010874911,12.1212842282698,800,0.0498449864063614,9213.67918454722,7191.51190752338,7212.60962921558,304.677269766975,305.02,12.2857647332281,12.1129436931043,36.3199201466307,37.5839021681566,43.2024375641101,21.0977216922056,0.342730233025009,0.172821040123845,1.26398202152589,223.070400903576,1
8732,936.329071158114,38.3648291964463,24.9950264743524,0.80034622057348,0.828740840932576,7203.11598516132,4864.12415670394,12.0918553179916,756.885496535806,11.8080954814754,800,0.053893129330242,8937.37621163869,7225.02202524914,7203.11598516132,304.559056749849,305.02,11.950606949597,12.1259949050614,36.201321308894,35.8688255302484,41.4742633742558,21.9060400878216,0.460943250151047,0.175387955464451,0.332495778645637,222.776783046227,1
8733,951.695493792876,36.6671877845209,24,0.803799749653279,0.832559993802684,7234.19774687951,4813.19607734743,12.0883246089624,760.901267295716,12.0219297017514,800,0.0488734158803551,9147.50154540262,7312.68068099212,7234.19774687951,307.272795031136,305.02,12.3020340156442,12.122454227591,34.097835857191,34.8707785272724,40.4730201105162,78.4829341126006,2.25279503113609,0.179579788053159,0.772942670081328,223.738074645759,1
8734,949.377812576623,39.2011939665737,24.4065110458297,0.796794443208582,0.844989647430646,7171.14998887723,4538.52504984137,11.8067045036408,754.90707567207,11.9627230371786,800,0.0563661554099126,9030.74426507141,7213.16648887698,7171.14998887723,303.517668305683,305.02,11.7658727497677,11.8400390090421,33.9893655368041,35.2681516733916,40.855049794343,42.016499999746,1.50233169431726,0.0741662592743904,1.27878613658749,221.788143985895,1
8735,952.990411764659,41.572129871382,24,0.795342467310722,0.821420760360262,7158.0822057965,4969.94557258166,12.1233399314209,749.298626789246,11.9796986949364,800,0.0633767165134426,8976.37178146474,7148.42823431849,7158.0822057965,304.855275876405,305.02,12.195586247859,12.1575684106973,33.08184127126,34.852545738055,40.4254975983947,9.65397147801195,0.164724123594624,0.0380178371616502,1.77070446679507,221.383985746284,1
8736,943.984576318582,39.9406251349524,24,0.837427646047232,0.826824374490969,7536.84881442509,5127.05898533711,12.6814177291533,753.15795124327,11.8859918898096,800,0.0585525609459124,8952.02930022315,7503.89385079497,7536.84881442509,305.791961652012,305.02,12.7549560873645,12.7172218595657,33.6775197699436,34.8837958382526,40.5246166487748,32.9549636301181,0.771961652011839,0.0377342277988859,1.20627606830901,233.098416940983,1
8737,950.309873167031,42.1917547297355,24,0.845497754869736,0.817521912575698,7609.47979382763,5360.44388411676,12.9493163845579,747.832904186811,11.9384931591845,800,0.0652088697664865,8927.99801084731,7632.38825728797,7609.47979382763,304.468674052398,305.02,12.9577508434063,12.9858768876882,34.9717588139487,34.9169779975066,40.6225448311668,22.9084634603396,0.551325947602265,0.0281260442818532,0.0547808164421539,235.344735891577,1
8738,953.214344062172,37.6872120048668,24.5372705695932,0.813275304784215,0.819604221985774,7319.47774305793,5116.55397736285,12.424164231169,758.488400002488,12.0290768015877,800,0.0518894999968906,9123.91521674331,7261.73351010364,7319.47774305793,307.582861944897,305.02,12.2670085269199,12.4592420439103,35.4598357408689,35.452038623317,41.1452916366729,57.744232954291,2.56286194489655,0.192233516990422,0.00779711755195223,226.375600300762,1
8739,950.20815780275,36.7980524712942,24.0538969860774,0.773308584896384,0.839406420999353,6959.77726406746,4506.36112301133,11.5349131756651,760.591706879154,12.0016060505046,800,0.0492603664010579,9128.32203124446,6815.72320613078,6959.77726406746,305.508786898352,305.02,11.641502482452,11.5674803179561,35.0741463695256,34.9301855983997,40.5402434296512,144.054057936676,0.488786898351805,0.0740221644959327,0.143960771125968,215.250843218582,1
8740,972.754409397829,36.5910231431974,24,0.79380514139471,0.823377495226518,7144.24627255239,4924.00787898472,12.0711514903092,761.081434754767,12.2888626693287,800,0.0486482065565419,9352.82523187696,7292.39826389948,7144.24627255239,306.419719555536,305.02,12.2924782028662,12.105232623146,35.5499181258836,34.8636569272283,40.4507398053802,148.151991347098,1.3997195555358,0.187245579720207,0.686261198655373,220.956070285126,1
8741,978.517006807571,39.796413016669,25.3611926076169,0.797576093991435,0.839543693065627,7178.18484592291,4645.20392425155,11.894949708897,753.499085009069,12.3225769905874,800,0.0581261437386632,9285.05048736142,7109.18893325065,7178.18484592291,303.242567051225,305.02,11.7924145304767,11.9285333617442,37.3398812271711,36.217732261187,41.7949644843932,68.9959126722642,1.7774329487745,0.136118831267485,1.12214896598415,222.005716884215,1
8742,943.104425012656,38.5504409756958,27.3823640912537,0.847387800940476,0.850466840068796,7626.49020846429,4717.11800644587,12.4755185966422,756.446431871992,11.8913549322841,800,0.0544419601600105,8995.17300864974,7569.22788776617,7626.49020846429,304.840128877634,305.02,12.4602675187664,12.5107414009324,37.851323660117,38.2789632160419,43.9414057209906,57.2623206981107,0.179871122366421,0.0504738821659512,0.427639555924962,235.870831189618,1
8743,940.512767315215,38.1170054921703,26.0458715140539,0.814757431977535,0.815578438489096,7332.81688779781,5202.57632165418,12.5082450297596,757.471723508271,11.8637615525295,800,0.053160345614661,8986.46391048567,7360.89757758456,7332.81688779781,306.355641841619,305.02,12.4970588627646,12.5435602323529,36.7363161148386,36.9452368763203,42.6096157210761,28.0806897867506,1.33564184161872,0.0465013695883059,0.208920761481792,226.788151169005,1
8744,937.73147256458,36.9964025529914,25.9444610280251,0.807544355045083,0.826981607013526,7267.89919540574,4941.12987397717,12.2265610446932,760.122509760899,11.8417201974103,800,0.0498468627988763,9001.15807634185,7327.11570011245,7267.89919540574,302.859748622626,305.02,12.2738258516381,12.261080953704,36.4796615715542,36.8396285480412,42.4920422841073,59.2165047067037,2.16025137737358,0.0127448979341498,0.35996697648698,224.780387486776,1
8745,939.381101136392,39.1570395859253,24.813238529332,0.821781395615371,0.836418353589169,7396.03256053834,4846.50159710571,12.3017397873117,755.011522859494,11.8372785955555,800,0.0562355964256329,8937.28173894243,7412.27872033483,7396.03256053834,305.767904434397,305.02,12.2756896831218,12.33647195252,35.2271261178455,35.7183251945093,41.3883837680791,16.2461597964921,0.747904434396844,0.0607822693981372,0.491199076663811,228.743275068197,1
8746,939.96600781949,39.3243049592778,24,0.804104213108822,0.825211221729437,7236.9379179794,4953.39612882598,12.200594632535,754.615856618828,11.8426770654228,800,0.0567301792264646,8936.67189838415,7203.48371126098,7236.9379179794,305.054542750267,305.02,12.1823082717372,12.2350412291743,34.2221530851377,34.8970704587324,40.5472655607205,33.4542067184129,0.034542750266553,0.052732957437188,0.674917373594674,223.822822205549,1
8747,970.07617441942,38.6687488495061,24.3743682448408,0.803506940518162,0.81958789274772,7231.56246466346,5055.40514962833,12.2751804065398,756.166574596493,12.230000776717,800,0.0547917817543834,9247.91779464254,7194.73192650249,7231.56246466346,305.021486065599,305.02,12.2833162600514,12.3098375852163,34.7551823584947,35.2644433254342,40.8989635407059,36.8305381609644,0.00148606559929476,0.0265213251649161,0.50926096693955,223.656571072066,1
8748,953.468463974493,38.4384080793978,24,0.861497845761343,0.830168515208234,7753.48061185209,5206.97017421577,12.9933675212526,756.711445688184,12.0233659397487,800,0.0541106928897694,9098.21862230528,7741.61176932258,7753.48061185209,305.016107059145,305.02,12.9421829920481,13.0300523963322,35.3598430155396,34.9381734372918,40.6688107247493,11.8688425295131,0.00389294085488245,0.0878694042840884,0.421669578247808,239.798369438725,1
8749,972.232734732481,35.0328257983746,24,0.825668439071142,0.82052189088207,7431.01595164028,5176.80393384957,12.5993835619178,764.767350573945,12.3008720218811,800,0.0440408117825689,9407.30530592319,7335.97127138309,7431.01595164028,307.971194013783,305.02,12.7989271174586,12.6349560808428,35.757081552701,34.9449705036583,40.6796060852454,95.0446802571805,2.95119401378298,0.163971036615779,0.812111049042699,229.825235617741,1
8750,950.283024485267,39.9932379227011,24.7537808398438,0.812291871281628,0.827969360301358,7310.62684153465,4951.39654319905,12.2837686073476,753.033495693851,11.9646675661173,800,0.0587081303826867,9009.79544212814,7280.68183705661,7310.62684153465,306.061528237013,305.02,12.2753889146408,12.3184500335545,35.7554902312258,35.6925539730841,41.4052991401039,29.9450044780406,1.04152823701327,0.0430611189137586,0.0629362581416828,226.101861078392,1
8751,964.081828657048,36.4430808449409,25.8149324568786,0.825694601427214,0.8,7431.25141284493,5573.43855963369,12.9229969988609,761.431392261292,12.1810602620124,800,0.0482107596733846,9275.04167452282,7381.99413406367,7431.25141284493,302.678079920693,305.02,12.9944525956829,12.9594831930505,36.5264732850998,36.7615561757209,42.4831194176891,49.257278781256,2.34192007930744,0.0349694026324112,0.235082890621143,229.83251792304,1
8752,925.486872761329,38.3171991597722,24,0.801532117192487,0.818580753808136,7213.78905473239,5061.85713394308,12.2600766396305,756.998165387559,11.6719137373662,800,0.0537522932655514,8835.61728574803,7227.49204865279,7213.78905473239,306.179757460223,305.02,12.1090648716921,12.2946911750276,34.2067689103891,34.9311740787382,40.6143663093909,13.7029939204049,1.15975746022349,0.185626303335512,0.724405168349122,223.106877981415,1
8753,949.374966425056,36.6796505676135,24.541682339891,0.792212837902666,0.843534364058807,7129.915541124,4539.59082110188,11.7590674539212,760.87178658231,11.9924704814009,800,0.0489102667721122,9124.73244071915,7171.07664261665,7129.915541124,304.974548502669,305.02,11.9082684382826,11.7922674630716,34.5662366244875,35.4518308247583,41.0895908058193,41.1611014926557,0.045451497330987,0.116000975210975,0.885594200270823,220.512851787341,1
8754,960.221736491638,38.8722489585407,24.34375662484,0.85380980597148,0.817741908959782,7684.28825374332,5408.75003157034,13.0731025505741,755.685195088572,12.1033196134954,800,0.0553935061392852,9146.2994433436,7696.94100410008,7684.28825374332,305.645312964165,305.02,13.0742473951196,13.110012545861,35.6421730918632,35.2938115643043,41.0125582144177,12.6527503567613,0.62531296416546,0.0357651507414367,0.348361527558922,237.65839960031,1
8755,972.077008245446,37.889945878134,24.3320292865864,0.773644606093331,0.813712695914208,6962.80145483998,4973.80545914775,11.9043091065196,758.008833025274,12.264664462365,800,0.0524889587184074,9296.72399656381,6909.73221980572,6962.80145483998,307.333710374517,305.02,11.9107235812533,11.9379191842587,35.1341692302686,35.2408921748254,40.8702688841883,53.0692350342597,2.31371037451726,0.0271956030054259,0.106722944556793,215.344374891959,1
8756,945.031951286397,37.4670728192799,24.3673822133872,0.773057127102133,0.831289996861211,6957.5141439192,4652.11585412516,11.6437485796121,759.009139245993,11.9284015841287,800,0.0512385759425082,9053.76581895007,7016.44572761938,6957.5141439192,303.814433632497,305.02,11.6864165534931,11.6766230027671,33.6900551124817,35.2418608602209,40.8046094458332,58.9315837001814,1.20556636750274,0.00979355072602139,1.55180574773916,215.180849811935,1
8757,985.796826814677,40.9291381059842,24,0.809186831950503,0.835070791776333,7282.68148755453,4797.81194087078,12.1327513863865,750.819623810294,12.4001477886478,800,0.0614754702371321,9310.27429786462,7350.16456373853,7282.68148755453,307.097154971671,305.02,12.2821109205852,12.1670064375312,34.6970983659246,34.8793150740454,40.4602478486947,67.4830761840085,2.07715497167055,0.115104483054008,0.182216708120819,225.237571780038,1
8758,973.60582564063,38.0704959206565,25.126961046446,0.836587279015667,0.828393455302081,7529.285511141,5091.18477588624,12.6446957126934,757.581741899687,12.281765989307,800,0.0530228226253913,9304.44167178353,7595.78523621836,7529.285511141,303.555099250966,305.02,12.6658857641778,12.6803961638567,35.834324688158,36.0352691789305,41.6803832159705,66.4997250773613,1.46490074903431,0.0145103996789047,0.200944490772521,232.864500344568,1
8759,947.980893014881,37.1188601110617,24.3263203289591,0.812680561168702,0.827151995271916,7314.12505051832,4969.31564081419,12.3017907489137,759.832836407283,11.9697140545019,800,0.0502089544908957,9094.98178101629,7404.57534979831,7314.12505051832,305.733654828782,305.02,12.3253619740136,12.3365230580045,34.8585966335889,35.2362216879938,40.8840390025486,90.4502992799898,0.713654828782126,0.0111610839909684,0.377625054404966,226.210053108815,1
8760,942.111863728298,36.99195113741,24,0.8131465641304,0.814319440685724,7318.3190771736,5216.22879864497,12.5028152436389,760.133039584457,11.8970878655207,800,0.0498337005194293,9043.36956142163,7260.10117171865,7318.3190771736,304.508078585082,305.02,12.4542117522452,12.5381151160243,35.0109817293037,34.9116755658104,40.5623400316399,58.2179054549479,0.511921414918049,0.0839033637791449,0.0993061634933525,226.339765273411,1
8761,959.758928668863,39.1851205101862,24.5386726734,0.857547448166192,0.835432643478601,7717.92703349573,5077.27047723293,12.8522896176901,754.945097433155,12.0937246872929,800,0.0563186282085567,9130.0981623781,7674.02998723086,7717.92703349573,308.102068060148,305.02,12.8656532521466,12.8885761799181,33.8190438198983,35.4930533809406,41.2281991507611,43.897046264874,3.08206806014789,0.0229229277715586,1.67400956104224,238.698774231828,1
8762,937.551979172513,39.8239041335781,26.6569177268172,0.849758485686265,0.83788389472188,7647.82637117638,4982.25892313425,12.6982961868089,753.434054772021,11.8063752559184,800,0.0582074315349737,8895.32518122668,7732.49661131752,7647.82637117638,305.417524593483,305.02,12.8048912211425,12.7341479710808,38.4848931688818,37.6396520689426,43.4222970502151,84.6702401411367,0.397524593482615,0.0707432500617653,0.845241099939159,236.530712510611,1
8763,947.434069263409,37.2636448669376,24,0.823499795279513,0.816778861955857,7411.49815751562,5235.28510360597,12.6238780685077,759.490348067259,11.9611109101321,800,0.0506370649159261,9084.3482884073,7448.94583418323,7411.49815751562,303.248614881944,305.02,12.5966994420972,12.6595197440938,35.9732666347409,34.9824836669271,40.7512339365301,37.447676667618,1.77138511805595,0.0628203019965525,0.990782967813786,229.221592500484,1
8764,981.445239556472,35.7730607709187,24.8284424088048,0.785654705017746,0.832977933209523,7070.89234515971,4696.84549098314,11.8095134354941,763.016324746392,12.4085333182521,800,0.0462295940670101,9467.91348798584,7061.81411995666,7070.89234515971,302.685837818467,305.02,11.8407172982106,11.8428558715042,34.3297779893775,35.7763843180296,41.4647171298608,9.07822520305308,2.33416218153303,0.00213857329359612,1.44660632865212,218.687392118342,1
8765,973.145124776837,37.0564080886396,25.3316088481839,0.796467036171009,0.82016374338542,7168.20332553908,5000.38686168693,12.1590886480028,759.980566666323,12.2882032139091,800,0.0500242916670963,9338.79564181756,7135.25801420028,7168.20332553908,304.663897305153,305.02,12.1842168266925,12.1934180585581,37.2923780169184,36.2615325457066,41.9109566748376,32.9453113388008,0.356102694847436,0.00920123186567423,1.03084547121174,221.69701006822,1
8766,943.989919778077,38.7189608670554,26.0888587731484,0.745679513087832,0.828758783711941,6711.11561779049,4531.57258699852,11.265691449497,756.04779806898,11.9005321384319,800,0.0549402524137744,8997.3711191106,6748.32402651164,6711.11561779049,303.826978319058,305.02,11.2263181995485,11.297498483573,37.9475532638834,36.9568923554859,42.4835385624412,37.2084087211479,1.19302168094151,0.0711802840244502,0.990660908397444,207.560276838882,1
8767,917.494556177532,37.933562760755,24.1315214769593,0.818902500798276,0.838146949629215,7370.12250718449,4796.28626966218,12.2333616268859,757.905657289434,11.5755016280851,800,0.0526179283882073,8773.13816988878,7320.4604292293,7370.12250718449,308.629079487103,305.02,12.2250774779139,12.2679007363471,35.1804628577823,35.0159959900661,40.5884827632459,49.6620779551895,3.60907948710275,0.0428232584331738,0.164466867716122,227.941933211892,1
8768,967.591521450773,39.1281028345357,24.134632938817,0.796500589192387,0.833779586910603,7168.50530273148,4746.71435957147,11.9610313451961,755.079972744906,12.1931131955531,800,0.0561500340688679,9206.7755793738,7255.75586693136,7168.50530273148,302.079477957341,305.02,12.0296481068008,11.9948015698899,36.1158902409747,35.0113044034815,40.5758370342735,87.2505641998769,2.94052204265927,0.0348465369108837,1.1045858374932,221.706349569016,1
8769,970.847914629993,37.3460601527598,24.9429339315007,0.839428577959492,0.833136186742524,7554.85720163543,5015.20522263906,12.6154148812283,759.295394708647,12.2557131568752,800,0.0508807566141917,9305.70655888547,7557.38657566855,7554.85720163543,304.753883519142,305.02,12.6859238942716,12.6510326622415,34.9215956705309,35.8525093320079,41.4908691103898,2.52937403312171,0.266116480858273,0.0348912320301338,0.930913661477085,233.655377370169,1
8770,950.540791155819,40.0125283136136,24,0.81458485882172,0.828868390046517,7331.26372939548,4948.22694750375,12.3050828209001,752.987864274147,11.9676819213281,800,0.0587651696573162,9011.51925025317,7345.86931268382,7331.26372939548,306.088325847772,305.02,12.4577654419817,12.3398244246753,33.721843455321,34.9134294792087,40.5598274189696,14.6055832883376,1.06832584777226,0.117941017306389,1.19158602388772,226.740115342129,1
8771,963.483162344207,39.2664297646207,24,0.849982109950017,0.820711721831409,7649.83898955016,5325.47316277368,12.9674007911977,754.75276039179,12.1396704775318,800,0.0565590495102627,9162.44980316387,7622.48345625376,7649.83898955016,305.509096387139,305.02,12.8953613681963,13.0040123530084,35.8610443341104,34.9494293630878,40.6674075751771,27.3555332963961,0.48909638713917,0.108650984812027,0.911614971022601,236.592958439696,1
8772,938.974383086097,37.5541018766572,24.4841547024819,0.769711254797456,0.846032437618144,6927.4012931771,4365.3353546603,11.3913345742673,758.803272010768,11.850927675577,800,0.0514959099865406,8992.52269659076,6962.58033603722,6927.4012931771,305.474734759198,305.02,11.3614421467836,11.4234963433517,34.7273613076503,35.3890581881842,41.0105723739247,35.1790428601198,0.454734759197663,0.0620541965680825,0.661696880533931,214.249524531251,1
8773,975.452908826936,36.6071288461879,24.2339216078918,0.840947409887879,0.814816980862661,7568.52668899091,5384.7838230921,12.922381296873,761.043336714342,12.3227591393839,800,0.0486958291070719,9378.15373296391,7549.29608053307,7568.52668899091,306.629125027391,305.02,12.8999216140146,12.958865752718,34.5620013357937,35.1682766171238,40.8512413201357,19.230608457844,1.60912502739092,0.0589441387034064,0.606275281330092,234.078145020338,1
8774,934.732077724152,39.4951418562775,24,0.790563414251795,0.829475178526564,7115.07072826615,4791.0741190965,11.9334798172419,754.211741938975,11.7747294866121,800,0.0572353225762806,8880.63923695791,6991.00028646362,7115.07072826615,304.165683765321,305.02,11.7310558705272,11.9671722542213,35.9678680916472,34.911969578984,40.5465019202855,124.070441802535,0.854316234678549,0.236116383694142,1.05589851266317,220.053733863902,1
