tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8775,951.98568608324,37.1921342706713,24.3394738583819,0.848459732666884,0.828473966322095,7636.13759400195,5161.83707528143,12.8228970450072,759.659506382727,12.0194171044073,800,0.0504256170215912,9130.66446454213,7679.79004387588,7636.13759400195,302.430596719362,305.02,13.0422489074193,12.8591006216001,34.826185673508,35.2867407012442,40.9931924444533,43.6524498739309,2.58940328063773,0.183148285819209,0.460555027736149,236.169203938206,1
8776,958.947143433035,36.1645540917356,24.1315199127262,0.793766772299373,0.815426745645321,7143.90095069436,5071.35744421592,12.1882610768036,762.090247295999,12.1194733785486,800,0.0473871908800008,9236.13246415537,7141.40953458137,7143.90095069436,303.751454059694,305.02,12.2388338807229,12.2226728514501,35.4129961538531,35.0573393314088,40.7150398779466,2.4914161129891,1.2685459403063,0.0161610292728209,0.355656822444317,220.945390227661,1
8777,993.409186545927,39.4005989681836,24,0.827350903656847,0.827379065699197,7446.15813291162,5054.6231366515,12.5204230310083,754.435383140762,12.5150588929331,800,0.0569557710740479,9441.80325091921,7443.64943055254,7446.15813291162,303.88169539143,305.02,12.6288720453043,12.5557726164091,34.3627306635858,34.9394689945485,40.6237397320256,2.50870235908678,1.13830460856968,0.0730994288952509,0.576738330962634,230.293550502422,1
8778,946.602145011497,38.2539717700739,24,0.824813602219325,0.841088316731856,7423.32241997392,4773.88495097904,12.2785759062491,757.14772977789,11.9389583241869,800,0.0535653377776373,9039.55519107095,7465.96466061641,7423.32241997392,306.006160777679,305.02,12.2576486800189,12.313242671623,33.520236362577,34.9485272700098,40.6475744197557,42.6422406424836,0.986160777679515,0.0555939916041481,1.4282909074328,229.587291339401,1
8779,942.271503844532,40.3182668488404,24,0.88206962864647,0.840962747873867,7938.62665781823,5107.87842469152,13.1328775764545,752.264639769068,11.8599338743138,800,0.0596692002886648,8921.80888364563,7957.97080719268,7938.62665781823,304.514248959351,305.02,13.1022694877881,13.1699563377948,35.413189244718,35.0093905700325,40.8255220519049,19.3441493744494,0.505751040648761,0.0676868500067762,0.40379867468549,245.524535808812,1
8780,910.232030863588,37.6372686160986,24,0.835904781870084,0.825632751445455,7523.14303683076,5141.04698758031,12.676626151895,758.606541088619,11.487226620463,800,0.0517418236392265,8714.28525325051,7520.09986117107,7523.14303683076,308.800109239892,305.02,12.6453296841581,12.7124167539889,33.898085208726,35.0174784223788,40.8338050218338,3.04317565969268,3.78010923989189,0.0670870698308104,1.11939321365278,232.674526912292,1
8781,953.03617025274,38.7689277819139,24.286243923386,0.864024387353044,0.80222826271252,7776.2194861774,5787.05439168944,13.4853377421406,755.929601331883,12.01397943994,800,0.0550879983351465,9081.7226884433,7852.20083144365,7776.2194861774,307.485727710573,305.02,13.6678609455201,13.5234116232701,36.4501270515466,35.3374738522523,41.2061242491401,75.9813452662465,2.4657277105735,0.144449322249987,1.11265319929431,240.501633593116,1
8782,972.499253653699,38.6799957524034,24,0.820366864258408,0.824256978578355,7383.30177832567,5071.89249327782,12.4617565544627,756.13997004769,12.260412459765,800,0.0548250374403879,9270.58791009906,7394.40037301197,7383.30177832567,304.959385415751,305.02,12.4062848181433,12.4969405036371,34.1795797184611,35.0397222127234,40.8657294340135,11.0985946863011,0.0606145842492651,0.0906556854938696,0.86014249426227,228.349539535846,1
8783,962.169059024066,41.3756153813352,24.7756597469421,0.795852771134548,0.820865417243693,7162.67494021093,4983.47088069849,12.1393255611419,749.763481815452,12.0974852989714,800,0.0627956477306855,9070.252698968,7199.57222371496,7162.67494021093,303.873135874649,305.02,12.2980085093142,12.1735991735086,37.1876761513543,35.7842537575965,41.5334992470671,36.8972835040331,1.14686412535076,0.124409335805604,1.40342239375785,221.526029078689,1
8784,960.953579511584,42.059890455347,24,0.808734905151222,0.8,7278.614146361,5458.96060977075,12.6575597491836,748.144829127877,12.0738257454788,800,0.064818963590154,9032.97029927098,7225.1338818277,7278.614146361,305.458683835004,305.02,12.5809740983515,12.6932965200747,35.9229217095966,34.995574432715,40.7124329764768,53.4802645332993,0.438683835003815,0.112322421723245,0.927347276881562,225.111777722506,1
8785,960.618911798254,39.4787607109195,24.9129631690593,0.822463633909169,0.825552120754914,7402.17270518252,5059.93201590839,12.4740072529542,754.25049153832,12.1010211080383,800,0.0571868855771001,9127.20111885347,7361.56057912259,7402.17270518252,305.922643350639,305.02,12.4990305249193,12.5092257901862,35.1756282861627,35.9109162804107,41.629500388829,40.6121260599266,0.90264335063921,0.0101952652669652,0.735287994247948,228.933176448945,1
8786,948.141236688241,39.0886701395746,25.1125241691722,0.795002050673016,0.8180709491493,7155.01845605714,5030.09547463227,12.1677720123604,755.173250784836,11.9484788167655,800,0.0560334365189545,9023.17158999052,7096.33944932168,7155.01845605714,305.991155076204,305.02,12.2259485879427,12.2021259391265,36.2009106796173,36.0872503323557,41.7561402158605,58.6790067354559,0.971155076204468,0.023822648816143,0.113660347261529,221.289230599706,1
8787,961.595440390436,39.6540666606355,24,0.843570254169976,0.819761950791335,7592.13228752978,5304.03693016318,12.8844915788531,753.835805314267,12.1112038407383,800,0.0577052433571665,9129.8591006082,7589.8994310322,7592.13228752978,305.411050885054,305.02,13.0811139485304,12.9208690586143,35.067215154097,35.0007333026136,40.7233073177054,2.23285649757872,0.391050885054085,0.160244889916147,0.0664818514834451,234.808215078242,1
8788,971.446985884888,39.5694661389378,24,0.872056525424728,0.811889556810613,7848.50872882255,5643.68160673588,13.4487359358365,754.035927848343,12.2363163567391,800,0.0574550901895718,9226.62215749963,7858.32031296814,7848.50872882255,303.455157007191,305.02,13.4001016927704,13.4867064771128,35.7814398891008,35.0487810072681,40.8635845074398,9.81158414558286,1.56484299280851,0.086604784342434,0.732658881832684,242.737383365647,1
8789,973.112468190131,38.79460763415,24.7710870867032,0.781772030802928,0.817219012079404,7035.94827722636,4961.96072742622,11.9777557431281,755.868855641418,12.266748830136,800,0.0551639304482273,9272.05340067557,7053.15894322446,7035.94827722636,305.635117812277,305.02,11.940202105081,12.0115731867163,35.366673438399,35.7763486814085,41.4912488998628,17.2106659981055,0.615117812276651,0.0713710816353146,0.409675243009531,217.60664774927,1
8790,944.697309460362,33.3246546565968,24,0.840972182498892,0.821065416159838,7568.74964249002,5262.06607806767,12.824417739148,768.80802940982,11.9721019170535,800,0.0389899632377246,9204.24808274341,7518.49831822832,7568.74964249002,304.931068097211,305.02,12.712849019161,12.8606256091987,35.2182471065024,35.0247605679914,40.7762543314537,50.2513242617051,0.088931902788886,0.147776590037624,0.193486538511074,234.085040489383,1
8791,973.477697638464,38.2718030077439,24,0.836384572111867,0.824150621857894,7527.4611490068,5173.00261865885,12.7067126231091,757.105549985182,12.2777080998295,800,0.0536180625185229,9295.52094347894,7520.20094243697,7527.4611490068,302.286528430234,305.02,12.8514751428838,12.7425881699593,33.8814521928531,35.0369317897553,40.8067477281171,7.26020656983474,2.73347156976575,0.108886972924445,1.1554795969022,232.808076773407,1
8792,958.593011616305,36.0812796902502,24.2454405048078,0.846211271253188,0.826855575948211,7615.90144127869,5180.21778123481,12.8139472436263,762.287232892713,12.1159797114671,800,0.0471409588841084,9235.85664803851,7568.80971858723,7615.90144127869,304.76271137256,305.02,12.7040789849988,12.8501255517623,34.9425388716842,35.3020162739961,41.1035035857594,47.0917226914626,0.257288627440289,0.146046566763577,0.359477402311938,235.543343544703,1
8793,966.248981752412,40.8202658692041,24.5846384843184,0.837477477160394,0.813562779340633,7537.29729444355,5387.12659277307,12.8888998804964,751.077161086398,12.155592313753,800,0.0611535486420028,9129.78776633723,7517.87079767971,7537.29729444355,302.948751667558,305.02,12.8742190152048,12.9252898064533,36.200949804853,35.6499459617775,41.458451906784,19.4264967638319,2.07124833244245,0.0510707912485486,0.551003843075499,233.112287457018,1
8794,965.147149345902,36.3465369439737,25.6183915407131,0.872033403475291,0.817435448806913,7848.30063127762,5530.44257675096,13.3571388029515,761.65976685903,12.195668617647,800,0.047925291426212,9288.95011600699,7849.62768182932,7848.30063127762,306.695006786582,305.02,13.3296807296242,13.394850733104,36.3975196337191,36.7236818060136,42.6014591480791,1.32705055169754,1.67500678658223,0.0651700034797944,0.326162172294481,242.730947359103,1
8795,941.712304272708,41.9893410879006,24.3655947443452,0.852730070751777,0.825922044469184,7674.57063676599,5238.75435012314,12.9272547032225,748.311713656571,11.8329182955219,800,0.0646103579292859,8854.71136728015,7667.94727040196,7674.57063676599,305.492298965524,305.02,13.0049131513331,12.9637529184184,35.2266711709741,35.4869208321283,41.3796765812786,6.62336636403415,0.472298965523976,0.0411602329147396,0.260249661154234,237.357854745341,1
8796,934.202101907488,37.7469050123532,26.4354286617662,0.861628964276699,0.818100965682485,7754.66067849029,5451.04904146049,13.1870353298419,758.347196193279,11.7884592224981,800,0.0520660047584017,8939.74499882023,7683.38642474331,7754.66067849029,303.18321071971,305.02,13.401565716455,13.2242669976874,37.7590754777783,37.5794044370363,43.4996577620469,71.2742537469812,1.83678928028996,0.177298718767631,0.179671040741944,239.834866345061,1
8797,972.305846614249,32.7481578517293,24,0.834936206768722,0.837112958547575,7514.42586091849,4910.46858508584,12.4882911431436,770.171732601734,12.328748535348,800,0.0372853342478322,9495.25362028009,7503.19454906097,7514.42586091849,306.840145674656,305.02,12.5133266910593,12.523550008853,34.4945396396287,35.1391660468961,41.0300513087943,11.2313118575221,1.82014567465643,0.0102233177936704,0.644626407267346,232.404923533563,1
8798,943.975942861496,36.6480959500585,24.0230878889389,0.806763443115834,0.815408670245421,7260.8709880425,5154.73385500208,12.3880991079425,760.946429030137,11.92463785743,800,0.0488169637123292,9074.0105950889,7237.64675276577,7260.8709880425,307.38121968091,305.02,12.4461546296612,12.4230750960769,35.2040837247216,35.1333520226859,40.9504213497362,23.2242352767316,2.36121968090981,0.0230795335843901,0.0707317020357223,224.563020248738,1
8799,969.480174337608,39.9763175536876,24,0.827659709258594,0.825444660430375,7448.93738332735,5093.98035658202,12.5544484260475,753.073520826752,12.2065786047015,800,0.05865809896656,9192.45112709108,7425.95850008121,7448.93738332735,302.076448551851,305.02,12.635177672157,12.5898940771806,35.7428483944106,35.1066503692286,40.9083645870711,22.9788832461363,2.94355144814887,0.0452835949763202,0.636198025182033,230.379506700847,1
8800,959.320818071072,39.3355744175042,24,0.817337680416411,0.818488015896714,7356.0391237477,5163.44528282125,12.5032519138713,754.589198715394,12.0863935769052,800,0.0567635016057576,9120.26204455574,7364.53701352713,7356.0391237477,304.040260256041,305.02,12.5387803983104,12.5385530191313,34.3306561297037,35.0946691589181,40.8659686830159,8.49788977943808,0.979739743959101,0.000227379179134957,0.764013029214397,227.506364651991,1
8801,972.059098267507,36.5946140186289,24,0.774877078882202,0.806605752949831,6973.89370993982,5110.54808157374,12.0283286184448,761.072940538933,12.280035700142,800,0.0486588243263334,9346.00288023015,7074.67483314519,6973.89370993982,304.293929244207,305.02,12.0301597623229,12.0622888471586,34.5806288800675,35.0457978748204,40.7160004213457,100.781123205375,0.726070755792705,0.032129084835729,0.46516899475295,215.687434328036,1
8802,990.426916452898,34.3978494504829,25.1510115626201,0.853636196362455,0.837918168704405,7682.72576726209,5004.30737399208,12.7557206600776,766.269387124883,12.5387373148352,800,0.0421632660938966,9608.05055755866,7736.82138815239,7682.72576726209,305.719725898902,305.02,12.9513506663654,12.791734573961,35.802677539002,36.2295260429182,41.9717417455444,54.0956208903026,0.699725898902102,0.159616092404354,0.426848503916126,237.610075276148,1
8803,964.470695038591,38.0337538633545,24,0.786885194126522,0.819938789062895,7081.9667471387,4944.36957095689,12.0161053406871,757.668655236235,12.1669700457703,800,0.0529141809547063,9218.53183287833,7098.89945223995,7081.9667471387,305.196317106896,305.02,11.9791196409224,12.0500310587618,35.2844009369038,35.0435228794541,40.7146803906869,16.9327051012542,0.176317106896363,0.0709114178393762,0.240878057449706,219.029899396043,1
8804,979.823091569096,31.1542626009337,24.1955737549462,0.83221361566124,0.818215286295859,7489.92254095116,5262.72976445462,12.7350605248308,773.942091817491,12.4427899244828,800,0.0325723852281357,9629.9988621998,7514.80674895544,7489.92254095116,305.445890363023,305.02,12.822568001255,12.7710161078404,35.3047801299249,35.252159427884,40.9553221954241,24.8842080042832,0.425890363022802,0.0515518934145707,0.0526207020408194,231.647088895398,1
8805,946.205651085731,37.59777815915,26.4572246916678,0.841630232132972,0.803990426259151,7574.67208919675,5602.33037229111,13.1070282481777,758.699955764531,11.9416815393256,800,0.0516250552943365,9060.15325564045,7574.35705547593,7574.67208919675,307.403850923086,305.02,13.1219841921945,13.1440340277158,37.3360315760443,37.5331296977189,43.2772371202098,0.315033720822612,2.38385092308607,0.0220498355212886,0.197098121674586,234.26820894423,1
8806,996.537761425168,37.6547351406101,24,0.824953338117885,0.802419674292648,7424.58004306097,5521.66600338177,12.8724614860323,758.565224024887,12.5761981147436,800,0.0517934699688916,9539.86654029185,7398.19778308888,7424.58004306097,307.858675164349,305.02,12.9909168729691,12.9088050005838,35.2874775005859,35.0763984461531,40.8195851353051,26.382259972087,2.83867516434856,0.0821118723852994,0.211079054432766,229.626186898794,1
8807,982.047329641583,37.6912061417992,24,0.80958290685067,0.819734124546895,7286.24616165603,5090.86470742547,12.3657966616427,758.478951871574,12.39288558854,800,0.0519013101605326,9399.74287186013,7238.28672679473,7286.24616165603,304.514283186101,305.02,12.5536589381072,12.400709682078,33.9742313723464,35.0626691784284,40.7766582133575,47.9594348612991,0.505716813898744,0.152949256029268,1.08843780608199,225.347819432662,1
8808,973.044614022416,38.733806520124,24.6992566178867,0.834246266346763,0.825786653261258,7508.21639712086,5127.84214816724,12.6491166511353,756.012680676647,12.2666333297847,800,0.0549841491541915,9273.73034652807,7493.75724872013,7508.21639712086,305.138786930867,305.02,12.6742027160672,12.6848295841725,35.1592017427186,35.7734993272738,41.511843807965,14.4591484007378,0.118786930867486,0.0106268681052999,0.614297584555125,232.212878261471,1
8809,962.820523551447,31.7428276840532,24.0703441271407,0.826329866034821,0.810989705194856,7436.96879431339,5365.14345081622,12.757685560218,772.549841113372,12.2201010667777,800,0.0343126986082848,9440.63713752845,7412.36178118845,7436.96879431339,304.21180328425,305.02,12.6933389555223,12.7937050217098,35.9098040598529,35.1468176456414,40.8883325591752,24.6070131249344,0.808196715750341,0.100366066187513,0.762986414211461,230.009344154023,1
8810,963.297087512125,36.6974122716565,24.5782599322649,0.835838812067286,0.812773821008333,7522.54930860557,5392.00683139353,12.8761673424688,760.829771271397,12.1681230025141,800,0.0489627859107543,9257.87024080505,7590.2263866704,7522.54930860557,305.262129836965,305.02,12.7622984518378,12.9125213199647,35.5253066076144,35.6654945438061,41.4269799082886,67.6770780648294,0.242129836965489,0.15022286812691,0.140187936191637,232.656164183678,1
8811,956.387561122972,35.8338607512811,25.70959054623,0.798904644573303,0.820588011550296,7190.14180115973,5007.76403414787,12.1899960127914,762.872502392845,12.0910121165224,800,0.0464093720089441,9223.90066979366,7262.30945859025,7190.14180115973,305.129811570736,305.02,12.392766620974,12.2244126857762,35.8753798315835,36.7716078658265,42.4792005972704,72.1676574305266,0.109811570736269,0.168353935197826,0.896228034243016,222.375519623497,1
8812,1000,38.8069299986138,24,0.827679455240239,0.824347378826501,7449.11509716215,5115.35182729887,12.5714594606229,755.839707088279,12.6055304435754,800,0.0552003661396511,9527.76043816444,7459.57748048742,7449.11509716215,306.32229206884,305.02,12.6050935967535,12.6069531399272,35.3816839093144,35.0679415713216,40.7894095944139,10.4623833252635,1.30229206884002,0.00185954317371007,0.313742337992856,230.385003005016,1
8813,989.194686580451,37.6532680392757,24,0.812175895438381,0.823983433000351,7309.58305894543,5026.44972828717,12.3414276459922,758.568694453093,12.4835473322383,800,0.0517891319336333,9469.62820195942,7276.19543964936,7309.58305894543,302.055668017363,305.02,12.3391755204954,12.3762718640716,36.8753214666153,35.0583872078039,40.7612609523559,33.3876192960697,2.96433198263651,0.0370963435762217,1.81693425881142,226.069579142643,1
8814,963.203101337501,39.0539825282079,24.454200381214,0.857540288857094,0.831729965897883,7717.86259971385,5151.67918981738,12.9093973881759,755.255304329524,12.1387071073576,800,0.0559308695880948,9167.82293053429,7764.93704367116,7717.86259971385,303.721871123493,305.02,12.8894074027434,12.9458451858514,35.9528212291285,35.5467075860604,41.3201268749616,47.0744439573155,1.29812887650689,0.0564377831079668,0.406113643068068,238.69678143445,1
8815,946.262234989556,37.2959411244731,24,0.874018384093114,0.825715216750621,7866.16545683803,5373.76959793039,13.2533011057191,759.413951270059,11.9459381557075,800,0.0507325609124263,9071.9120964536,7834.43869878147,7866.16545683803,306.459868037467,305.02,13.315835739961,13.2907198653024,34.6938330014368,35.1360591562421,40.991789753018,31.7267580565622,1.43986803746708,0.0251158746585531,0.44222615480534,243.28346773726,1
8816,981.98897629759,37.6973154196366,25.025505919932,0.876302135098273,0.815006623500974,7886.71921588446,5607.28251260284,13.4625248197493,758.46450037485,12.3920746789422,800,0.0519193745314379,9398.94872997174,7791.88790725502,7886.71921588446,304.835131260208,305.02,13.4405781049118,13.500534291925,36.9411299511657,36.2001916240322,42.120521735046,94.8313086294365,0.184868739791909,0.0599561870132614,0.740938327133527,243.919151006737,1
8817,996.458874071855,35.7853829305641,24,0.794294035006292,0.825761722491047,7148.64631505663,4882.7320969272,12.0437113647992,762.987176677751,12.5982018335057,800,0.0462660291528119,9612.26644816298,7157.91071852779,7148.64631505663,306.818853543399,305.02,12.1112833164747,12.0777150244502,35.2379672747988,35.1314629711889,40.9469860797585,9.26440347115931,1.79885354339928,0.0335682920244817,0.106504303609867,221.092154073917,1
8818,965.009133102885,35.0450965903369,24,0.799286943448786,0.819080368368507,7193.58249103908,5038.3403556917,12.2182775732376,764.738324015558,12.2093329619618,800,0.0440770949805522,9336.94482667855,7144.90510645579,7193.58249103908,305.60250279691,305.02,12.2733112920216,12.2527740950769,36.2517349063792,35.1012123139033,40.8491421449381,48.6773845832849,0.58250279690958,0.0205371969447281,1.15052259247583,222.48193271255,1
8819,1000,36.2235098490896,25.4301400876541,0.850454643786861,0.829987416799626,7654.09179408175,5143.83160980033,12.8296093897421,761.950787451979,12.6375866476857,800,0.0475615156850268,9629.2190976967,7605.3178294771,7654.09179408175,306.425232944747,305.02,12.8384319334529,12.8658319176597,36.8951759650783,36.5541304778521,42.3474422771226,48.7739646046466,1.40523294474701,0.0273999842068537,0.341045487226197,236.724488476756,1
8820,961.397833094596,36.3598492228165,24.5028678075733,0.817747886436216,0.832695216371528,7359.73097792594,4894.12629653045,12.2960931895069,761.628276663428,12.1481343272079,800,0.0479646541707155,9252.36261230719,7360.87797345663,7359.73097792594,305.587097103578,305.02,12.4022948248129,12.3308094123711,36.5197973804031,35.6155433962142,41.3814423537396,1.14699553068385,0.567097103578476,0.0714854124418434,0.904253984188884,227.620545709051,1
8821,987.805615230905,36.7154697183647,24,0.866685544292933,0.837702943451343,7800.16989863639,5085.1878199632,12.9540418815197,760.787056381208,12.4774882537274,800,0.0490161795234896,9492.71155958436,7851.03538772885,7800.16989863639,303.137006117499,305.02,13.0970099242232,12.9906157264004,34.8653478307104,35.148993440877,40.9856017963893,50.8654890924608,1.88299388250107,0.106394197822848,0.283645610166531,241.242367999065,1
8822,992.161463954841,37.2176273540789,24,0.809126337453973,0.830734906964902,7282.13703708576,4879.69660993646,12.1951645214953,759.599202493926,12.5263482908377,800,0.0505009968825919,9515.00417188144,7306.48322502324,7282.13703708576,304.598710603976,305.02,12.2132726158087,12.2295957870094,34.346729067697,35.125967792824,40.9076188075714,24.3461879374836,0.421289396023553,0.0163231712006748,0.779238725126959,225.220733105746,1
8823,990.547305916127,42.8237852494067,24,0.806394540134092,0.815558659278648,7257.55086120682,5149.54861667574,12.3801572419062,746.337835992529,12.4359696500174,800,0.0670777050093393,9281.43467706274,7294.3585185113,7257.55086120682,304.722208159294,305.02,12.5149985786054,12.415110807342,34.7699130043553,35.1048262269624,40.8411058772013,36.8076573044773,0.297791840705543,0.0998877712634343,0.334913222607106,224.460335913614,1
8824,943.830655442847,36.3177243642843,25.0575413566028,0.877437266945791,0.819155019373456,7896.93540251212,5529.43265435412,13.411697971701,761.727923016286,11.9266468284301,800,0.047840096229643,9084.85991716885,7979.69710909733,7896.93540251212,305.564145516463,305.02,13.4747402927085,13.4495639416963,35.3317792286695,36.2109235499065,42.0457627303591,82.7617065852082,0.544145516462777,0.0251763510122061,0.879144321237021,244.235115541613,1
8825,930.601998298785,34.2160210501218,25.438396074064,0.831280429449687,0.830391969975216,7481.52386504718,5019.98223988851,12.5342456163072,766.699502205937,11.7834161494305,800,0.0416256222425788,9034.33929605376,7543.12256645664,7481.52386504718,304.60902633492,305.02,12.4628577277097,12.5696342277584,36.876310973004,36.5893196788547,42.4107839847359,61.5987014094508,0.410973665080462,0.106776500048614,0.286991294149267,231.387336032388,1
8826,980.047315578434,38.351717102199,24.5585007878602,0.774033321031931,0.838344752330359,6966.29988928738,4529.89253976059,11.5603449180719,756.916513194748,12.3595888691328,800,0.0538543585065645,9355.1769113446,6995.83098567235,6966.29988928738,303.329803942599,305.02,11.596928128395,11.5929838631724,36.7169523960014,35.6547784321821,41.3602027491315,29.5310963849624,1.69019605740107,0.00394426522262137,1.0621739638193,215.452573895487,1
8827,973.223758053803,38.3004279559138,24,0.862743353675704,0.827767889719083,7764.69018308134,5262.99720447014,13.049889435946,757.037837670286,12.2741580178742,800,0.0537027029121425,9292.00204507489,7801.79533513597,7764.69018308134,306.630210622215,305.02,13.023619599185,13.0867338923948,34.3367351685399,35.1335483369053,40.9184932173929,37.1051520546325,1.61021062221465,0.0631142932098374,0.79681316836534,240.145057208702,1
8828,964.26392565932,36.2103022276034,24,0.871869999031179,0.823425020955345,7846.82999128062,5407.27827701126,13.2574946254319,761.982030080604,12.1861256671749,800,0.0475224623992448,9285.60877469129,7834.98113914984,7846.82999128062,304.101429365248,305.02,13.283847973378,13.2949252248056,34.5210778880276,35.1727947737735,41.0329907771168,11.8488521307772,0.918570634751916,0.0110772514275563,0.651716885745884,242.685463647855,1
8829,979.344264538598,37.097794953021,25.8110026921732,0.782335444865043,0.822150884666643,7041.01900378539,4875.30747352558,11.9144847016914,759.882666038629,12.3659801013662,800,0.0501466674517141,9396.69392760676,7018.79387020007,7041.01900378539,304.723955938794,305.02,11.9109388908473,11.948123508737,36.9400604135404,36.9335907406467,42.682824305391,22.2251335853225,0.296044061205976,0.0371846178897339,0.00646967289370792,217.763474343879,1
8830,976.701220787087,37.5626242729158,24,0.822208668932534,0.820693907030476,7399.8780203928,5151.80415331556,12.5439590519338,758.783112282418,12.3269800853789,800,0.051521109646978,9353.50431422718,7403.72257866585,7399.8780203928,301.774970452807,305.02,12.4128789989455,12.5793750878515,34.5531579390482,35.118438675662,40.8602913352496,3.84455827304828,3.24502954719333,0.166496088906035,0.56528073661373,228.862206816273,1
8831,981.906064146239,35.9256023911406,24,0.855720935158839,0.820512223975674,7701.48841642955,5365.42154542505,13.0581269639067,762.655487543757,12.4125202076884,800,0.0466806405703037,9466.47665064133,7720.84698870644,7701.48841642955,303.969560570722,305.02,12.9101313837705,13.0949946778123,36.1946527988908,35.1460742729729,40.944701979302,19.3585722768958,1.05043942927801,0.184863294041875,1.04857852591788,238.190363394729,1
8832,982.198416199035,36.183864907709,24,0.791939250682209,0.826522508585147,7127.45325613988,4854.15649415685,11.9969533065814,762.044567560814,12.4130968303035,800,0.0474442905489822,9459.33300613917,7087.41406693938,7127.45325613988,307.420642588699,305.02,12.2862618942518,12.0308249516856,36.263172697678,35.1098373475601,40.8317423231581,40.0391892005027,2.40064258869904,0.255436942566252,1.15333535011793,220.436698643502,1
8833,973.80813806518,37.2856553019091,24.5144040070696,0.793259697229783,0.817605499955457,7139.33727506805,5027.70489278005,12.1480164394558,759.438282383334,12.2938111715119,800,0.0507021470208326,9336.39084003807,7200.48437182164,7139.33727506805,303.637776527427,305.02,12.2834052096013,12.1823145892478,35.3211857557533,35.5955803317162,41.2636722846259,61.1470967535879,1.38222347257249,0.101090620353547,0.274394575962944,220.804245620662,1
8834,958.68538899499,40.0699144736683,26.1387445873571,0.833740564554834,0.824147502157494,7503.6650809935,5156.71039723596,12.6665916754483,752.852117312538,12.069532086728,800,0.0589348533593281,9086.57278646479,7534.23768883339,7503.6650809935,304.181185010428,305.02,12.7391865217058,12.7023539466639,35.9416667985415,37.233461368292,42.9372095731392,30.5726078398866,0.838814989571688,0.0368325750419753,1.29179456975053,232.072115907016,1
8835,999.797308994183,37.0789601772786,24,0.837707830309166,0.843924909411866,7539.37047278249,4792.5835422101,12.4286098318518,759.927219700648,12.6244695567823,800,0.0500909753741905,9593.67805048105,7626.13180207962,7539.37047278249,304.058694434172,305.02,12.4313092715357,12.4637001960972,35.3293248532279,35.1091896600153,40.8464477194013,86.7613292971282,0.961305565828468,0.0323909245614438,0.22013519321267,233.176406374717,1
8836,983.70965664912,35.1998766516456,24.2510314080895,0.842377570744761,0.813925413480833,7581.39813670285,5411.50344642462,12.9585369465301,764.372191780532,12.4440713186071,800,0.0445347602743347,9511.90206847697,7596.57519781549,7581.39813670285,302.961352736828,305.02,13.1128451815194,12.9951234825701,35.4736427846771,35.3763271065659,41.146824556996,15.1770611126449,2.05864726317168,0.117721698949273,0.0973156781111513,234.476231032048,1
8837,1000,38.6862621901632,24,0.830662445921254,0.814538481803473,7475.96201329129,5324.33626356705,12.7687021095381,756.125146789169,12.6070392784644,800,0.0548435665135387,9532.49942500572,7420.90370955043,7475.96201329129,306.416936322272,305.02,12.8657401087965,12.8047526746476,36.2761976173407,35.1277508677789,40.9008844647523,55.0583037408614,1.39693632227181,0.0609874341488421,1.1484467495618,231.2153199987,1
8838,1000,38.8023447006418,24,0.833657915216055,0.82044761275515,7502.92123694449,5228.34474707567,12.7224516081034,755.850553610632,12.6055877991457,800,0.0551868079867102,9527.94051657169,7439.351044103,7502.92123694449,304.816438050974,305.02,12.730633102856,12.7583715916786,34.5487756348262,35.132686317707,40.9133116916273,63.5701928414946,0.203561949026039,0.027738488822644,0.58391068288082,232.049110420965,1
8839,1000,36.789362352966,24.3243428440109,0.835672493000041,0.826276379425962,7521.05243700037,5127.03126437706,12.6632317411619,760.612263354059,12.6306093592919,800,0.0492346708074264,9606.99637231197,7594.79099105514,7521.05243700037,305.576226653793,305.02,12.6828901830425,12.6989845260938,35.0016502718562,35.4631328695475,41.2529906049929,73.7385540547648,0.556226653792805,0.0160943430513587,0.461482597691365,232.609869185579,1
8840,1000,37.1508149172998,24.0790480408382,0.819992218615804,0.822522645572197,7379.92996754224,5102.8442937471,12.4823297924148,759.757247313127,12.626139572446,800,0.0503034408585908,9592.80104575289,7412.78318151203,7379.92996754224,305.722434548878,305.02,12.681028762413,12.5175718271212,34.6669343343122,35.208536742141,40.976067459655,32.8532139697882,0.702434548877704,0.163456935291723,0.541602407828748,228.245256728111,1
8841,991.176599124092,34.7102336717217,26.102965048642,0.805405829136904,0.818080544294869,7248.65246223214,5095.74101348756,12.32686073625,765.530442249542,12.5444562621919,800,0.0430869471880722,9603.16315017578,7154.11514284925,7248.65246223214,303.225786726713,305.02,12.4510432371479,12.3616638267879,36.3647671090178,37.2113992226055,42.9354892667685,94.5373193828827,1.79421327328743,0.0893794103600243,0.846632113587781,224.185127697902,1
8842,979.181657861701,37.3071043725516,24,0.840622652969791,0.826492519150809,7565.60387672812,5153.14926874191,12.7349119775298,759.387544606729,12.3613887592355,800,0.0507655692415885,9387.08465780504,7532.4807133865,7565.60387672812,306.522515927479,305.02,12.8104885332505,12.7708671411378,35.5443772309428,35.1236807438393,40.881265101324,33.1231633416201,1.50251592747935,0.039621392112716,0.42069648710352,233.987748764788,1
8843,986.560053601355,38.6853107544398,26.4862499957358,0.87251236690209,0.828407190103122,7852.61130211881,5309.53202134727,13.1874709822975,756.127397410373,12.4376130787471,800,0.0548407532370341,9404.42000723022,7733.48892613605,7852.61130211881,302.885374546652,305.02,13.1615143544594,13.2247038801441,36.8531064614736,37.6520477129419,43.493371355603,119.12237598276,2.13462545334789,0.0631895256846633,0.798941251468356,242.86426707584,1
8844,1000,34.6150637612079,24,0.840779920544172,0.826493633666166,7567.01928489755,5154.09141241055,12.737277307703,765.755566672863,12.657286505952,800,0.0428055416589217,9692.38760090608,7527.80116465843,7567.01928489755,303.133716504067,305.02,12.7317189015587,12.7732391494753,34.5972617602291,35.1714296191823,41.0152771189684,39.2181202391193,1.88628349593347,0.041520247916603,0.574167858953288,234.031524275183,1
8845,979.594311760699,35.848464983114,24,0.826210961350579,0.816169089742765,7435.89865215521,5264.30117567398,12.6749015539027,762.837956082444,12.3842249304956,800,0.0464525548969452,9447.15683364454,7392.49050890246,7435.89865215521,301.71036199313,305.02,12.8117150902679,12.7106872868461,35.5745485370649,35.1630984417554,40.981761588091,43.4081432527437,3.30963800687033,0.101027803421758,0.411450095309505,229.976246973873,1
8846,972.431445171948,38.3893177027059,24,0.860912357465718,0.800377027982054,7748.21121719146,5803.55127600718,13.4678450719481,756.827568974249,12.2630873550771,800,0.0539655387821886,9281.04259106184,7750.72469123391,7748.21121719146,305.407956850601,305.02,13.5921173871811,13.5058695650788,35.5407227795541,35.1888707748248,41.0534597386032,2.51347404244461,0.387956850600801,0.0862478221022549,0.351852004729302,239.63539846984,1
8847,1000,36.9423704331301,24.0770009317878,0.811382966960009,0.8,7302.44670264008,5476.83502698006,12.6990047274462,760.250322740431,12.6287184612715,800,0.0496870965744614,9600.98728597968,7359.23806303492,7302.44670264008,304.793787697348,305.02,13.0740568117915,12.7348585121791,35.6014179365512,35.2417160847802,41.0480737721641,56.7913603948355,0.226212302652016,0.339198299612438,0.359701851770986,225.848867091962,1
8848,947.205154536948,36.4625557980556,24,0.822094058537793,0.816221571012446,7398.84652684014,5237.06100485208,12.6109332441721,761.385324259699,11.967598090416,800,0.0482683446753757,9111.95355268117,7454.01627986895,7398.84652684014,304.172876578265,305.02,12.7642677446177,12.6465383719378,36.9280484076707,35.1551598463291,40.9386908501027,55.1697530288102,0.847123421735205,0.117729372679976,1.7728885613416,228.830304953819,1
8849,976.015190682754,36.4109619886656,24,0.791219858844582,0.824724697455431,7120.97872960124,4883.03375090589,12.0121836731428,761.507369415811,12.3322232385609,800,0.0481157882302357,9391.07887744507,7120.45472160317,7120.97872960124,305.101310164834,305.02,12.0825752344275,12.046098318962,34.7741956882998,35.1188287444784,40.8283278509436,0.524007998072193,0.0813101648338943,0.0364769154654692,0.34463305617863,220.236455554678,1
8850,1000,34.3909932104112,24.4227926025537,0.840271071139353,0.839882422140424,7562.43964025418,4887.17589826581,12.5266431360425,766.285605560772,12.6600153431672,800,0.0421429930490345,9701.18752364752,7540.23555866074,7562.43964025418,304.660019138659,305.02,12.4365065999538,12.5620102830012,34.9266460923722,35.5570323186348,41.3032642352497,22.2040815934342,0.359980861340773,0.1255036830474,0.630386226262615,233.889885781058,1
8851,1000,38.6951265210709,25.4431999013365,0.877726045597329,0.825461396131594,7899.53441037597,5401.77888581725,13.3136152911493,756.104178214407,12.6069284773017,800,0.0548697772319915,9532.15129613798,7787.74331905449,7899.53441037597,302.835697111306,305.02,13.3218821405623,13.3512043390243,35.7408400430281,36.6247202372597,42.4673936242981,111.791091321473,2.18430288869433,0.0293221984619869,0.883880194231693,244.315497228124,1
8852,943.69050919561,38.2239528771431,24,0.826998447428917,0.820571781101317,7442.98602686025,5184.17797178611,12.6189117110186,757.218739469118,11.9025886043648,800,0.0534765756636024,9012.8631394166,7498.86490573885,7442.98602686025,303.958661030317,305.02,12.6274588475879,12.6545393648199,34.4004332539526,35.1737047397261,40.9929681844189,55.8788788785969,1.06133896968328,0.0270805172319797,0.773271485773478,230.195444129699,1
8853,952.046874924962,36.6454869433699,24.3386684226523,0.796545350975122,0.83139407261013,7168.9081587761,4791.5212001435,11.9960251800247,760.952600635458,12.0266233793623,800,0.048809249205677,9151.69033738896,7164.33568021889,7168.9081587761,306.244131222855,305.02,11.9782425140476,12.0298942046992,35.8653647596959,35.4780673835205,41.2236526365239,4.57247855720743,1.22413122285462,0.0516516906515427,0.387297376175425,221.718809034313,1
8854,1000,36.8645619096124,24.709691062155,0.85805840767243,0.82947706699059,7722.52566905187,5200.07801296573,12.9522808580698,760.434378802812,12.6296802562292,800,0.049457026496485,9604.04306012379,7664.14287925327,7722.52566905187,305.736841361382,305.02,12.9276568720214,12.988849730958,35.7531514963642,35.877934092441,41.683636611802,58.3827897986021,0.716841361382137,0.0611928589366038,0.124782596076869,238.84100007377,1
8855,990.406296658989,39.3039128128987,24,0.784567821761356,0.816690055687221,7061.11039585221,4989.40969013999,12.0283764004917,754.664094241088,12.478430134378,800,0.05666988219864,9417.02317491106,7077.8798924624,7061.11039585221,304.544177467169,305.02,12.1143645704158,12.0623367641111,34.4523301475688,35.1239483660302,40.8373625975861,16.7694966101926,0.475822532830591,0.0520278063046966,0.671618218461333,218.384857603677,1
8856,1000,37.1706851688446,24,0.81811175353584,0.828445268881227,7363.00578182256,4977.75654063668,12.3646718604375,759.710244233098,12.625893561626,800,0.0503621947086275,9592.02068136397,7400.63897246495,7363.00578182256,305.413246463973,305.02,12.37630210415,12.3995817051608,35.1368135023607,35.1184459452572,40.8264285704235,37.6331906423866,0.393246463973128,0.0232796010108487,0.0183675571035309,227.721828303791,1
8857,1000,37.199356148108,24.4329068050695,0.886779365569155,0.810957945118137,7981.01429012239,5758.28495517299,13.6915000178003,759.64242303165,12.6255385365645,800,0.050446971210437,9590.89468599535,7945.74209968078,7981.01429012239,304.051121515129,305.02,13.6784349303495,13.7301559679983,36.2657547917471,35.6101929673456,41.4416168491938,35.2721904416176,0.968878484871141,0.0517210376487931,0.65556182440158,246.835493508941,1
8858,968.824507731915,34.9310783106914,24,0.865989822895655,0.81210592751154,7793.90840606089,5600.0376590371,13.3516178416005,765.00803425606,12.2589545480272,800,0.0437399571799255,9378.1987208207,7838.17081902691,7793.90840606089,303.00449716686,305.02,13.1837691302097,13.3893141841252,35.7484786242159,35.2066315537431,41.0900004910285,44.2624129660189,2.01550283313998,0.205545053915479,0.541847070472834,241.048713589513,1
8859,1000,33.4386484116219,24.7385588050739,0.763383148018345,0.842356145622488,6870.44833216511,4395.56437937101,11.3469882501461,768.538377182308,12.6715714531198,800,0.0393270285221147,9738.58896093037,6877.06574121827,6870.44833216511,307.109120999978,305.02,11.354920926363,11.3790248138626,36.5252336906408,35.8747787399383,41.6058365789301,6.61740905316583,2.08912099997792,0.0241038874996349,0.650454950702539,212.488092747375,1
8860,990.815760724549,36.378559045009,24.0426295702243,0.77992262760014,0.823259504076453,7019.30364840126,4840.04672816304,11.8617441624914,761.584018579031,12.5196281577553,800,0.0480199767762108,9534.74872349848,7005.20238721858,7019.30364840126,306.078981210296,305.02,11.7973456576079,11.8952340643291,34.5856437069596,35.136271643085,40.7863264944421,14.1012611826818,1.05898121029571,0.0978884067211805,0.550627936125402,217.091865414473,1
8861,1000,35.5630465558653,24.5752985877871,0.860116824586369,0.827441977216171,7741.05142127732,5253.53680477712,13.015284891656,763.513113372101,12.6456996003237,800,0.0456086082848742,9655.1574726115,7749.14722027655,7741.05142127732,305.990983073576,305.02,13.0448432167495,13.0520316472292,35.0092551326237,35.7077178839157,41.4471845181297,8.09579899923301,0.970983073576178,0.00718843047972406,0.698462751291984,239.413961482805,1
8862,996.082586512074,42.16511668771,24.6391715735703,0.820597690169525,0.818873606163962,7385.37921152572,5176.64111236838,12.5472110279865,747.895916475222,12.51386274635,800,0.0651301044059724,9359.06684732657,7424.74895013319,7385.37921152572,305.177570016723,305.02,12.492043413857,12.5826362453835,35.533917228629,35.766529391524,41.4982301902621,39.3697386074673,0.157570016722616,0.0905928315265676,0.232612162894931,228.413790047188,1
8863,993.420815784625,36.597987150929,24,0.866162091826049,0.813558983499397,7795.45882643444,5571.71906619661,13.3304224577368,761.064961394478,12.5498572235979,800,0.0486687982569031,9551.25660338375,7769.3555728155,7795.45882643444,305.553085587672,305.02,13.4341256319889,13.3680589581914,34.461240723882,35.16527410257,40.9758324532119,26.1032536189359,0.533085587672247,0.0660666737975024,0.70403337868796,241.096664735087,1
8864,1000,39.0686134707856,24.2920516278126,0.793370644857008,0.822754830824948,7140.33580371308,4932.86838842758,12.0736747336981,755.220694834857,12.6022544247718,800,0.0559741314564292,9517.48334316184,7239.38611235867,7140.33580371308,305.655162311252,305.02,12.1170651475435,12.107762990544,35.3724743132964,35.4211462262205,41.1544565363572,99.0503086455965,0.635162311251918,0.00930215699950843,0.0486719129240853,220.83512794989,1
8865,1000,37.2347472515993,25.1162989702148,0.839753048602279,0.802210401912484,7557.77743742051,5624.84137615059,13.1068124662142,759.558705376342,12.6251002105711,800,0.0505516182795727,9589.50477118794,7493.93242622219,7557.77743742051,305.543139978644,305.02,13.1920254072331,13.1438176365235,36.0709052690173,36.25858433051,42.0213165175492,63.8450111983257,0.523139978643599,0.0482077707095225,0.187679061492751,233.745693940842,1
8866,984.915496676181,36.1463392484024,24,0.849833802639876,0.819608264921844,7648.50422375888,5346.47388667321,12.9825934570942,762.133334507904,12.4478902637385,800,0.04733333186512,9486.95211429149,7599.54160626483,7648.50422375888,306.289478015763,305.02,12.9945886174709,13.0192479131776,35.7413394850736,35.1624367937662,40.9654515777514,48.9626174940558,1.2694780157633,0.0246592957066429,0.578902691307391,236.551677023471,1
8867,1000,39.9677754922526,24,0.795986833503636,0.807133068525663,7163.88150153272,5239.95074451241,12.3479405133494,753.093727073076,12.5909567590551,800,0.0586328411586544,9482.17055309276,7102.07593170019,7163.88150153272,306.147467510042,305.02,12.3279013229194,12.3828031195584,35.1105144591046,35.1292333256881,40.8618664699988,61.805569832527,1.12746751004192,0.0549017966390153,0.0187188665835265,221.563345408229,1
8868,983.428216820742,35.8060596541825,24.2038482244593,0.794793292164031,0.820194856827979,7153.13962947628,4989.30045020938,12.133076527519,762.938265888031,12.4332059693348,800,0.046327167639961,9485.76860167299,7125.59654742414,7153.13962947628,304.782666575663,305.02,12.3847186538821,12.1673324966521,34.7067991146163,35.3045658529314,40.9833709758334,27.5430820521351,0.237333424336612,0.217386157229985,0.59776673831513,221.231122561123,1
8869,1000,36.343905353567,24.8219619333511,0.843919869346898,0.810634685234902,7595.27882412209,5486.35839149062,13.0349633725399,761.665991886137,12.6361041553345,800,0.0479175101423285,9624.49080504936,7580.4029025631,7595.27882412209,303.682975766094,305.02,13.0192061225777,13.0717656874292,34.5704917862015,35.9443559230404,41.6748498841215,14.8759215589898,1.33702423390571,0.052559564851471,1.37386413683887,234.905530642952,1
8870,979.506631262374,37.3575338181053,24,0.868969283337049,0.827199536405791,7820.72355003344,5312.53851981967,13.1530941291692,759.268253753272,12.364879071031,800,0.0509146828084099,9388.26014013206,7822.47833719095,7820.72355003344,305.326500858456,305.02,13.2340220570776,13.1902299689929,34.6907848919828,35.1631925493063,40.978075107027,1.75478715750523,0.306500858456502,0.0437920880847305,0.472407657323501,241.878047939179,1
8871,1000,35.4655871234419,24.1768277038402,0.821875877088216,0.833384320780481,7396.88289379394,4905.55453429772,12.3479452047083,763.743653659498,12.6468939553472,800,0.0453204329256272,9658.98499690107,7340.18691681437,7396.88289379394,307.323031760534,305.02,12.53467173071,12.3828078241627,35.0982584843972,35.3300897605394,41.1194674631003,56.6959769795731,2.30303176053434,0.151863906547286,0.231831276142152,228.769574034865,1
8872,1000,39.0558986248067,24,0.907128999640849,0.801457570852672,8164.16099676764,6092.13767187444,14.1717114327763,755.25077180302,12.6024137262191,800,0.0559365352462255,9517.98269330797,8208.57808887863,8164.16099676764,304.428436052033,305.02,14.2924835576733,14.2117231897535,34.7329030212549,35.2243972530667,41.1532730658934,44.4170921109835,0.59156394796662,0.0807603679197957,0.491494231811807,252.499824642299,1
8873,1000,37.0467344043661,25.4872596857422,0.885317312215142,0.820782524653457,7967.85580993628,5545.39620426133,13.5053125980185,760.003449766472,12.6274276816588,800,0.04999568779191,9596.88859973733,7923.48915147714,7967.85580993628,305.820541499577,305.02,13.6244169714522,13.5434428752356,36.5639806614531,36.7507578391206,42.7414569698882,44.3666584591383,0.80054149957698,0.0809740962166181,0.18677717766748,246.428530204216,1
8874,1000,38.3202790306036,24,0.800380318215863,0.812327934130142,7203.42286394277,5171.6095845923,12.3366941539901,756.990879953107,12.6116085866484,800,0.0537614000586162,9546.8726816311,7237.04219642728,7203.42286394277,304.85940507405,305.02,12.3857308354421,12.3715250077464,36.3544994476612,35.218156241523,41.0965774317031,33.619332484508,0.160594925949908,0.0142058276957258,1.13634320613816,222.786274142561,1
8875,959.163703126752,41.7785526649782,24,0.833684981391119,0.821633871514829,7503.16483252007,5205.38543020138,12.7044956441644,748.810333670994,12.0547791912321,800,0.0639870829112574,9026.74322851666,7552.76591821967,7503.16483252007,305.419551243711,305.02,12.663600442232,12.7403649316985,36.3003908662136,35.21259692232,41.070483423817,49.6010856996027,0.399551243711471,0.0767644894664876,1.0877939438936,232.056644304745,1
8876,1000,39.7578388924536,24,0.82109799597231,0.829507919012935,7389.88196375079,4975.49412596225,12.3939072306114,753.590332099901,12.5936002479376,800,0.0580120848751237,9490.41539317667,7475.40343911188,7389.88196375079,306.277845424797,305.02,12.4734364035821,12.4288996171316,34.7986387779438,35.1969062255332,41.0163766627996,85.5214753610899,1.25784542479664,0.0445367864504576,0.39826744758944,228.553050425283,1
8877,984.984707588847,35.9143765607468,24.1201323399255,0.792563964621712,0.814199368191565,7133.07568159541,5086.4194322995,12.1881375484394,762.682042245553,12.4515739565504,800,0.0466474471930581,9496.5918543534,7208.91896780123,7133.07568159541,303.926361006918,305.02,12.2603270700725,12.2225489743216,34.9916455989519,35.2779901733836,41.0163390813161,75.8432862058171,1.09363899308232,0.0377780957508289,0.286344574431638,220.610588090581,1
8878,1000,35.082159939684,25.5239027368733,0.804695309443684,0.818618288685466,7242.25778499316,5081.12712833175,12.3078958409262,764.650650662678,12.6515858245918,800,0.044186686671653,9674.04333268879,7249.11620025904,7242.25778499316,306.250473559159,305.02,12.338091552847,12.3426453868525,35.8420413248485,36.6607780728624,42.3621496331799,6.85841526587774,1.23047355915946,0.00455383400555043,0.818736748013919,223.987354175047,1
8879,1000,38.0929719414217,24,0.857267128811975,0.82198505892617,7715.40415930778,5345.58685514717,13.0582817012716,757.528574872567,12.614441263225,800,0.0530892814092913,9555.79971294455,7694.49726749093,7715.40415930778,301.199543695807,305.02,13.1614694319508,13.0951498520556,34.9374745495609,35.16797993656,40.93979072876,20.9068918168523,3.8204563041931,0.0663195798952483,0.230505386999049,238.620747195087,1
8880,998.724387251129,37.6852660871574,24.5531207132752,0.852910178482265,0.816579149967906,7676.19160634038,5426.2404368142,13.0779235987281,758.493003070829,12.6034143774822,800,0.0518837461614635,9559.60162012253,7666.31761866413,7676.19160634038,304.028744233556,305.02,13.1985047943167,13.1148472055402,35.4012616723796,35.7425119000933,41.5578930665398,9.87398767625473,0.991255766444056,0.0836575887765054,0.341250227713729,237.407987824961,1
8881,1000,33.7879927398961,24.6509599985778,0.817423285643838,0.824686943582371,7356.80957079454,5045.47093381076,12.4105683751053,767.712003173776,12.6673402537967,800,0.0403599960327802,9724.86916112606,7335.53891448918,7356.80957079454,305.62068983877,305.02,12.4206557229,12.4456078019332,35.6287022304187,35.8252109406212,41.6066917487565,21.2706563053634,0.600689838769995,0.0249520790331879,0.196508710202572,227.530192911172,1
8882,984.988219727435,38.362429970954,25.3618190140311,0.805299999574912,0.818247469472828,7247.69999617421,5091.92814490939,12.3227266086956,756.891171903708,12.4217680588422,800,0.0538860351203645,9401.92658317312,7315.9321531817,7247.69999617421,306.25806640271,305.02,12.3397040013688,12.3575180271282,36.5958006615867,36.5124387256268,42.2465624514911,68.2321570074937,1.23806640270953,0.0178140257594332,0.0833619359598572,224.15566998477,1
8883,982.940146906584,34.9599688656547,24,0.862561830368888,0.820093085800061,7763.05647331999,5416.76908695564,13.1692448095343,764.939693648294,12.4372190339542,800,0.0438253829396327,9513.72251766965,7731.79099509226,7763.05647331999,303.424189575268,305.02,13.179490886612,13.2064262484446,34.3081125590714,35.1841075779212,40.9897618442396,31.2654782277268,1.59581042473206,0.0269353618326047,0.875995018849792,240.094530102681,1
