tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8884,981.793701511358,39.406948159684,24.0756179513268,0.871649734736357,0.845866380432196,7844.84761262722,4946.88217395127,12.9025046345537,754.420364128268,12.3686476939195,800,0.0569745448396656,9331.15969702102,7852.40317791657,7844.84761262722,304.347470526768,305.02,12.7902036332302,12.9389329715463,35.6187536101303,35.2957734878506,41.1707476362697,7.55556528935449,0.672529473232203,0.148729338316057,0.322980122279724,242.624152967853,1
8885,1000,31.2755589676224,24.3527792526153,0.884544160029289,0.832411316116989,7960.8974402636,5299.78047891336,13.3050138003443,773.655165262089,12.6975691674425,800,0.0329310434223886,9823.53997266456,7986.44279866416,7960.8974402636,304.64427478941,305.02,13.5491193333824,13.3425785631665,36.0043921291131,35.6150482097831,41.5647847379221,25.5453584005545,0.375725210590019,0.206540770215907,0.389343919329981,246.213322894752,1
8886,1000,36.7977358898147,24,0.777690887125902,0.816582599414325,6999.21798413312,4947.63029622918,11.9245136226532,760.592455752643,12.6305059243495,800,0.049259430309196,9606.66751839931,7034.45956920655,6999.21798413312,309.369870881625,305.02,12.0471887017961,11.958180744892,35.133079846194,35.1987094777683,41.0049873270908,35.2415850734305,4.34987088162535,0.0890079569040623,0.0656296315743248,216.470659303087,1
8887,1000,36.3261406019641,24.0969667259664,0.873607852608066,0.834337180362341,7862.47067347259,5194.80859130991,13.1101818902508,761.708014406054,12.636322971663,800,0.0478649819924325,9625.18848013906,7845.529455388,7862.47067347259,305.217666202197,305.02,13.2164631104561,13.1471965736366,34.7297035287636,35.3327416972146,41.2118067606297,16.9412180845911,0.197666202197126,0.069266536819546,0.603038168450993,243.169196086782,1
8888,984.250955793957,38.5673656996076,24,0.822937530275348,0.815272260976363,7406.43777247814,5260.70144318166,12.6385714565971,756.406396437578,12.4099526356715,800,0.0544920044530273,9386.96755310932,7388.01475858504,7406.43777247814,305.077678849314,305.02,12.7610797635362,12.674254616818,35.5094950473261,35.2197338774058,41.0581488288885,18.4230138930925,0.0576788493139588,0.0868251467181533,0.28976116992024,229.065085746747,1
8889,1000,36.5771361872415,24.7148382144119,0.87013748051926,0.817869700659852,7831.23732467334,5509.58315690515,13.3210218912966,761.11428434908,12.6332291066403,800,0.0486071445636498,9615.33113051847,7829.20176277143,7831.23732467334,303.721154633982,305.02,13.358831407109,13.3586318506251,36.4715230740469,35.9655527627389,41.861745168673,2.03556190191466,1.29884536601759,0.000199556483892138,0.505970311308005,242.203216227011,1
8890,1000,37.6444459816523,24,0.821257837228913,0.812214223599102,7391.32053506022,5308.69238021884,12.6602628282104,758.589563030401,12.620018966144,800,0.0517630462119982,9573.41467296257,7366.41859340354,7391.32053506022,303.709028967526,305.02,12.6623460101169,12.6960072308503,36.1408314089335,35.23143243191,41.0792904784046,24.9019416566744,1.31097103247447,0.0336612207333697,0.909398977023493,228.597542321451,1
8891,1000,37.5022698806569,24,0.863256856667974,0.813038119911782,7769.31171001176,5563.54543041955,13.2942215970992,758.925880597306,12.621783760277,800,0.0513426492533674,9578.99835497696,7827.5148119113,7769.31171001176,305.9197883673,305.02,13.5027633820084,13.3317558897122,36.2937001901245,35.2549647501629,41.1453139244676,58.2031018995331,0.899788367300118,0.171007492296269,1.03873543996157,240.287991031293,1
8892,1000,36.0655692529647,25.8072115051338,0.858391372321549,0.827747428562942,7725.52235089394,5236.85996369351,12.9843821512242,762.324395932112,12.6395297725542,800,0.0470945050848601,9635.42189872831,7725.74801272127,7725.52235089394,303.217002736877,305.02,12.922616556906,13.0210416574242,37.9941453666785,37.0775639228607,42.9900445237207,0.225661827325894,1.80299726312251,0.0984251005181616,0.916581443817762,238.933680955484,1
8893,982.269228388095,34.7041765763538,24,0.866042105701405,0.824117447339862,7794.37895131265,5357.10534648388,13.1578122161609,765.544770308635,12.4317960025053,800,0.0430690371142061,9517.09641526172,7711.23178826918,7794.37895131265,304.828113272235,305.02,13.1506035328295,13.1949613768139,35.019714152323,35.2908038637635,41.2337114146305,83.1471630434653,0.19188672776454,0.0443578439844661,0.27108971144051,241.063266535444,1
8894,1000,35.6528320992751,25.865942765463,0.881216340305889,0.809639949157635,7930.947062753,5749.32839471815,13.6277575371862,763.300725669165,12.6445986495085,800,0.0458740929135442,9651.63132496517,7957.36166116829,7930.947062753,307.478654645379,305.02,13.6994682331664,13.6662335198019,34.3236359296695,37.1885021584223,43.1818811794539,26.4145984152865,2.45865464537928,0.0332347133644184,2.86486622875286,245.287022559372,1
8895,1000,35.3726460511535,24.5616973361953,0.878031858028227,0.807906836788602,7902.28672225404,5764.15270448257,13.6076388966144,763.963505765996,12.6480322668616,800,0.0450456177925047,9662.63507163305,7778.4881862147,7902.28672225404,303.931194856135,305.02,13.5885606348651,13.6460580771874,34.9909931679751,35.908538338048,41.9330204219771,123.798536039346,1.0888051438647,0.0574974423222443,0.917545170072906,244.400620275899,1
8896,1000,33.1688004660998,24.6281522733487,0.930097066705995,0.816348610372091,8370.87360035395,5922.31957591632,14.2654804285494,769.176702497441,12.6748335819848,800,0.0385291218781988,9749.18669929486,8362.23260284376,8370.87360035395,306.514863509598,305.02,14.2632117594353,14.3057569285881,35.9403833231722,36.0445828044653,42.1884896523406,8.64099751019057,1.49486350959791,0.0425451691528309,0.104199481293108,258.892997949092,1
8897,1000,34.5109239305395,24,0.818971579353289,0.835277864698532,7370.7442141796,4851.84884888224,12.2764173298876,766.001909442309,12.6585552398107,800,0.0424976131971139,9696.47748447592,7426.41158609254,7370.7442141796,305.414166356121,305.02,12.2286214457734,12.3110780008365,35.9197604866997,35.3724537624085,41.397726525939,55.6673719129431,0.394166356120934,0.0824565550630929,0.547306724291211,227.961161263287,1
8898,1000,33.8635713207243,24,0.874343229488958,0.816954914824627,7869.08906540062,5554.91582979919,13.4003964438337,767.533222040827,12.6664236600355,800,0.0405834724489668,9721.90096352119,7904.5291688527,7869.08906540062,305.06768820536,305.02,13.3583934018294,13.438230505616,35.5408300700966,35.3891094385642,41.4301353892908,35.4401034520797,0.0476882053598047,0.079837103786593,0.151720631532378,243.373888620639,1
8899,1000,33.8962829738101,24.0636255933104,0.810269104707955,0.829950764788354,7292.4219423716,4901.47174861683,12.22392666057,767.455842625452,12.6660268107615,800,0.0406801967181846,9720.61627876956,7306.2038110703,7292.4219423716,305.014891443075,305.02,12.3119512503496,12.2584391317821,35.6403614276117,35.4083077796248,41.3419856298906,13.7818686987084,0.00510855692471068,0.0535121185674825,0.232053647986909,225.538822959947,1
8900,978.512872596027,33.1275362889949,24,0.887416238688638,0.838304933681798,7986.74614819774,5194.27596792803,13.2543713699932,769.274312908383,12.4029754655464,800,0.0384071088645217,9541.29042927776,7960.7834640616,7986.74614819774,304.506591391341,305.02,13.2311771021017,13.2917931513114,35.0534326457027,35.3805168955994,41.3786324355946,25.9626841361351,0.513408608658779,0.060616049209715,0.327084249896686,247.012767470034,1
8901,1000,31.6127257884191,24,0.892656630621604,0.811924390041209,8033.90967559443,5776.27195143624,13.7658373200857,772.857597147495,12.6935394778026,800,0.0339280035656315,9810.29842011142,8010.28483557038,8033.90967559443,306.868211303552,305.02,13.8296196741641,13.8047031507972,35.6943082271345,35.4157780328532,41.4708723172884,23.6248400240565,1.84821130355249,0.0249165233668514,0.278530194281274,248.471433265808,1
8902,1000,34.6385988930763,24,0.826801493743051,0.813962078089435,7441.21344368746,5310.73256240584,12.7183527458278,765.699894318428,12.6569996647301,800,0.042875132101965,9691.46330567221,7417.8811373583,7441.21344368746,305.720897237082,305.02,12.7798641442612,12.7542611568641,36.9806146086787,35.3849328311861,41.35960611957,23.3323063291537,0.700897237081847,0.0256029873970434,1.59568177749266,230.140621969716,1
8903,1000,36.2404509837078,24.5471123636845,0.872949783307867,0.832571962127187,7856.5480497708,5227.02530042181,13.1280815389759,761.910713198039,12.6373781097027,800,0.0476116085024507,9628.55376851685,7867.9981066781,7856.5480497708,305.235995700869,305.02,13.0925376140264,13.165146759405,35.8666863073409,35.9504094986928,41.9517433912268,11.4500569072952,0.215995700869144,0.0726091453786282,0.083723191351929,242.986022157861,1
8904,1000,33.8587771680302,25.66280251786,0.871463616351149,0.830194276404531,7843.17254716034,5266.67832226384,13.1432663939326,767.544562609025,12.6664818147272,800,0.0405692967387193,9722.08924427995,7883.75620565509,7843.17254716034,302.753680990532,305.02,13.2011881413238,13.1803744865815,37.477065443425,37.0807278251105,43.0988549917647,40.5836584947501,2.26631900946791,0.0208136547422839,0.396337618314504,242.572346819393,1
8905,1000,35.7033779585858,24,0.889480065932743,0.823126490558753,8005.32059339469,5522.70629584252,13.5301753858969,763.181159438965,12.6439785863243,800,0.0460235507012935,9649.64623743246,7876.1427339899,8005.32059339469,303.406738862319,305.02,13.693634308061,13.5683758595636,35.1529945580223,35.4476636694858,41.5115384906806,129.177859404787,1.61326113768058,0.12525844849738,0.294669111463413,247.587234847259,1
8906,986.705870128294,35.2964388729836,24,0.889813350892231,0.833340474267419,8008.32015803008,5311.96965771414,13.3693479877526,764.143773845957,12.480808153157,800,0.0448202826925536,9537.13184280078,7949.83539303077,8008.32015803008,306.885876020697,305.02,13.5973507888063,13.4070943887549,35.5652646009454,35.4736347808388,41.5716763489652,58.4847649993153,1.86587602069659,0.19025640005138,0.0916298201066255,247.680004887529,1
8907,1000,36.9207048980236,25.2860016939945,0.868978563562904,0.825656097885462,7820.80707206614,5343.98520262785,13.1778225705885,760.301572563725,12.6289863167883,800,0.0496230342953434,9601.83815653992,7871.68354830482,7820.80707206614,307.301085651591,305.02,13.3810160826249,13.2150282275541,36.2312902197655,36.7630620945703,42.8474967851619,50.8764762386763,2.28108565159147,0.165987855070854,0.531771874804846,241.88063109483,1
8908,1000,39.9114048781141,24,0.863086368771079,0.804947333718389,7767.77731893971,5725.8176589252,13.4251942047273,753.227071760821,12.5916669113474,800,0.0584661602989737,9484.38439622183,7911.32888962381,7767.77731893971,307.608211814872,305.02,13.4310884398952,13.4630982793649,36.8532729775342,35.4757529423155,41.5392752863313,143.5515706841,2.58821181487167,0.0320098394697421,1.3775200352187,240.240535637312,1
8909,1000,37.2161945255498,24.523848790304,0.835861553439227,0.822277545860186,7522.75398095304,5206.39172403013,12.7276933741658,759.602591849812,12.6253300018943,800,0.0504967601877351,9590.23339239808,7606.85859322758,7522.75398095304,305.384481292878,305.02,12.6603817248034,12.7636281571018,34.6881702057916,35.9744531519375,41.9721194992576,84.1046122745356,0.364481292878054,0.103246432298347,1.28628294614586,232.66249425628,1
8910,1000,37.0081545908171,25.6424063475701,0.827094570795675,0.829592560200019,7443.85113716108,5010.19119598675,12.483147633285,760.094710315422,12.6279049367042,800,0.0498816121057224,9598.40374475484,7379.23541754238,7443.85113716108,304.792969681551,305.02,12.5376665962754,12.5183919770456,35.4989123241675,37.0650008604418,42.9981041825992,64.6157196186959,0.227030318448556,0.019274619229769,1.56608853627426,230.222200118385,1
8911,956.388418515568,39.0640167995247,25.4788273091119,0.898051469846704,0.817407274985802,8082.46322862034,5696.04097709528,13.756137707692,755.231568260724,12.0527052594801,800,0.0559605396740944,9102.58349490142,8113.53175821049,8082.46322862034,304.80288660199,305.02,13.7473654067835,13.7949761529649,37.1423945748961,36.9446010567232,42.962030756605,31.0685295901485,0.217113398010326,0.0476107461813822,0.197793518172915,249.97308954496,1
8912,987.479491425957,36.2095993735257,24,0.825483705004498,0.822331845859233,7429.35334504048,5140.70204010065,12.5688395126922,761.983692681925,12.4795267074943,800,0.0475203841475939,9509.19584349918,7480.35303378182,7429.35334504048,302.968443142298,305.02,12.5048834608096,12.6043257949562,34.9904711451972,35.4346297672824,41.3792369791628,50.9996887413436,2.05155685770188,0.0994423341465538,0.444158622085197,229.773814795067,1
8913,1000,40.3420056333225,24.8196630253351,0.847804858552494,0.825407296270814,7630.24372697245,5218.70854792178,12.8606045070572,752.208485674376,12.5862358549102,800,0.0597393929070305,9467.47341276253,7660.97413882511,7630.24372697245,304.920882304088,305.02,12.8416148826451,12.8969145451607,36.6489461828313,36.2498055978631,42.1824303491814,30.7304118526636,0.0991176959118434,0.0552996625156137,0.399140584968173,235.986919390901,1
8914,1000,36.0510450184251,24,0.865210418392822,0.827154681669919,7786.89376553539,5290.46670448399,13.0969085043528,762.358753008916,12.6397083669068,800,0.0470515587388556,9635.99230899139,7838.72095404092,7786.89376553539,304.826663023508,305.02,13.2550045665089,13.1338857122726,36.0099828833208,35.4428434887939,41.39898007939,51.8271885055228,0.193336976491651,0.12111885423627,0.567139394526883,240.831765944395,1
8915,1000,36.6071417659111,24.376206840636,0.7995804959545,0.8,7196.2244635905,5397.16834769287,12.5142835277197,761.043306152737,12.6328589236653,800,0.0486958673090784,9614.15272142737,7199.98153877457,7196.2244635905,304.865841435415,305.02,12.4904984688963,12.5496157791299,36.3901016655176,35.7689264599659,41.6205175810952,3.75707518407489,0.154158564584634,0.0591173102335372,0.621175205551687,222.563643203831,1
8916,993.972891556075,40.1680422819415,24,0.828909004288739,0.836462619684938,7460.18103859865,4887.67582670271,12.4077805850207,752.619995982067,12.5125599362287,800,0.0592250050224158,9417.20280892983,7460.83559970644,7460.18103859865,304.691389160261,305.02,12.4412783973902,12.4428121409305,35.7251092732372,35.3785488504608,41.2078973300653,0.654561107789959,0.328610839738985,0.00153374354027491,0.346560422776385,230.727248616454,1
8917,1000,35.253160689158,24,0.873955589618507,0.828400825035994,7865.60030656657,5318.44476325669,13.2093858725294,764.246148389797,12.6494947218549,800,0.044692314512754,9667.3276202547,7854.58069305952,7865.60030656657,303.360899619237,305.02,13.34743184454,13.2466806438672,35.6865089433552,35.4082773595727,41.3049061703686,11.019613507041,1.65910038076339,0.100751200672869,0.278231583782542,243.265988862884,1
8918,988.502233521567,35.4721728853777,24,0.822837635291577,0.814881983918754,7405.53871762419,5267.5719827496,12.6430896255152,763.728075039639,12.5014031645707,800,0.0453399062004511,9547.67257417205,7369.3020050364,7405.53871762419,308.819894145087,305.02,12.5099483009985,12.6787855421261,34.6779271337383,35.3851790338176,41.2362886945781,36.2367125877918,3.79989414508657,0.168837241127571,0.707251900079292,229.037279926522,1
8919,1000,35.5578371990108,24.4457423874066,0.854580372779185,0.829684834700304,7691.22335501266,5174.84178198934,12.8965500380696,763.52543610574,12.645763458686,800,0.0455932048678251,9655.36205968325,7604.24483864049,7691.22335501266,306.73719742371,305.02,13.0058700762531,12.9329615631289,35.6748176831526,35.8411297884114,41.717762788092,86.9785163721781,1.71719742370982,0.0729085131241778,0.166312105258783,237.872887268434,1
8920,1000,36.5113446490813,25.3299636856156,0.936925887648803,0.813502985010835,8432.33298883923,6028.14482125317,14.4204852073118,761.269914232598,12.6340405443344,800,0.0484126072092523,9617.91496159663,8515.65566469309,8432.33298883923,304.321992635017,305.02,14.441135047833,14.4611993406997,36.8312773982941,36.8099664877378,42.8581227126938,83.3226758538622,0.698007364982914,0.0200642928666177,0.021310910556366,260.793803778534,1
8921,1000,37.4728396378369,24.3429451197838,0.833474544989198,0.806533178570169,7501.27090490278,5498.43166060905,12.9390946046407,758.995497836697,12.6221488746755,800,0.0512556277041292,9580.15416890323,7464.33997096577,7501.27090490278,305.622369579346,305.02,12.8953276354072,12.9756262480687,36.7112084792568,35.7972298224872,41.7791981822803,36.9309339370084,0.602369579346146,0.0802986126615295,0.913978656769551,231.998069223798,1
8922,1000,36.1274074618017,24,0.82687379776074,0.829403456695672,7441.86417984666,5012.51585921073,12.4826609474454,762.178117649108,12.6387692111459,800,0.0472773529386149,9632.99332675266,7428.18176395376,7441.86417984666,304.237915478009,305.02,12.4351715510727,12.5179039171197,36.0842642997576,35.4275913298072,41.3487731125242,13.682415892893,0.782084521991237,0.0827323660470523,0.656672969950357,230.16074783031,1
8923,1000,37.5694722788339,24,0.869868147019856,0.800255055077033,7828.81332317871,5866.41023146182,13.610020747118,758.766913324418,12.620949789753,800,0.0515413583444772,9576.35911519336,7763.7326438947,7828.81332317871,306.265238006703,305.02,13.5934003726631,13.648446652498,35.6011551467163,35.445720190443,41.402108478493,65.0806792840085,1.24523800670283,0.0550462798348654,0.15543495627329,242.128247108621,1
8924,995.613558395015,36.8753355572447,24.7077434777144,0.886950391110555,0.828920686222867,7982.553519995,5386.72800426079,13.3973880609002,760.408893739338,12.5741483395188,800,0.0494888828258279,9561.49422856783,8054.6161693314,7982.553519995,303.699994265723,305.02,13.3296717399281,13.4352136289528,36.5981942631212,36.1844938692777,42.1983992708913,72.0626493364034,1.32000573427672,0.105541889024638,0.413700393843506,246.883098556547,1
8925,993.967211874779,35.1501213891196,24,0.816482691039077,0.811658825250398,7348.34421935169,5288.43074163248,12.5952633546695,764.489887854038,12.5744356903689,800,0.0443876401824529,9613.02893075795,7405.53674741348,7348.34421935169,306.583589209647,305.02,12.6894066120932,12.6308242407912,36.1469752166605,35.4374753441969,41.3627951581675,57.1925280617861,1.56358920964698,0.0585823713019824,0.709499872463539,227.268377918094,1
8926,970.895541057632,34.5639033698707,24.2626147541528,0.893946870449222,0.83698654641749,8045.521834043,5260.17814510201,13.37294370591,765.876586578571,12.289508275345,800,0.0426542667767863,9412.24664865035,7998.038447246,8045.521834043,303.005002600884,305.02,13.4762870588797,13.4107002588972,34.5951660149596,35.7398905129706,41.7439955244616,47.4833867970074,2.01499739911611,0.0655867999825208,1.144724498011,248.830572186898,1
8927,961.192913611152,33.4828892003082,24.4441773332927,0.826903472704227,0.830420771308919,7442.13125433805,4992.99253948442,12.4678163790927,768.433725596671,12.179310126123,800,0.0394578430041613,9358.99265541394,7501.67831690784,7442.13125433805,304.637367978657,305.02,12.4369347042209,12.5030174372967,36.6244276619752,35.8924586104419,41.8299290046428,59.5470625697899,0.382632021342999,0.0660827330758753,0.731969051533376,230.169007866126,1
8928,979.817299738921,35.6462349521127,24,0.816874100343455,0.824340540199495,7351.8669030911,5048.70160834396,12.407441993057,763.316331220777,12.3894757870668,800,0.0458545859740283,9457.08920353248,7363.61927740897,7351.8669030911,304.525266572779,305.02,12.4287477077023,12.4424725930018,35.8229435171906,35.4153824497706,41.2853762515161,11.7523743178799,0.494733427220694,0.0137248852994531,0.407561067420012,227.377326899725,1
8929,1000,35.2530600454539,24,0.807229374732487,0.813545413957789,7265.06437259238,5192.88156997204,12.4236423764232,764.246386462479,12.6494959532393,800,0.0446920169219015,9667.33157283489,7246.96907882112,7265.06437259238,304.828924293624,305.02,12.5696278773977,12.4587187157839,35.9818744430404,35.379206631673,41.1818201699824,18.0952937712582,0.191075706375557,0.11090916161387,0.602667811367446,224.692712554404,1
8930,994.600972564422,35.0759915410878,24,0.857343032549964,0.823136279036037,7716.08729294967,5322.97387227938,13.0411732617634,764.665242009557,12.5833545482349,800,0.0441684474880539,9622.05385091811,7673.85452892174,7716.08729294967,304.790183312031,305.02,13.0568587485313,13.0779931093677,34.7043237300736,35.3953646997909,41.2415604614824,42.2327640279364,0.229816687968821,0.0211343608363901,0.691040969717285,238.641875039682,1
8931,1000,34.5618023695819,24,0.86202261760505,0.801936300461052,7758.20355844545,5779.54245394952,13.458993196334,765.881556494754,12.657935490585,800,0.0426480543815575,9694.47933553941,7703.75935505623,7758.20355844545,305.622724984343,305.02,13.7593181197149,13.496992697487,35.2821692308759,35.4125323088376,41.2993721337575,54.4442033892201,0.602724984342672,0.262325422227885,0.130363077961768,239.944439951922,1
8932,1000,36.0571877735613,24,0.879354125460211,0.826648807499104,7914.1871291419,5387.36272255022,13.3191511417865,762.344222321641,12.639632835708,800,0.047069722097949,9635.75106456893,7928.15619441752,7914.1871291419,304.748709168237,305.02,13.3843075733236,13.3567558193271,34.9574349789199,35.4425300419014,41.3913370741571,13.9690652756262,0.271290831762826,0.0275517539965051,0.4850950629815,244.768674097173,1
8933,980.689886628122,35.2388417366422,24,0.889598433769629,0.832296627145072,8006.38590392666,5332.45469194252,13.3828823577984,764.280019871973,12.4054033477245,800,0.0446499751600338,9481.20191711872,8047.5554530179,8006.38590392666,305.856574096104,305.02,13.2896095994443,13.4206669711173,35.8117136813089,35.4768612034151,41.4901209110404,41.1695490912334,0.836574096104187,0.131057371672997,0.334852477893875,247.620182595671,1
8934,1000,37.6339124588588,24.705621489755,0.911920973687505,0.820599171229618,8207.28876318755,5715.94488642072,13.9142536387059,758.614480078569,12.6201497696322,800,0.0517318999017883,9573.82835600324,8213.49566992602,8207.28876318755,306.016354771295,305.02,14.1436221315071,13.9535385012119,37.0835694122727,36.2319774972299,42.333925770077,6.20690673847275,0.996354771295444,0.190083630295202,0.851591915042768,253.833673088276,1
8935,1000,33.8742075563213,24,0.830987808626165,0.822126112330151,7478.89027763549,5178.97761496753,12.6558114287128,767.508062025522,12.6662946327687,800,0.0406149224680976,9721.48324664059,7445.81959008027,7478.89027763549,305.541793897,305.02,12.4638211790144,12.6915432634765,35.463803975225,35.4930234449631,41.5098247442198,33.070687555216,0.52179389700035,0.22772208446216,0.0292194697381731,231.305884875325,1
8936,1000,38.512513947317,24,0.909854090395767,0.807296910698913,8188.6868135619,5986.04617254057,14.1114696701921,756.536148257622,12.6092098331547,800,0.054329814677973,9539.32303974702,8066.92694529455,8188.6868135619,304.911961723914,305.02,14.3004494064503,14.151311343353,35.8434420120016,35.5395329758638,41.6402429623762,121.759868267354,0.108038276085665,0.149138063097356,0.303909036137746,253.258355058616,1
8937,1000,36.9636770043621,24.2404470101524,0.894929319585104,0.830278574185715,8054.36387626594,5406.72584762074,13.4958017871565,760.199922046181,12.6284550084767,800,0.0497500974422733,9600.15051300769,7976.94262757071,8054.36387626594,305.825241486297,305.02,13.2957369739806,13.5339052119886,35.8467826986541,35.8054031503062,41.9399507231505,77.4212486952283,0.80524148629695,0.238168238007948,0.0413795483479404,249.104037410288,1
8938,1000,34.0152469122827,24,0.834125161973148,0.815983795264167,7507.12645775833,5318.3414494097,12.7992190985487,767.174433428995,12.6645828962093,800,0.0410319582137559,9715.94420801392,7560.9565562224,7507.12645775833,303.949331780739,305.02,12.7049737554883,12.8353558239187,35.7003070042805,35.5307229318608,41.5772522772576,53.8300984640719,1.07066821926054,0.130382068430459,0.169584072419738,232.17916879665,1
8939,996.730647517758,34.6436814515283,24,0.836964708096587,0.801987411176801,7532.68237286928,5610.5363587857,13.0669244420115,765.68787152641,12.6155577233702,800,0.0428901605919876,9659.57954132586,7532.28806058477,7532.68237286928,304.194026841837,305.02,13.1051429319713,13.1038169943114,36.0919454093045,35.5060730455298,41.4933249516461,0.394312284509397,0.825973158162697,0.00132593765992439,0.585872363774712,232.969557923793,1
8940,1000,39.9671516883173,24,0.836181211199947,0.824887113518154,7525.63090079952,5157.33628784254,12.6922807826853,753.095202681285,12.5909646190611,800,0.0586309966483934,9482.19505174471,7487.24525605953,7525.63090079952,308.474626560082,305.02,12.6697852651561,12.7281155833424,37.0687318433801,35.4855154867193,41.4278433589296,38.3856447399976,3.45462656008232,0.0583303181862789,1.58321635666083,232.751471158749,1
8941,993.42793727746,37.108525643106,24.7068964256021,0.859474916620828,0.833303301448584,7735.27424958745,5131.60563195423,12.9140923997689,759.857282591233,12.5436798272172,800,0.050178396760959,9531.40646720375,7766.53244678637,7735.27424958745,306.826685752454,305.02,13.043327859847,12.9505534531238,35.9642537436806,36.1972456129355,42.1498546263544,31.2581971989257,1.8066857524542,0.0927744067231888,0.232991869254853,239.235286069716,1
8942,989.054536032669,32.7665025625372,25.8506639563012,0.874288067268063,0.801779939131143,7868.59260541257,5864.98020636686,13.6531590817813,770.128338188318,12.5409017717638,800,0.037339577264602,9658.10384087141,7895.64503251628,7868.59260541257,304.923286988614,305.02,13.7921934649543,13.6917067819474,36.9615153448305,37.3588371774388,43.3464740151995,27.0524271037048,0.0967130113859866,0.100486683006849,0.397321832608277,243.358534188019,1
8943,1000,35.497820875863,24.1439361787191,0.877062144085906,0.822143727593616,7893.55929677315,5465.76601745142,13.3572299909384,763.667404718146,12.6464990139349,800,0.0454157441023174,9657.71908074223,7905.0169191258,7893.55929677315,304.544276499067,305.02,13.3624296749717,13.3949421785468,36.3514225961477,35.669619153338,41.6880908336972,11.4576223526465,0.475723500933384,0.0325125035751856,0.681803442809738,244.130699900201,1
8944,1000,34.1971338726612,24.0473936948907,0.837175265453121,0.808024944788624,7534.57738907809,5493.62156665437,12.9725515651565,766.74417982422,12.6623732098557,800,0.0415697752197253,9708.80096141898,7556.7560758523,7534.57738907809,304.307592643687,305.02,13.0183694861715,13.0091776694249,36.4856024075562,35.5509305269355,41.5179975370157,22.178686774203,0.712407356313292,0.00919181674660052,0.934671880620662,233.028166672519,1
8945,986.577517571082,32.0321026928101,24,0.832064663753647,0.839639829303991,7488.58197378282,4844.19049616175,12.4078870788929,771.865561080158,12.5182042454154,800,0.0351680486498027,9662.37074360357,7392.01006209979,7488.58197378282,306.011123230857,305.02,12.5713127108484,12.4429189354725,35.5093104908488,35.4808255051254,41.4007121662185,96.5719116830296,0.991123230856942,0.128393775375859,0.0284849857234519,231.60562805514,1
8946,997.485397259009,37.2737135374861,25.4087020304697,0.812506445656059,0.842216519104755,7312.55801090453,4681.08655672111,12.0791630875588,759.466530627077,12.5928715956943,800,0.0506668367161544,9563.86450141421,7309.73653421465,7312.55801090453,306.18225420239,305.02,12.144264768445,12.11326683997,35.2700851852586,36.8526408377518,42.7016349756608,2.82147668988637,1.16225420238987,0.0309979284749478,1.58255565249321,226.16158796612,1
8947,984.852610069007,36.1300874436377,24,0.838957059359778,0.819870645995463,7550.613534238,5272.89848639969,12.8123319042358,762.171778152075,12.4472923767678,800,0.0472852773099062,9486.97496397987,7599.84835944044,7550.613534238,305.458564551897,305.02,12.7232694463508,12.8485056516971,35.2909927320281,35.4376739084336,41.2837638090661,49.2348252024385,0.43856455189723,0.125236205346321,0.146681176405458,233.524129924887,1
8948,1000,36.0459207618231,24.1392936947872,0.866195906218695,0.817941183586955,7795.76315596826,5483.17784516047,13.2595210350995,762.370874437908,12.6397713724644,800,0.0470364069526156,9636.19355392092,7777.45383636857,7795.76315596826,302.694618851623,305.02,13.5190978011752,13.2969573557448,36.8004992463798,35.5965117765978,41.4910182169864,18.3093195996871,2.32538114837666,0.222140445430353,1.20398746978204,241.10607698871,1
8949,1000,37.2895855006816,24,0.913494807767603,0.820922791108515,8221.45326990843,5718.89606582424,13.9327728104085,759.428985498138,12.6244208368516,800,0.0507137681273281,9587.35110863173,8144.05894481616,8221.45326990843,305.963399272799,305.02,13.846196316205,13.9721099590904,36.0819359061005,35.5168368670519,41.5346199274418,77.394325092273,0.943399272798786,0.125913642885378,0.565099039048548,254.271750615726,1
8950,992.623979492159,34.5063392848105,24,0.850652117291725,0.836431430903841,7655.86905562553,5016.50718353695,12.7337238874544,766.012754421781,12.5652409008264,800,0.042484056972774,9625.13479241524,7643.14862012071,7655.86905562553,302.560083498068,305.02,12.7610543636907,12.7696756966636,35.0619191926213,35.5078847742212,41.4994553873645,12.7204355048198,2.45991650193201,0.00862133297288992,0.445965581599843,236.779455328625,1
8951,1000,38.3936647053538,24.3717772058247,0.770550667536366,0.827645962092493,6934.9560078273,4702.79314821179,11.6570963428962,756.817286139486,12.6106932027285,800,0.0539783923256429,9543.99060602664,6958.13069710794,6934.9560078273,305.472779639762,305.02,11.6620680794271,11.6900084515109,35.9063686455888,35.7983403514504,41.6220466377543,23.1746892806395,0.4527796397619,0.027940372083858,0.108028294138407,214.483175499814,1
8952,1000,35.2361446968252,24,0.856376494694201,0.810858816985079,7707.38845224781,5562.85001995363,13.2237089041857,764.28639971966,12.6497029030842,800,0.0446420003504251,9667.99588932158,7730.46905963047,7707.38845224781,305.645687969617,305.02,13.2765456896318,13.261044114511,34.913689153432,35.4388298267877,41.2987000282726,23.0806073826643,0.625687969616877,0.0155015751208047,0.525140673355651,238.372838729314,1
8953,1000,36.9637994807821,25.2021121591894,0.856438113188934,0.840154029893984,7707.94301870041,4975.73812253895,12.7635315579423,760.19963232821,12.6284534939718,800,0.0497504595897376,9600.14570299125,7710.58680027848,7707.94301870041,304.722468795558,305.02,12.8918129087539,12.7995675247548,36.5567430364772,36.6505563874106,42.5370611369602,2.64378157807278,0.297531204441611,0.0922453839991366,0.093813350933452,238.389990269086,1
8954,999.173561093496,40.5496750197357,24,0.877977799987979,0.825223160141181,7901.80019989181,5408.22265190428,13.3212786256192,751.717243740815,12.5732117276059,800,0.0603534453239811,9451.50006484559,7893.82658812099,7901.80019989181,303.297115661287,305.02,13.3840710577597,13.3588893097996,36.5306814282587,35.4759910512586,41.4219983555451,7.9736117708153,1.7228843387133,0.0251817479601506,1.05469037700012,244.385573192531,1
8955,981.416107364465,32.2889764937676,24.6091671734069,0.842394749685196,0.818473845946569,7581.55274716676,5322.01981821248,12.8867864128703,771.257926103993,12.4496873574372,800,0.0359275923700092,9601.92005194011,7592.26953595856,7581.55274716676,304.117805335506,305.02,12.8679175780454,12.9231703717601,37.1568963262456,36.0747823425894,41.9983944510594,10.7167887917985,0.902194664493607,0.0552527937147538,1.08211398365617,234.481012798973,1
8956,1000,35.9935684181508,24,0.875924454298986,0.80252908504507,7883.32008869087,5860.58662365028,13.6659445958748,762.494713906864,12.6404149585898,800,0.0468816076164198,9638.24958751396,7896.85595190285,7883.32008869087,304.148736795841,305.02,13.6119503092917,13.7045283940722,34.3930707542441,35.4881523664982,41.4575614017866,13.5358632119842,0.871263204158595,0.0925780847804543,1.09508161225414,243.814023361574,1
8957,1000,30.2440483057778,24,0.860733135610308,0.819648617367018,7746.59822049277,5414.23154757635,13.1484511458108,776.095203732683,12.7098459614817,800,0.0298809953341466,9864.05049088719,7770.06206336159,7746.59822049277,306.198082848663,305.02,13.1646868102041,13.1855738768492,35.7073063281394,35.4927460117141,41.4675493840857,23.4638428688177,1.17808284866277,0.0208870666451446,0.214560316425249,239.585511974004,1
8958,1000,33.1801410384618,24,0.795828240623791,0.823211698851529,7162.45416561412,4939.64379960433,12.1043534887551,769.149876373519,12.6746965974448,800,0.0385626545331017,9748.74132099649,7100.39760490781,7162.45416561412,306.529289391633,305.02,12.1862985222594,12.1385283625842,35.6744241848254,35.4365439548587,41.2948611012537,62.0565607063072,1.50928939163299,0.0477701596751601,0.237880229966706,221.519200998376,1
8959,1000,35.2342522427284,24,0.936806805217984,0.818099418425992,8431.26124696186,5926.69147972977,14.3376422035115,764.290876319826,12.6497260548556,800,0.0446364046002174,9668.07021167133,8520.7168821723,8431.26124696186,305.327716584107,305.02,14.3289875028946,14.3781224417801,35.6625259281314,35.5208130753182,41.5553166968248,89.4556352104391,0.307716584107197,0.0491349388855369,0.14171285281315,260.760657122533,1
8960,985.844521425393,37.1951293306141,24,0.891887173339186,0.823779076383518,8026.98456005268,5524.03627411286,13.5560432779314,759.652421568432,12.4468695989031,800,0.0504344730394596,9455.29463175322,7993.72326696666,8026.98456005268,303.825550836634,305.02,13.4712967101845,13.5943167858124,36.2580322180033,35.5488198076737,41.6291708263426,33.2612930860214,1.19444916336613,0.123020075627915,0.709212410329592,248.25725443462,1
8961,1000,33.6523575011569,24,0.880000237683585,0.802442950661088,7920.00213915226,5889.63203133163,13.7310076347524,768.032848331013,12.6689841261366,800,0.0399589395862334,9730.19596385706,7946.76689749129,7920.00213915226,306.95311352678,305.02,13.7867669144241,13.7697751289355,35.3133486575634,35.5616571525262,41.6535713646674,26.7647583390262,1.9331135267804,0.0169917854886403,0.248308494962792,244.948519767597,1
8962,995.070962014777,38.8154530409582,24,0.861661971517226,0.809547959486254,7754.95774365504,5623.60382000091,13.3268690138641,755.819545831613,12.5432912151695,800,0.0552255677104831,9480.46466948305,7795.35835452209,7754.95774365504,304.748260796205,305.02,13.3528721476648,13.364495481689,36.4558068787389,35.5561375349409,41.6225016500276,40.4006108670555,0.271739203794482,0.0116233340241809,0.899669343798067,239.844053927476,1
8963,997.324541213649,34.5100524307402,24.4284452174759,0.826894922730605,0.820967749834049,7442.05430457544,5175.87166996323,12.6112464749394,766.003970975084,12.6246983825992,800,0.0424950362811447,9670.56909343369,7402.78670680042,7442.05430457544,304.000223681317,305.02,12.5131290769307,12.6468524870664,35.7161525768196,35.9485981083834,41.9317093126241,39.2675977750214,1.01977631868289,0.133723410135708,0.232445531563805,230.166627976561,1
8964,989.187385645693,32.6490868864648,24.4958863994276,0.876826675267074,0.810980333258407,7891.44007740367,5693.1982113316,13.5374609411182,770.406084970068,12.5439851917635,800,0.0369923937874154,9663.96252150905,7864.91160720378,7891.44007740367,304.621066742843,305.02,13.7453591741124,13.5756819844858,36.3485759984323,36.0331333108844,42.0478492408816,26.5284701998844,0.398933257156841,0.169677189626642,0.315442687547851,244.065157033104,1
8965,989.767348110088,31.4344555263039,24.2014593822387,0.854969427169807,0.819209824057596,7694.72484452826,5386.74916191165,13.0674010046385,773.279295452528,12.5657607486253,800,0.0334008806843397,9716.842618522,7755.77145242583,7694.72484452826,303.344386692182,305.02,13.1087210449596,13.1042949024434,38.6380031258763,35.732871525824,41.7302044128793,61.0466078975705,1.67561330781831,0.00442614251613094,2.90513160005231,237.981180758607,1
8966,982.565846282931,32.3404265187007,24,0.901843523676582,0.822900017977646,8116.59171308924,5604.24756327193,13.7220154641993,771.136221070014,12.4636648708403,800,0.036079723662483,9611.18342918287,8087.48971078282,8116.59171308924,305.056566776407,305.02,13.7422440663288,13.7607575703024,35.6433652080926,35.5704377778731,41.6420059596015,29.1020023064157,0.036566776407426,0.0185135039736153,0.0729274302194938,251.028609683173,1
8967,981.092697355321,33.3508656904205,24,0.841770643281587,0.819321612697267,7575.93578953428,5301.38953040398,12.8639146480771,768.74602720931,12.4330279206363,800,0.0390674659883622,9557.84082017157,7483.3102512477,7575.93578953428,304.61444478624,305.02,12.8673909442435,12.9002340318802,36.4633401407753,35.5474500200368,41.5619819697031,92.6255382865811,0.405555213759726,0.0328430876367474,0.915890120738453,234.307292459824,1
8968,1000,36.3767092064911,24.1233452802651,0.88277937505281,0.8,7945.01437547529,5958.76078160646,13.8164343023979,761.588394372045,12.6357000322571,800,0.0480145070349434,9623.20249933347,7845.09831632182,7945.01437547529,306.446983255839,305.02,13.8071143465325,13.8554429862976,34.9176330307923,35.6904035528875,41.7392076098885,99.9160591534655,1.4269832558391,0.0483286397651383,0.772770522095108,245.722094086865,1
8969,978.617380484243,37.9206415700102,24.2282862839161,0.838323455134602,0.838367602397573,7544.91109621142,4905.68915463626,12.5201898809698,757.936222366141,12.346810486098,800,0.0525797220423239,9358.09489810376,7508.70317062401,7544.91109621142,306.559173213154,305.02,12.4529288145737,12.5555388081055,34.4420454901095,35.7707614606232,41.7622028748387,36.2079255874141,1.53917321315419,0.102609993531836,1.32871597051367,233.34776586221,1
8970,1000,35.2653242743135,24.3129843110575,0.886944857131105,0.82463148162537,7982.50371417995,5475.73745555319,13.4669886638628,764.217375429111,12.6493458936954,800,0.0447282807136107,9666.84991977489,7992.33858178584,7982.50371417995,307.51384359503,305.02,13.617374715356,13.5050107390503,35.7718690833515,35.8806484745203,41.9202492327484,9.83486760589039,2.49384359503006,0.11236397630565,0.108779391168774,246.881558170515,1
8971,1000,37.6990104039662,24.7513266044871,0.893493242905628,0.845428174940535,8041.43918615065,5080.08297214404,13.2326961619898,758.460490889418,12.6193412568942,800,0.0519243863882278,9571.27176440503,8002.89157387821,8041.43918615065,305.553088105637,305.02,13.1543281273356,13.2700567465246,35.4274672118443,36.3462190917534,42.4332883459628,38.5476122724467,0.533088105637148,0.115728619189069,0.918751879909166,248.70430472631,1
8972,1000,34.7590795297982,24.7017081383203,0.851899485031192,0.821710510446024,7667.09536528073,5317.58665563646,12.9808550087854,765.414897372262,12.6555306185987,800,0.0432313782846721,9686.73166962624,7603.24710255167,7667.09536528073,308.6557937553,305.02,13.0021798136645,13.0175045566139,37.6054018219291,36.2811182422945,42.3258134339273,63.848262729065,3.63579375530031,0.015324742949451,1.3242835796346,237.126660781879,1
8973,973.364889690964,35.9033360101714,25.1853925427069,0.850362578151096,0.8,7653.26320335987,5739.9474025199,13.3090770199966,762.70815866794,12.3048153484339,800,0.0466148016650756,9384.98305715303,7635.32645557706,7653.26320335987,305.156829262264,305.02,13.3154360906819,13.346653254726,36.1437977882685,36.7512036051979,42.7619724921258,17.9367477828046,0.136829262263632,0.031217164044099,0.60740581692945,236.698861959584,1
8974,984.364421030041,36.6814304781553,24.063805031845,0.863327239407053,0.814119298391625,7769.94515466348,5542.17170566877,13.2776488728552,760.867576203924,12.4344343878665,800,0.0489155297450954,9460.95795416267,7713.26193122032,7769.94515466348,307.309494538704,305.02,13.4129970766757,13.3151363748023,35.7166122845872,35.6307851854985,41.6407329165989,56.6832234431567,2.2894945387041,0.0978607018734294,0.0858270990887462,240.307582102995,1
8975,1000,34.7577264492848,24,0.873990979515519,0.818310360594836,7865.91881563967,5524.97730092795,13.372810358446,765.418098084217,12.6555471230724,800,0.043227377394729,9686.78480915724,7965.09048761397,7865.91881563967,303.305006031003,305.02,13.310341547369,13.4105665349461,36.0064472772255,35.5780978751378,41.6072318090045,99.1716719742917,1.71499396899685,0.100224987577089,0.428349402087747,243.27583965896,1
8976,1000,33.0653756681436,24,0.88179712980779,0.821634478375385,7936.17416827011,5505.77688235077,13.4376650297683,769.421353857006,12.6760824254399,800,0.0382233076787422,9753.248501385,7975.9994844666,7936.17416827011,305.996615209919,305.02,13.6269017140861,13.4756043139587,35.3469179674814,35.5948264955675,41.6525159511804,39.825316196494,0.976615209919487,0.151297400127344,0.247908528086057,245.448685616602,1
8977,986.705841126107,36.4240044457577,24.4560735276135,0.927487578381066,0.829311719594887,8347.38820542959,5624.43003226895,14.0030965919235,761.47651748356,12.4671439833604,800,0.0481543531455499,9493.43738341541,8331.32052188842,8347.38820542959,306.954342182901,305.02,14.0879460179621,14.0426322895294,36.8930508065346,36.1075454755642,42.2709620465387,16.0676835411687,1.93434218290071,0.0453137284326885,0.785505330970395,258.166645528751,1
8978,1000,31.2350862446589,24.8855006301668,0.877614230545277,0.826828725534068,7898.52807490749,5373.00756858937,13.2899052815164,773.750903488259,12.698052323583,800,0.0328113706396759,9825.12945791351,7835.96793686632,7898.52807490749,304.23361567785,305.02,13.4711199212557,13.3274273876429,39.1426848944176,36.5383124758073,42.6867137841936,62.5601380411717,0.786384322149672,0.143692533612816,2.60437241861032,244.284373450748,1
8979,956.742802129205,29.8993047825239,24,0.875978556755568,0.811402468673223,7883.80701080011,5679.04276855701,13.5173306034419,776.91069453694,12.1639627588769,800,0.0288616318288255,9450.31275532052,7932.73784498265,7883.80701080011,301.6947257245,305.02,13.5367338907168,13.5554948117417,35.9730851589348,35.6534729343033,41.7878277791749,48.9308341825417,3.32527427550042,0.0187609210249029,0.319612224631463,243.829082808252,1
8980,992.629030893794,37.2443597859306,24,0.893586945967647,0.816166362368427,8042.28251370883,5693.65224334788,13.7085622779358,759.535966926381,12.5319227947432,800,0.0505800413420237,9518.44609735202,8054.31483795405,8042.28251370883,302.642751045683,305.02,13.9826958739667,13.7472664009327,35.6866578859732,35.6713190575707,41.8280485239561,12.0323242452287,2.37724895431688,0.235429473033912,0.0153388284024274,248.730387021923,1
8981,962.521689346613,35.1720620781266,24,0.85949297593878,0.816018981580114,7735.43678344902,5479.37824711661,13.1879064002875,764.437987154191,12.1763678503628,800,0.0444525160572607,9308.07813038035,7843.02483455023,7735.43678344902,305.101598737027,305.02,13.2659245347573,13.2251405274731,35.6528836879195,35.6553912514469,41.7652616127306,107.588051101206,0.0815987370265816,0.0407840072841505,0.00250756352741632,239.240312890177,1
8982,957.824535232378,33.2247241540868,24,0.919212037590864,0.824134911257036,8272.90833831778,5685.62479137097,13.9653291696745,769.044415013508,12.1396194751341,800,0.0386944812331156,9335.90655774109,8279.82737294713,8272.90833831778,306.049567022206,305.02,14.1029762792083,14.0047582364809,35.7346454299374,35.6985085382863,41.8848344331215,6.91903462935443,1.02956702220558,0.0982180427274333,0.0361368916510614,255.863144484056,1
8983,961.048968703922,37.8630741603641,25.4521953308619,0.861275673886906,0.82832929548382,7751.48106498216,5242.72373187478,13.0188596502983,758.072398073659,12.1258452069504,800,0.0524095024079267,9192.26855470284,7756.62486150211,7751.48106498216,306.063701974286,305.02,13.0888176901568,13.0556164986803,38.3629406667526,37.1334962753621,43.2683787834609,5.14379651995114,1.04370197428636,0.0332011914765538,1.22944439139052,239.736527782954,1
8984,995.643111704236,34.4072685950573,24,0.880919918723258,0.81165680805087,7928.27926850933,5705.8379348476,13.5893216938429,766.247106138392,12.6046598513285,800,0.04219111732701,9658.28413493924,7907.16461268086,7928.27926850933,305.744679965372,305.02,13.6364305219622,13.6276891584697,36.7836333933985,35.6862905192244,41.8199011148906,21.1146558284672,0.724679965372104,0.00874136349246335,1.09734287417411,245.204513459052,1
8985,969.855095518286,37.3215626091867,24,0.876209160139639,0.807111748575361,7885.88244125675,5768.4883812258,13.5927680288005,759.353343647969,12.2434745604321,800,0.0508083204400388,9297.12334533294,7926.49549415159,7885.88244125675,301.05239385733,305.02,13.5291420446889,13.6311452236506,35.6036836219473,35.6868360514629,41.8107722974786,40.6130528948361,3.96760614266998,0.10200317896172,0.0831524295156356,243.893271379076,1
8986,988.976290322046,36.917641789226,24,0.849148018833344,0.806230847702409,7642.3321695001,5607.83783467944,13.187357358281,760.308818347586,12.4898054876087,800,0.0496139770655175,9496.10925167493,7718.21554956859,7642.3321695001,304.639293730646,305.02,13.1147084233284,13.2245899353268,36.8087231149919,35.6629158481338,41.7295410201948,75.8833800684924,0.380706269354448,0.109881511998376,1.14580726685811,236.360788747427,1
8987,978.319721142183,32.5689518299957,26.1577621397258,0.946808627274524,0.832683771330901,8521.27764547072,5666.79387750236,14.2369149757217,770.595644446145,12.4071149331482,800,0.0367554444423185,9560.86872762672,8483.23165732909,8521.27764547072,302.945359240267,305.02,14.1408873022598,14.2771108253773,37.3101848440768,37.8920456893994,44.0978686118945,38.04598814163,2.07464075973337,0.136223523117478,0.58186084532263,263.544669447549,1
8988,964.70437215068,34.4964672713401,24,0.873547561419263,0.841239706772522,7861.92805277337,5052.83845964828,13.0017130758464,766.036106669645,12.211933431524,800,0.0424548666629438,9354.78194079351,7977.31706900041,7861.92805277337,303.099623010941,305.02,12.9567589067387,13.0384215133803,35.4981479298714,35.7260039355638,41.8979568387489,115.389016227038,1.9203769890587,0.0816626066415242,0.227856005692473,243.152414003301,1
8989,972.189306854902,32.3758732131029,24,0.916649558978563,0.801731418841626,8249.84603080707,6150.19541524658,14.3155558555954,771.052371914405,12.3316262232935,800,0.0361845351069937,9508.32964903236,8268.45167738611,8249.84603080707,305.437005203825,305.02,14.2869356284766,14.3559737362872,35.2624117453465,35.7601857814805,41.9872837587593,18.6056465790425,0.417005203825227,0.0690381078105631,0.49777403613399,255.149877241457,1
8990,977.684036248926,35.8916254573848,24,0.930189606568639,0.804617534522552,8371.70645911775,6178.17034642064,14.4749067750727,762.735859980556,12.3595565847784,800,0.0465801750243048,9427.07702066927,8407.85034173199,8371.70645911775,305.061299173967,305.02,14.461587306843,14.5157745598071,35.6931655808394,35.8020531650111,42.0947167247992,36.1438826142403,0.0412991739671043,0.0541872529640219,0.108887584171661,258.91875646756,1
8991,975.757997310275,36.7405030990999,24.4408934194884,0.915284445673116,0.822287518450779,8237.56001105804,5700.88537945474,13.9368995304106,760.727839919079,12.3250068962041,800,0.0490902001011512,9375.9758731371,8074.90075711722,8237.56001105804,303.984291746814,305.02,13.949668757806,13.9762483302836,36.7398782863361,36.2651015855368,42.5781875110429,162.659253940818,1.0357082531857,0.0265795724776439,0.474776700799332,254.769897249219,1
8992,958.095972590465,40.6114159247019,24,0.919835134256408,0.824473411168941,8278.51620830767,5682.19422891303,13.969058139776,751.571195630118,12.0555590972033,800,0.060536005462353,9060.61096467459,8237.17449114008,8278.51620830767,305.439423056091,305.02,14.023246554737,14.0084977347847,34.6024212327952,35.848352995811,42.1848598995961,41.3417171675937,0.419423056090523,0.0147488199523256,1.2459317630158,256.036583762094,1
8993,965.935377461424,34.931280695246,24,0.870151261234902,0.818943542841074,7831.36135111412,5487.82077219113,13.3037653550374,765.007555515396,12.222394748961,800,0.0437405556057555,9350.22432944686,7855.20252481884,7831.36135111412,307.537476130848,305.02,13.4423872569386,13.3413265930567,36.4288746461984,35.8239125078674,42.0853979179519,23.8411737047209,2.51747613084797,0.101060663881929,0.604962138330961,242.207052096314,1
