tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
8994,988.610730899379,34.1934634504416,24,0.889517973414241,0.8185749150036,8005.66176072817,5617.62922199559,13.6059879331247,766.75286220798,12.5182021410796,800,0.0415589222400244,9598.36732137088,7993.75535536491,8005.66176072817,303.399713079638,305.02,13.4880754974497,13.6444024524436,35.7479196889043,35.823208155839,42.0656160326628,11.9064053632601,1.62028692036216,0.156326954993874,0.0752884669347296,247.597786414274,1
8995,1000,37.5866454420968,24.3920888465704,0.875508964466417,0.826617098868318,7879.58068019776,5364.45509509196,13.2614190321846,758.72629020672,12.6207366176063,800,0.0515921372415998,9575.68467355253,7831.15227264318,7879.58068019776,305.136860867479,305.02,13.4389892585282,13.2988607115475,36.9174476650421,36.2029123391896,42.4053339258771,48.428407554572,0.116860867479431,0.140128546980714,0.714535325852559,243.698371552509,1
8996,980.933371797873,35.6857481986116,24,0.905027052235335,0.82009372401953,8145.24347011802,5683.43130393273,13.8175758713079,763.222862636184,12.4031127159616,800,0.0459714217047699,9466.33919267543,8121.33254691358,8145.24347011802,304.826775008469,305.02,13.7308154148941,13.8565877782607,34.9568199756672,35.8289626392071,42.0568367794346,23.9109232044366,0.193224991531281,0.12577236336662,0.872142663539933,251.914746498496,1
8997,988.064104448464,34.2910342701239,24.040835921001,0.919951890555528,0.816135611229313,8279.56701499975,5862.3027843547,14.1135599829839,766.522058434022,12.5101083367338,800,0.0418474269574725,9589.27399350579,8328.33263539773,8279.56701499975,306.161034445162,305.02,14.1154035348897,14.1534075578375,35.5437312109375,35.8995358593368,42.1737707817579,48.7656203979768,1.14103444516201,0.0380040229477974,0.355804648399321,256.069082938138,1
8998,1000,33.7653932073741,24,0.858669442386761,0.821503820403533,7728.02498148085,5363.99588096377,13.0873044573669,767.765462367957,12.6676142510636,800,0.0402931720400542,9725.7567125668,7696.49615958804,7728.02498148085,307.02395793167,305.02,13.0509529135033,13.1242545496631,35.2032100911829,35.8274926006822,42.0220054231341,31.5288218928035,2.00395793166956,0.073301636159794,0.624282509499366,239.01108190147,1
8999,993.133630286846,33.402807448443,24.166973095026,0.896717558071751,0.828783878460132,8070.45802264576,5448.91970426319,13.547157011113,768.623158980708,12.5849943665963,800,0.0392210512741148,9673.11812580769,8147.42963847124,8070.45802264576,303.907857115635,305.02,13.807186359522,13.5854054299177,34.3879826932078,36.0049432842847,42.2115979841816,76.9716158254832,1.11214288436531,0.221780929604344,1.61696059107697,249.601794514818,1
9000,980.918864740328,35.0450091385334,24,0.842847698177674,0.825389590893706,7585.62928359906,5188.54367365406,12.785682123253,764.738530882799,12.4106245516153,800,0.0440768363965008,9490.88278694031,7514.59977272096,7585.62928359906,304.450037642998,305.02,12.7891452460064,12.8217806289508,35.5340567088505,35.79736700349,41.9129610583832,71.029510878102,0.569962357002396,0.0326353829443846,0.263310294639474,234.607091245333,1
9001,961.488186041362,33.0110424336361,24,0.944521313995742,0.812388458182022,8500.69182596168,6101.63110871643,14.5573325548021,769.549879123234,12.1885339931215,800,0.0380626510959579,9379.68486109606,8460.80670528673,8500.69182596168,302.133935434132,305.02,14.7451554144061,14.5984330566844,35.9443181294908,35.8586242813723,42.0961132190765,39.8851206749441,2.88606456586785,0.14672235772168,0.0856938481185168,262.907994617372,1
9002,1000,36.0352411747107,24,0.861523596174324,0.811433502674371,7753.71236556891,5584.70472671804,13.2937659144696,762.396137001222,12.639902677432,800,0.0470048287484728,9636.61297334559,7731.06295779735,7753.71236556891,304.424541464958,305.02,13.5264608294464,13.3312989205292,36.3499028915259,35.8327529825599,42.005615117406,22.6494077715643,0.595458535041814,0.195161908917266,0.517149908965919,239.805537079452,1
9003,990.001684978974,36.4201047846559,24,0.878472641182447,0.811002935811109,7906.25377064202,5703.42099296938,13.5624952646238,761.485742131896,12.5088349361591,800,0.0481428223351295,9525.2994545665,7935.96934343111,7906.25377064202,303.331512417442,305.02,13.6186522472155,13.6007869887466,36.4759918509383,35.82778997238,41.984710954561,29.7155727890886,1.68848758255791,0.0178652584689107,0.648201878558289,244.523312494084,1
9004,999.700479226997,36.9320358769828,24.2277043141908,0.878003615242244,0.831687967269208,7902.0325371802,5275.47688074295,13.2181194223076,760.274769132997,12.625063632257,800,0.0496565385837535,9598.51733830356,7946.90841277326,7902.0325371802,304.166498938059,305.02,13.2697073541009,13.2554388515473,37.564599066945,36.0513815832652,42.1957420294104,44.8758755930621,0.853501061940563,0.0142685025536053,1.51321748367977,244.392758881863,1
9005,941.752201251678,35.7829417316488,24.5395586144189,0.919533784632992,0.819693205058761,8275.80406169693,5783.14389238352,14.0459183888176,762.992951333785,11.9065751116414,800,0.0462588108327689,9084.63288470869,8368.80733584938,8275.80406169693,306.857949028113,305.02,13.9944532134846,14.0855749875115,36.1600518891279,36.3986921397476,42.610907819848,93.0032741524483,1.83794902811286,0.0911217740268651,0.238640250619767,255.952702939081,1
9006,970.043682430867,35.0402761587392,24,0.894036722892441,0.810945841958318,8046.33050603197,5805.66355225625,13.8037565735658,764.749726746502,12.2730874123985,800,0.0440628415668719,9385.84024496769,8080.65545997168,8046.33050603197,303.856441827605,305.02,13.7626296174616,13.8427294637501,36.8576555408331,35.8652369703519,42.079899020164,34.3249539397075,1.16355817239503,0.0800998462885083,0.992418570481206,248.855582660783,1
9007,939.738033091891,33.3390660103336,24.39867609415,0.846022165307894,0.811899925737319,7614.19948777105,5474.99007616089,13.0470709818735,768.773939352556,11.909089509572,800,0.0390325758093053,9155.39765637587,7546.71314205814,7614.19948777105,304.452770747763,305.02,13.1314968460724,13.083907480829,34.8741432640728,36.2250697503452,42.3524266255898,67.4863457129104,0.567229252237098,0.0475893652434216,1.35092648627242,235.490705807353,1
9008,983.881825896432,34.6784659462059,24,0.904133536050241,0.816411973329676,8137.20182445217,5755.65928518619,13.8661852613846,765.60558880425,12.4525137873028,800,0.0429930139946877,9533.71415022098,8141.16664620402,8137.20182445217,305.999515443525,305.02,13.9450876092338,13.9053344098492,36.8977083425018,35.8486178987065,42.0197865126045,3.96482175185156,0.979515443525145,0.0397531993845792,1.04909044379529,251.6660358078,1
9009,1000,32.0549023992979,24,0.906966577692311,0.826353582113019,8162.6991992308,5562.7971502654,13.7422914413633,771.811628374461,12.6882421280664,800,0.0352354645319241,9792.93281807237,8143.37969727994,8162.6991992308,302.28789351054,305.02,13.9052264140829,13.781090793726,36.3450336688629,35.8698566116399,42.0784110245598,19.3195019508603,2.73210648946014,0.124135620356897,0.475177057223,252.454614409201,1
9010,999.352844691044,33.9396407621946,25.4261640901386,0.833071782352676,0.818286033631067,7497.64604117408,5266.77845762093,12.7470905531354,767.353279777029,12.6573041359871,800,0.0408084002787144,9712.62384188506,7437.88440445189,7497.64604117408,303.827839928188,305.02,12.823024298147,12.7830801011725,36.6893476339666,37.245484432418,43.344330735468,59.7616367221863,1.19216007181188,0.0399441969744512,0.556136798451419,231.885960036313,1
9011,963.932150328659,33.1243637513932,24.6865882793941,0.871233499064388,0.826300830860915,7841.10149157949,5344.70715653175,13.2017091865791,769.281817546079,12.2181968992921,800,0.0383977280674007,9399.23671782331,7852.52365532378,7841.10149157949,302.685503371341,305.02,13.0281393254732,13.2389822839155,37.6024879953318,36.4998213063857,42.5890305523158,11.4221637442897,2.33449662865917,0.210842958442257,1.10266668894607,242.508293554006,1
9012,982.420208983212,39.4131575332509,24,0.89532659324618,0.821129790134713,8057.93933921562,5600.82035338815,13.6522257548349,754.405675855095,12.376463846844,800,0.0569929051811312,9336.87457307449,7946.56786670123,8057.93933921562,302.904409648055,305.02,13.7525453232237,13.6907708198887,35.2482631718817,35.8304458883337,41.9572967936066,111.371472514387,2.1155903519454,0.061774503335009,0.582182716452039,249.214618738628,1
9013,985.589693372571,38.568768294776,24,0.927188407435527,0.81288117854802,8344.69566691974,5978.97642832031,14.281529141492,756.403078598707,12.4268148756227,800,0.0544961517516157,9399.68102909723,8376.09867238223,8344.69566691974,306.530433414206,305.02,14.3719660386995,14.3218509527272,36.0675698629435,35.8741937358407,42.0877735406532,31.4030054624927,1.51043341420586,0.0501150859722603,0.193376127102802,258.083371141849,1
9014,948.71946529092,36.7884329028418,24,0.908863985350593,0.822146313148288,8179.77586815534,5663.89703713993,13.8415130399556,760.614461968328,11.9829158496972,800,0.0492319225395903,9114.37909182915,8181.10374661405,8179.77586815534,307.015064893794,305.02,13.82022695032,13.8805925300072,35.7077091419369,35.8936634579145,42.1368403735032,1.32787845870735,1.99506489379354,0.0603655796872076,0.185954315977618,252.982758808929,1
9015,970.851639358215,35.1333810508933,24.8537467541149,0.89125137181744,0.823571583859471,8021.26234635696,5524.42450445512,13.5497924583947,764.529487124112,12.2822049577481,800,0.0443381410948601,9390.10785710038,8046.52814303801,8021.26234635696,304.308858488768,305.02,13.4339845887753,13.5880483179998,37.0123474981129,36.7478226798444,42.9800209429648,25.2657966810475,0.711141511232427,0.154063729224575,0.264524818268534,248.080278753309,1
9016,938.42618914801,35.668154648028,24,0.901136302844952,0.814828452997115,8110.22672560457,5769.9457091654,13.8470763082535,763.26448018009,11.8658461501605,800,0.0459193997748877,9056.77889369916,8055.87307924281,8110.22672560457,304.078403364265,305.02,14.0738011727619,13.8861715053805,35.1353684969191,35.9043008736211,42.1467912959104,54.3536463617593,0.941596635735266,0.187629667381398,0.768932376702061,250.831754400142,1
9017,976.458718289545,35.0468549982834,24,0.901319146570697,0.824684366718909,8111.87231913627,5563.36485161852,13.6843640802919,764.734164501561,12.3541725767152,800,0.0440822943730492,9447.65784356242,8171.24411962969,8111.87231913627,303.363342975115,305.02,13.6666885758545,13.7229998832128,37.0955769438001,35.91361235116,42.1639896544751,59.3718004934199,1.65665702488513,0.0563113073582624,1.18196459264013,250.882649045453,1
9018,974.715598311056,31.1870179870285,24,0.875239593070907,0.823734093796403,7877.15633763817,5421.84803713057,13.3037384893591,773.864608951684,12.3775488379098,800,0.0326692388103949,9578.54699122947,7826.56096292495,7877.15633763817,306.970560985812,305.02,13.4095346748765,13.3412996515271,35.7869348765261,35.897839434824,42.1056054031599,50.5953747132153,1.95056098581216,0.0682350233494109,0.110904558297861,243.623391885717,1
9019,993.530719070385,36.9403581205314,24.5440828440175,0.871851083949372,0.832845009952753,7846.65975554435,5214.86628422517,13.1072598459752,760.255082865883,12.5470444529683,800,0.0496811464176464,9538.95432031333,7786.95281407562,7846.65975554435,304.093826233572,305.02,13.0505459892131,13.1442662793959,36.5908652345105,36.4263596290696,42.5965893300165,59.7069414687303,0.926173766428292,0.0937202901827963,0.164505605440887,242.680198625084,1
9020,968.406438128149,35.9997916164135,24.0104922512389,0.885331806231583,0.812955720974139,7967.98625608425,5707.52073467159,13.6355594306503,762.479992931374,12.2409851501395,800,0.0469000088357828,9333.50627075146,7956.8644321558,7967.98625608425,303.570376596975,305.02,13.7231847672243,13.6740574407725,35.8100274827247,35.8927764520048,42.0604953301736,11.121823928449,1.4496234030247,0.0491273264518171,0.0827489692801464,246.432564621163,1
9021,1000,36.6533389549764,24.5575373099688,0.910196020053082,0.821165695131632,8191.76418047773,5693.07348342142,13.8783526728071,760.934026702003,12.6322888475397,800,0.0488324666224957,9612.33841922121,8217.0277308499,8191.76418047773,305.165762047293,305.02,14.0890206980944,13.9175361741804,36.7862103895396,36.4631204057119,42.6751377920689,25.2635503721704,0.145762047292919,0.171484523914012,0.323089983827721,253.353531354982,1
9022,1000,33.9940893174679,24,0.860060611675618,0.802295886581339,7740.54550508056,5759.1435136267,13.4223413225896,767.22448171953,12.6648397721323,800,0.0409693978505878,9716.77513023509,7710.5725337457,7740.54550508056,302.883449409319,305.02,13.4363183782463,13.4602373425313,36.1065209658665,35.8786487910526,42.0301169716485,29.9729713348661,2.13655059068117,0.0239189642850359,0.227872174813896,239.398314590121,1
9023,985.553369793513,35.6010716638503,24.1257322678963,0.91631193322935,0.818991536511936,8246.80739906415,5777.9159268554,14.0086961037235,763.423164979162,12.4625524000621,800,0.0457210437760474,9514.20119697403,8299.63365317001,8246.80739906415,306.351163663248,305.02,14.0329912254195,14.048247610733,36.6634749523249,36.0345994084326,42.2460487338038,52.8262541058666,1.33116366324771,0.0152563853134566,0.628875543892242,255.055898940129,1
9024,998.589552336897,34.1277466209246,24.0007717118261,0.901885181595829,0.821739331726011,8116.96663436246,5628.99118863321,13.7420322098805,766.908315368203,12.6453556617634,800,0.0413646057897465,9697.82840779475,8225.10092180948,8116.96663436246,305.551761482327,305.02,13.6875061296074,13.7808308303409,35.531136569394,35.9214808717009,42.1501450782163,108.134287447023,0.531761482326829,0.0933247007334757,0.390344302306907,251.040205186469,1
9025,969.549329391023,30.9667451374402,24.3520682593003,0.919359584457543,0.830705580266942,8274.23626011789,5545.12529692979,13.8570908892838,774.385664377385,12.314491047355,800,0.0320179195282684,9536.16533117533,8291.52324761757,8274.23626011789,306.050886140692,305.02,13.7754710089571,13.8962143611174,37.3359352388435,36.2992580369985,42.5729732166461,17.2869874996832,1.03088614069185,0.120743352160273,1.03667720184504,255.904214230451,1
9026,919.550777634717,32.7943718651595,24.5067829707593,0.882680368805654,0.826198538294888,7944.12331925089,5417.0427466243,13.3768183885143,770.062413352965,11.6593070754526,800,0.0374219833087934,8978.39414454635,7947.83220235132,7944.12331925089,303.612028973711,305.02,13.5297353384517,13.4145858811018,35.7367372356669,36.4424733878225,42.6811614238769,3.70888310043756,1.40797102628903,0.115149457349853,0.705736152155524,245.694535646935,1
9027,945.456001458758,35.7378301202146,24,0.914895532096918,0.817692482736206,8234.05978887226,5796.77581696684,14.0092629483191,763.099662850632,11.9539257474081,800,0.0461254214367095,9122.0367075886,8196.20900275915,8234.05978887226,305.851808743272,305.02,14.0397535768042,14.0488160557314,36.9557261700292,35.9567534695488,42.2295356490209,37.8507861131129,0.831808743271836,0.00906247892728196,0.998972700480373,254.661642954813,1
9028,993.047904120219,34.5129499444232,24,0.937767328448982,0.818921847388074,8439.90595604084,5914.7337146328,14.3379290127399,765.997116906467,12.5705272465172,800,0.0425036038669162,9628.98762882633,8457.29273434757,8439.90595604084,305.964285670711,305.02,14.3911605169311,14.3784100607725,36.8395676518061,35.9960275089568,42.336254568963,17.3867783067381,0.94428567071111,0.0127504561586189,0.84354014284925,261.028019258996,1
9029,974.061410671845,34.5137890902511,24,0.874383419130514,0.817398370061015,7869.45077217463,5546.10449098236,13.3937420783124,765.995131907011,12.3301761838146,800,0.0425060851162364,9444.85493235776,7953.04607901126,7869.45077217463,304.694426787008,305.02,13.3672111923174,13.4315573524658,36.4912448151472,35.9705990432197,42.2426660567448,83.5953068366352,0.325573212991685,0.0643461601483288,0.520645771927519,243.385075428082,1
9030,979.643742840929,32.5507371140756,24.1504980809236,0.914877301638408,0.817115821449258,8233.89571474567,5808.99650828118,14.0188703241315,770.638731356654,12.4241209903615,800,0.0367015858041825,9574.50883823379,8158.84151367047,8233.89571474567,303.355494656715,305.02,13.7856152203234,14.058450556566,37.569900227509,36.1385763116311,42.4358025781981,75.0542010751951,1.6645053432847,0.272835336242515,1.43132391587789,254.65656849729,1
9031,964.140655075683,36.4733427082979,24,0.914607475816557,0.819087031871341,8231.46728234902,5765.12588259698,13.9810079352634,761.359807823521,12.1814438694653,800,0.0483002402205984,9274.46176346914,8219.64874998327,8231.46728234902,303.973667348714,305.02,14.0510513596181,14.020481268774,34.8880964928866,36.0030301191676,42.3182057969213,11.8185323657417,1.04633265128552,0.0305700908440905,1.11493362628105,254.581462340692,1
9032,978.630727017126,33.1587548214726,24,0.925235578039497,0.825127430567322,8327.12020235547,5701.3965749494,14.0399345948729,769.200465469807,12.4041003452453,800,0.0384994181627417,9541.2397592969,8262.5968565506,8327.12020235547,305.670443338252,305.02,14.151227958725,14.0795742991987,36.1858501359951,36.0261120745307,42.3741729053691,64.523345804877,0.650443338251534,0.0716536595262536,0.159738061464402,257.539800072851,1
9033,1000,34.7233859221184,24,0.919679331312211,0.82557078105418,8277.11398180989,5657.61744424258,13.9481271556674,765.499330601229,12.6559659524085,800,0.0431258367484639,9688.13346468064,8262.77271156058,8277.11398180989,306.269047752885,305.02,14.0764506622573,13.9875076551002,37.2594691901813,36.0410213782632,42.4028874270932,14.3412702493115,1.24904775288502,0.0889430071571713,1.21844781191806,255.993215932266,1
9034,1000,37.5341768207375,24.0764010199296,0.859796975301179,0.81714128271598,7738.17277771061,5458.7531103998,13.1744516007463,758.850404730546,12.6213878440509,800,0.0514369940868181,9577.74527371918,7695.23074926774,7738.17277771061,304.805267937315,305.02,13.3398684316051,13.2116477402709,35.39808308179,36.0752876157666,42.3361555933712,42.9420284428679,0.214732062684504,0.128220691334185,0.67720453397655,239.324931269401,1
9035,994.830613670807,38.3073546568432,24,0.822481753922544,0.821311734414457,7402.33578530289,5141.6310957304,12.5386860901064,757.021452559237,12.5465746465356,800,0.0537231843009532,9498.02616356325,7349.8433810989,7402.33578530289,304.668117016934,305.02,12.6213779060597,12.5740872385866,35.2376536023325,35.9302794623337,42.0478374470038,52.4924042039902,0.351882983066218,0.0472906674731028,0.692625860001122,228.938220164008,1
9036,970.271579514341,29.6398498182328,24.6691638255,0.907802238676133,0.818870350534057,8170.2201480852,5726.82955203781,13.880652702554,777.52443525497,12.3389448434079,800,0.028094455931287,9593.83112101298,8131.64160412982,8170.2201480852,303.642846586381,305.02,13.7986323479767,13.9198426977253,37.8501047367118,36.6220019713106,42.7927926339007,38.5785439553765,1.37715341361854,0.121210349748596,1.2281027654012,252.687221074801,1
9037,930.298988738031,32.4622126484441,24.094164130827,0.911819376207137,0.82586813210986,8206.37438586423,5602.92038801935,13.8239417088322,770.848135980105,11.7993074581672,800,0.0364398300248684,9095.47415998433,8162.57393536015,8206.37438586423,303.790537578632,305.02,13.9001038741838,13.8629715887973,38.6330576121474,36.0691540106367,42.2864364523844,43.8004505040872,1.2294624213684,0.0371322853865053,2.56390360151068,253.805393377245,1
9038,992.035221614773,35.1965642913473,24,0.884596148773949,0.822098823316922,7961.36533896554,5513.64628166553,13.472705078258,764.380027168818,12.5494311260954,800,0.0445249660389777,9592.53450511801,8054.17577477582,7961.36533896554,305.049059215972,305.02,13.5031236410401,13.5107432929065,34.8150087469182,35.9681092000403,42.1689682839128,92.8104358102755,0.0290592159716425,0.00761965186646485,1.15310045312207,246.227793988626,1
9039,977.986252458303,36.0686126734734,24,0.854216017454331,0.827228295218227,7687.94415708898,5221.76778139351,12.9293328217655,762.317196720899,12.3612497541035,800,0.0471035040988765,9423.19326051508,7724.16346749232,7687.94415708898,308.45736995703,305.02,12.962247841219,12.9658369042255,36.7865607136586,35.9343979932704,42.0668377799499,36.2193104033377,3.43736995702977,0.00358906300649586,0.852162720388243,237.771468775949,1
9040,983.527137621658,34.7870048621831,24.3527319768524,0.881525640446699,0.816028144376147,7933.73076402029,5619.65044868234,13.5258197845643,765.348839998506,12.4467227602453,800,0.0433139500018678,9526.08482633671,7969.90896276055,7933.73076402029,305.028236060488,305.02,13.4319152742945,13.5640079608269,37.3985472207247,36.2845215099127,42.417464796231,36.1781987402628,0.00823606048822967,0.132092686532337,1.11402571081194,245.373116413,1
9041,939.481070453023,33.6911337720763,24,0.884387735475101,0.843961797240184,7959.48961927591,5058.87398862763,13.1206003831616,767.941123062153,11.9018293808719,800,0.0400735961723082,9139.90422124087,8047.1565254565,7959.48961927591,305.547187548102,305.02,13.2916192025604,13.1576444816402,35.0950703753339,35.9319866811956,42.0706103047587,87.6669061805878,0.527187548102233,0.13397472092019,0.836916305861671,246.169782039462,1
9042,964.033271264751,35.2283200250105,24,0.92353317425796,0.823848202009899,8311.79856832164,5718.54702105089,14.0358619322645,764.304908980838,12.1948267504989,800,0.0446188637739529,9320.56594957713,8349.05782161556,8311.79856832164,304.79470117755,305.02,14.0509523593308,14.0754901380224,34.8952405259433,35.9681865213072,42.1836167459384,37.2592532939216,0.225298822449815,0.0245377786915917,1.07294599536392,257.065935102732,1
9043,1000,32.8650247511492,24,0.925054373245895,0.81941517835171,8325.48935921305,5823.87835008947,14.1350399964549,769.895283951157,12.678499383518,800,0.0376308950610542,9761.11688294812,8304.74652484313,8325.48935921305,305.688742076425,305.02,14.1430044275922,14.1749482169888,35.6624152176748,35.9994671003849,42.2740450092821,20.7428343699194,0.668742076424962,0.0319437893965127,0.337051882710028,257.489361625147,1
9044,968.377086676953,33.4097536480319,24,0.936423099088564,0.825258032514488,8427.80789179707,5767.47355872708,14.2074502273917,768.60672774558,12.2711979543392,800,0.0392415903180244,9431.72530520289,8474.08849631021,8427.80789179707,308.100894662997,305.02,14.0705901464444,14.2475628876347,36.1792614919977,36.0362259175495,42.3752753995649,46.2806045131401,3.08089466299668,0.176972741190298,0.143035574448291,260.653852323622,1
9045,922.713101540882,33.1655146122978,24,0.874003218941174,0.804427809064339,7866.02897047056,5808.87153709424,13.6037844431533,769.184475184609,11.695271627097,800,0.0385194060192382,8995.82136863004,7827.77343095241,7866.02897047056,304.391707663124,305.02,13.6506450365935,13.6421927412401,33.9770307139582,36.0094091086458,42.2799070388531,38.2555395181525,0.628292336876143,0.00845229535344139,2.03237839468756,243.2792465094,1
9046,928.677389775981,32.5566097107003,25.1262304580304,0.934225201876186,0.820068637916608,8408.02681688567,5867.33927494104,14.2637973716977,770.624839729339,11.777685557594,800,0.0367189503383268,9076.17704520345,8376.25846129237,8408.02681688567,304.680325475784,305.02,14.2643248026192,14.3040691198712,38.2185135344037,37.170071294082,43.5020502195782,31.7683555933017,0.339674524215866,0.0397443172519996,1.04844224032173,260.04206650162,1
9047,944.301734382364,36.3861639809808,24.5089434828087,0.884512730781784,0.8121950692948,7960.61457703605,5717.97452604904,13.6357027348692,761.56602910299,11.9318034517776,800,0.0480424636212627,9086.85617480763,7950.72092948191,7960.61457703605,305.101869444534,305.02,13.7199232892348,13.6742011495899,35.9344709734925,36.5357766089113,42.8205916512585,9.89364755414317,0.0818694445342771,0.0457221396448571,0.601305635418804,246.204574547508,1
9048,940.231001740659,33.9749928741345,25.0461482027963,0.920822041259542,0.825093261881295,8287.39837133587,5674.93610840406,13.9735402793156,767.269654356235,11.9080929525918,800,0.0409129320547065,9136.71836377699,8285.9554362763,8287.39837133587,308.328556828653,305.02,14.0410447045866,14.0129925289906,37.5563082207428,37.0933214550016,43.4109277516238,1.44293505957103,3.30855682865263,0.0280521755959793,0.462986765741242,256.311289835131,1
9049,975.918943285321,33.7158179417935,24,0.899889833633921,0.826041685737627,8099.00850270529,5525.9611797961,13.6402134520462,767.882732658687,12.3631511611585,800,0.0401465841766406,9493.45029790278,8161.11074679042,8099.00850270529,306.33151356805,305.02,13.7551220665758,13.6787246021179,37.3790003462513,36.045195659108,42.3480056036493,62.1022440851375,1.31151356804997,0.0763974644579157,1.33380468714321,250.484799052742,1
9050,943.500564454733,33.9154340751528,24.757490974493,0.898972814270171,0.81556502292524,8090.75532843154,5740.60972939082,13.8013557915954,767.410540695226,11.9501842009875,800,0.0407368241309675,9170.69731908735,8103.22227130859,8090.75532843154,306.762133659914,305.02,13.9142031705039,13.8403219035226,36.0791121736005,36.8008799586299,43.0911375595612,12.4669428770521,1.74213365991437,0.0738812669812674,0.7217677850294,250.229546240152,1
9051,941.362579418795,36.2923687172573,24,0.942494555735365,0.807358326437742,8482.45100161829,6199.43747742486,14.6165981429097,761.787901799328,11.8957531154099,800,0.04776512275084,9062.04080611092,8507.09702848662,8482.45100161829,303.596792904518,305.02,14.718787255615,14.6578659725224,36.7180763556323,36.0828560619338,42.4446706053559,24.6460268683331,1.42320709548198,0.0609212830926502,0.635220293698488,262.343845410876,1
9052,932.857627596364,37.5281238412733,24,0.84529712241629,0.826018437541754,7607.67410174661,5191.18314688261,12.8130769575226,758.864723053468,11.7740279920773,800,0.0514190961831651,8934.89449143149,7628.57904178381,7607.67410174661,305.282559054371,305.02,12.9549709542997,12.849252808533,34.7532644991072,36.0260129912344,42.2599362547089,20.9049400372014,0.262559054371195,0.105718145766698,1.27274849212728,235.288889744741,1
9053,944.575454030247,32.2786522660601,24.0916236239816,0.895964148421413,0.807654965349344,8063.67733579272,5887.15584967869,13.8898817966159,771.282348064635,11.9824649057312,800,0.0358970649192065,9241.86366809443,8103.77991177693,8063.67733579272,303.680648936533,305.02,13.8278877204043,13.9290978487861,36.0744485727431,36.1182400529902,42.3523976632068,40.1025759842132,1.33935106346684,0.101210128381799,0.0437914802471226,249.392082550291,1
9054,931.519343630171,36.7959668810336,24.1434989637495,0.959748392632439,0.816909686403869,8637.73553369195,6098.53066065496,14.7101510790961,760.596640342915,11.7655809442117,800,0.0492541995713563,8948.86133785004,8609.22970219724,8637.73553369195,305.619006454061,305.02,14.7768838182155,14.7516830417575,35.0289599504878,36.2299486341843,42.5826406137091,28.5058314947128,0.59900645406077,0.025200776457984,1.20098868369646,267.146459804907,1
9055,946.529862275209,32.2732551551869,24,0.911351791772397,0.833508879089822,8202.16612595158,5436.95048643128,13.6901941293396,771.295114930405,12.0073190282171,800,0.0358811063369933,9261.18650987473,8248.09866673362,8202.16612595158,305.040099904455,305.02,13.7673611178706,13.7288463925523,36.015907698437,36.0914684255372,42.4412774839141,45.932540782047,0.0200999044554351,0.038514725318354,0.0755607271001608,253.675241008813,1
9056,961.326209120071,37.0795014605729,25.3193278679266,0.849543636115507,0.805785967993513,7645.89272503956,5619.29638757101,13.2007855544371,759.925939295015,12.1386874261326,800,0.0500925758812314,9224.50344411238,7664.56297793075,7645.89272503956,304.060666068071,305.02,12.9766154358606,13.238056044033,37.0414651759611,37.3584191903386,43.5914185599606,18.6702528911883,0.959333931929166,0.261440608172398,0.316954014377501,236.470909021843,1
9057,977.93409913052,33.3872345739767,24.5888467430024,0.96989663685995,0.81849711178667,8729.06973173955,6127.01423760872,14.8368630332756,768.659996615258,12.392570037431,800,0.0391750042309275,9525.67284302607,8781.34874345101,8729.06973173955,305.215418503719,305.02,14.8309732151618,14.8787527486291,36.9353709948705,36.6967875586601,43.0674619551609,52.2790117114564,0.195418503718884,0.047779533467347,0.238583436210334,269.971228816688,1
9058,961.497752671963,33.3694567101114,24,0.869116831667077,0.835559250669811,7822.05148500369,5143.18736547575,13.0237093151907,768.702050152232,12.1844922090205,800,0.0391224373097105,9366.24414113796,7828.19759086705,7822.05148500369,305.206868764895,305.02,13.0912315884652,13.060479855893,37.8995292676531,36.0718062131072,42.3564282244937,6.14610586336039,0.186868764894598,0.0307517325721705,1.82772305454595,241.919118092898,1
9059,935.002196610475,35.6086482451445,24,0.882255843222705,0.807465482375138,7940.30258900435,5800.99369474176,13.68057535577,763.405242576111,11.8232341521014,800,0.0457434467798618,9025.91893591909,7945.30838886025,7940.30258900435,304.416573453995,305.02,13.7008102348221,13.7192004617806,35.1618524916257,36.0547816823538,42.3006802822512,5.00579985590139,0.603426546005153,0.018390226958509,0.892929190728047,245.576368732094,1
9060,958.528778306752,37.7466636779672,24,0.895869541913568,0.83424893828951,8062.82587722211,5329.03921383727,13.4456838151114,758.347767069769,12.0954342523393,800,0.0520652911627892,9172.54555700073,8133.29713889171,8062.82587722211,305.192297874686,305.02,13.292332995906,13.4836457391708,36.4352318699283,36.0535962417296,42.2963602068548,70.4712616695997,0.172297874685626,0.191312743264882,0.381635628198744,249.365748780066,1
9061,950.453802431325,35.9228882116281,24,0.879782120782328,0.804072101371494,7918.03908704095,5854.60680304548,13.6997904222275,762.661907935394,12.0149559931212,800,0.0466726150807577,9163.3492614736,7865.03631249024,7918.03908704095,304.46548013439,305.02,13.6617982423825,13.7384697791713,36.1430037027884,36.0378012969363,42.2484135834662,53.0027745507068,0.554519865609734,0.0766715367888242,0.105202405852111,244.8878068157,1
9062,971.428561192202,32.4246417141278,24,0.904656844212699,0.808201642161277,8141.91159791429,5932.70188736875,14.0151558020897,770.937010025231,12.32140709426,800,0.0363287374684614,9499.02874455245,8169.89499686462,8141.91159791429,304.552320352299,305.02,13.9936552888994,14.0547255471139,35.2424569476898,36.0478302562433,42.281023925729,27.9833989503259,0.467679647701175,0.061070258214512,0.805373308553555,251.811698904567,1
9063,973.559502802996,33.5924792888357,24,0.898259116700084,0.830835624420751,8084.33205030076,5415.12100160917,13.5369339281228,768.174490242259,12.334715985424,800,0.0397818871971761,9475.21416438615,8133.7046788338,8084.33205030076,301.766780861882,305.02,13.6478537923881,13.5751534835462,35.9241684667066,36.0501423589983,42.2880236376453,49.3726285330458,3.25321913811803,0.0727003088419789,0.12597389229169,250.030888153633,1
9064,956.215646649476,36.773160234971,24,0.900577871208183,0.828859818804506,8105.20084087365,5470.7755478491,13.6042301395816,760.650589464176,12.0777776567871,800,0.0491867631697798,9186.96869405236,8076.9381493169,8105.20084087365,304.754392720855,305.02,13.6444345057889,13.6426396960271,36.840918384477,36.0542446358472,42.299866337963,28.2626915567462,0.26560727914449,0.0017948097617424,0.786673748629788,250.676314666196,1
9065,983.945073442969,33.9795797678597,24,0.889810135161273,0.814458422344863,8008.29121645146,5705.12378610035,13.6792477349569,767.258804059128,12.4616800139282,800,0.0409264949260902,9561.33370405407,7928.61242084209,8008.29121645146,305.033974170542,305.02,13.6942462237016,13.7178690926241,36.7737950137723,36.0477171481252,42.2790337949245,79.6787956093631,0.0139741705419283,0.0236228689224927,0.726077865647135,247.679109787159,1
9066,970.128413010018,35.3870107696915,24,0.898723993737875,0.823813906151279,8088.51594364088,5565.64884962347,13.6593805035138,763.929526024295,12.2700448333937,800,0.0450880924696315,9373.44953387127,8070.53367233225,8088.51594364088,304.050380139465,305.02,13.7969551379067,13.6979457689554,34.8135539367749,36.0506469843912,42.2880144381556,17.9822713086223,0.969619860535147,0.099009368951311,1.23709304761631,250.160286916729,1
9067,939.262179223335,33.6675368156452,24,0.919765729503698,0.806767092038972,8277.89156553328,6062.65965891,14.2745634056165,767.996941662591,11.8993249066284,800,0.040003822921761,9138.64513614008,8363.30198697587,8277.89156553328,303.887452019062,305.02,14.3626653454862,14.314865550114,36.8404187156762,36.0726148406509,42.3534660728341,85.4104214425897,1.13254798093845,0.0477997953721907,0.767803875025251,256.017264913401,1
9068,976.642963391221,32.8687179803975,24,0.9333751000121,0.82529428449397,8400.3759001089,5747.90903400178,14.1605838116736,769.88654761737,12.38232372248,800,0.0376418154782878,9532.98446218077,8426.81790241145,8400.3759001089,307.732694248307,305.02,14.2182755823854,14.2005641514382,36.4306015237668,36.1035589947291,42.4415528330605,26.4420023025559,2.71269424830734,0.0177114309472088,0.327042529037712,259.805440209554,1
9069,960.086943766436,30.9702634372329,24,0.871282236409659,0.838081905657883,7841.54012768693,5104.40384104508,13.0168584108041,774.377341839226,12.1942666424742,800,0.0320283227009679,9442.9637882779,7859.87624344032,7841.54012768693,304.628678422903,305.02,12.9878333811507,13.0536096089787,36.0911918687711,36.0719744834748,42.3366490290457,18.3361157533864,0.391321577097301,0.0657762278280636,0.0192173852963862,242.521859619184,1
9070,961.817157122472,35.3338189890383,24,0.873433844032006,0.830880388289708,7860.90459628805,5264.54679152411,13.1621032477586,764.05535118143,12.1655516350233,800,0.0449308110232125,9295.15482681353,7861.5706001758,7860.90459628805,305.419438820648,305.02,13.3107568554136,13.1992645235125,35.4212560225528,36.0482876630335,42.2631874011851,0.666003887744409,0.399438820648413,0.111492331901067,0.627031640480681,243.120760709941,1
9071,944.025502106233,35.4323150284171,24,0.867081870144227,0.822040107657181,7803.73683129805,5405.67138569267,13.2068998201378,763.82235880028,11.9393751830623,800,0.0452220514996506,9119.56171492816,7696.23203718993,7803.73683129805,305.927464471546,305.02,13.3819547613134,13.2441875724698,35.6642063173948,36.0228602884169,42.1894713330885,107.50479410812,0.90746447154595,0.137767188843664,0.358653971022129,241.352685504064,1
9072,956.628558328563,32.9004844028485,24.0147436536245,0.876828455372017,0.832153843248855,7891.45609834816,5258.84282850023,13.1930375170342,769.811404145062,12.1282055755564,800,0.0377357448186727,9336.43096387905,7896.23805740858,7891.45609834816,304.015874732353,305.02,13.3690124140524,13.2302861311784,36.9796911033436,36.025379772258,42.1746655551921,4.78195906041947,1.0041252676466,0.138726282874034,0.954311331085528,244.065652526233,1
9073,940.850335687358,33.6059248514805,24,0.856897062889317,0.815935078615385,7712.07356600385,5464.51009805148,13.1494271974251,768.142684763823,11.9201471388442,800,0.0398216440452214,9156.37382601157,7660.94910030871,7712.07356600385,304.636468689907,305.02,13.1029300676216,13.1865526842027,36.163000581002,35.981588563361,42.081183065211,51.1244656951412,0.383531310092735,0.0836226165811169,0.18141201764103,238.517739154759,1
9074,953.610866121353,35.1469493268693,24.7914853854111,0.957137454119865,0.826180849399011,8614.23708707878,5874.38492007276,14.5055089890785,764.497391367291,12.0639344330654,800,0.0443782607908867,9222.84640370455,8578.97145433325,8614.23708707878,304.131533897345,305.02,14.4138808912732,14.5464631746936,36.7800858002211,36.8414347644363,43.0906020906202,35.2656327455261,0.888466102654945,0.132582283420435,0.0613489642151706,266.419703724087,1
9075,908.752456331742,33.0259530457034,24,0.920658591821115,0.822879098742804,8285.92732639004,5721.61890746843,14.0086525723276,769.514608070389,11.5198534387879,800,0.0381067399120143,8864.69550397718,8246.48852628676,8285.92732639004,303.610519175759,305.02,14.0671190313133,14.0482039564325,36.4531786495124,36.0722323777596,42.3633937076258,39.4388001032748,1.40948082424126,0.0189150748807183,0.380946271752791,256.265793599693,1
9076,915.99302441508,32.3958169734046,24,0.924716188603729,0.809339095560727,8322.44569743356,6039.64286171216,14.3057860719948,771.005194949411,11.618591181906,800,0.0362435063132357,8957.99415924298,8341.52489575655,8322.44569743356,307.569014972236,305.02,14.4161036021931,14.3461763691298,35.6940551313939,36.0946398655337,42.42412635914,19.0791983229828,2.54901497223568,0.0699272330633747,0.40058473413977,257.395227755678,1
9077,945.523588182873,33.7782667559533,24,0.901600604589752,0.833665577843674,8114.40544130777,5375.46411499597,13.5411674884329,767.735009988793,11.9773805082323,800,0.0403312375140094,9195.45434412729,8118.21194059398,8114.40544130777,304.034525283654,305.02,13.4540881619174,13.5793989966954,37.0426239901039,36.0921769933155,42.4068737088278,3.80649928621096,0.985474716345664,0.125310834777951,0.950446996788401,250.960993030138,1
9078,937.735626674487,31.7611827568592,24,0.857726386514988,0.81329289406181,7719.53747863489,5522.79223676824,13.2049140335002,772.50642218865,11.9015178972863,800,0.0343669722641881,9193.99900944686,7726.35393347881,7719.53747863489,303.868380857379,305.02,13.2783533355916,13.2421961792537,36.167462947943,36.0499733092093,42.2724081126746,6.81645484392175,1.15161914262075,0.0361571563378629,0.117489638733723,238.748581813451,1
9079,942.083907609862,30.8716337905239,24.9718997208732,0.901526912332101,0.818383095884563,8113.74221098891,5697.51374901434,13.7929077299375,774.610650268516,11.9667132524329,800,0.0317366871643554,9269.54353404393,8069.05228519808,8113.74221098891,307.64240068917,305.02,14.0065881922062,13.8318499899967,37.7868328402115,37.0278611217786,43.2639165160015,44.6899257908308,2.62240068916958,0.174738202209582,0.758971718432839,250.940480752235,1
9080,951.280587156987,36.5933341020708,24,0.911049086098931,0.828058396446247,8199.44177489038,5551.48077071288,13.7757291999339,761.075968181552,12.0175555103842,800,0.0486550397730606,9146.2726952412,8161.49009425356,8199.44177489038,303.61733740842,305.02,13.7906357000026,13.8146229589231,34.6978664797758,36.069716103039,42.3334299436596,37.9516806368192,1.4026625915796,0.023987258920485,1.37184962326327,253.590982728569,1
9081,944.836224877599,34.2310679832533,25.0249874091874,0.868622136727952,0.824893175213495,7817.59923055157,5357.29981826824,13.184600288139,766.663908685614,11.9634791291069,800,0.0416701141429821,9171.96767059989,7830.44560393556,7817.59923055157,305.464722592489,305.02,13.3460101336121,13.221825081,35.6001696009786,37.0667943068912,43.2720605866902,12.8463733839872,0.444722592489256,0.124185052612122,1.46662470591259,241.781419501596,1
9082,959.912794730116,33.7386063694448,24,0.864315921918161,0.81712124941329,7778.84329726345,5487.84826307335,13.2440189715653,767.828826633078,12.1601166962355,800,0.0402139667086522,9336.88813459183,7760.81001273049,7778.84329726345,303.047539951091,305.02,13.1453214210896,13.2814115243988,35.5730252054266,36.0147547137005,42.1691685348171,18.033284532964,1.97246004890917,0.136090103309211,0.441729508273852,240.582782389592,1
9083,927.586694070194,30.3428439435363,24,0.921652922429229,0.830055049457255,8294.87630186306,5573.00236849712,13.9025445052999,775.861502651565,11.7883964036745,800,0.030173121685544,9146.16294760717,8231.9061071632,8294.87630186306,303.831505993073,305.02,13.9981632097019,13.9417963087782,38.2966744794743,36.0452786799431,42.2687992556752,62.9701946998539,1.1884940069267,0.0563669009236598,2.25139579953121,256.542566037003,1
9084,933.627741621611,33.6023695089625,24,0.903152125935519,0.823262235278946,8128.36913341967,5604.72710279721,13.7358803782726,768.151094926549,11.8286803483274,800,0.0398111313418136,9086.21376110388,8169.42754395637,8128.36913341967,304.074122550465,305.02,13.9608847601574,13.7746616299352,35.596205036314,36.0530583638737,42.2929258513872,41.0584105367052,0.945877449535033,0.186223130222196,0.456853327559706,251.392859796486,1
9085,954.380750431964,33.4208805703665,25.1069920946642,0.824457459141512,0.825673224636522,7420.11713227361,5069.86191933902,12.5024128421032,768.580407010798,12.0937090242931,800,0.0392744912365025,9294.98780416132,7325.38118773582,7420.11713227361,305.005991971059,305.02,12.6703128724751,12.5377115783667,38.0958205613542,37.0934496877841,43.1992735701614,94.7359445377915,0.0140080289406228,0.132601294108442,1.00237087357014,229.488158730113,1
9086,935.60301315017,33.3276561410601,24,0.897174116584684,0.828020304159156,8074.56704926215,5467.73370087379,13.5665535901109,768.800929398322,11.856816400864,800,0.0389988382520973,9115.53146868949,7989.60395948575,8074.56704926215,308.129887656669,305.02,13.5442900680215,13.6048567723229,34.9886294550986,35.9985485192171,42.141011885042,84.9630897763991,3.10988765666912,0.060566704301424,1.00991906411849,249.728877812232,1
9087,926.236642203868,36.0423627394,24,0.930244592818825,0.818770809436832,8372.20133536942,5870.57141856465,14.2255343523561,762.379290939949,11.7074599140221,800,0.0470258863250634,8925.52498796003,8392.27236292672,8372.20133536942,304.108353544693,305.02,14.2677233526013,14.2656980704841,36.1654926957964,36.0385772842234,42.2692774986193,20.0710275572983,0.911646455306823,0.00202528211721997,0.126915411572931,258.934061918643,1
9088,942.862464087321,36.3830758881623,24.0332618501207,0.934876515054183,0.815433277380697,8413.88863548764,5972.76152359211,14.3548812648626,761.573333986552,11.9136533068244,800,0.04803333251681,9073.12066883814,8499.51729569804,8413.88863548764,301.879772951846,305.02,14.28360577143,14.3954101751026,37.3008121213396,36.1089433893645,42.4129459456578,85.6286602103937,3.14022704815414,0.111804403672613,1.19186873197513,260.223359860444,1
9089,939.202330798296,31.5923687410841,24,0.915569572351016,0.823034010149798,8240.12615115914,5686.67448070677,13.928596408565,772.905751742966,11.9220305928299,800,0.0338678103212929,9214.60601765385,8225.60123092164,8240.12615115914,305.52187412588,305.02,14.0465914595513,13.9679217657864,35.3617642705743,36.0886466042758,42.4105768949374,14.5249202374962,0.501874125880136,0.0786696937648941,0.72688233370144,254.849262406985,1
9090,965.741402415045,37.3035157536753,24,0.893588898274973,0.826265650530974,8042.30008447476,5482.58529514775,13.5410347084374,759.396033484681,12.1917591827226,800,0.0507549581441487,9258.37356456,8074.35212758268,8042.30008447476,304.393678153967,305.02,13.6009422042727,13.5792658418149,36.7547950691931,36.0794616862346,42.3737501023709,32.0520431079249,0.626321846033306,0.0216763624578356,0.675333382958478,248.730930447674,1
9091,980.344878482147,32.9698954387971,24,0.900864777635952,0.821233886037051,8107.78299872357,5633.27193269482,13.7349325598571,769.647212339526,12.4280620470131,800,0.037940984575593,9565.22330926627,8085.54473941349,8107.78299872357,305.745105026557,305.02,13.797892600366,13.7737111354928,36.6880383934217,36.0790901264144,42.3666094663695,22.2382593100792,0.725105026556719,0.024181464873184,0.608948267007285,250.756175218256,1
9092,962.977188455326,29.7980933811757,24,0.97247178867682,0.818792907625185,8752.24609809138,6136.55555819152,14.870881898112,777.150110106829,12.2443798893289,800,0.0285623623664639,9515.72117918182,8706.67580834168,8752.24609809138,305.742304885436,305.02,14.947331444022,14.9128676607608,36.422287800962,36.14557834473,42.5610126850458,45.5702897497085,0.722304885436245,0.0344637832612857,0.276709456231949,270.688023652312,1
9093,921.871472762884,34.2729759854885,24,0.925495525074345,0.8268250980559,8329.4597256691,5666.22924904939,14.0150437407786,766.564775306327,11.6722305687814,800,0.0417940308670914,8947.52080328157,8300.46767530864,8329.4597256691,306.902300243044,305.02,14.1319925236315,14.054613169414,35.3597429714624,36.1576255616685,42.57969178766,28.9920503604662,1.88230024304374,0.0773793542174861,0.797882590206136,257.612156463994,1
9094,947.603539295136,33.8309613662867,24,0.869135806791207,0.814264828225384,7822.22226112086,5576.50238593679,13.3645934391237,767.610360888049,12.0031227016382,800,0.0404870488899391,9213.72134878803,7834.38831900488,7822.22226112086,303.034124602872,305.02,13.4831389674623,13.4023264163524,35.8586244645745,36.1163800695713,42.438724634155,12.1660578840192,1.98587539712793,0.0808125511098794,0.257755604996795,241.924399828481,1
9095,961.003174495453,34.8760113974827,24,0.900304619754114,0.807338673800371,8102.74157778703,5922.339158857,13.9626389197386,765.138295039255,12.1606339191868,800,0.0435771312009318,9304.56670352309,8020.93264620796,8102.74157778703,306.24255231533,305.02,14.0421756144801,14.0020603910173,36.8898425865852,36.1120246010015,42.4190789815836,81.8089315790749,1.22255231532989,0.0401152234627933,0.777817985583646,250.600254983105,1
9096,928.1239104852,32.8227848859254,24,0.875021075402506,0.828223602828982,7875.18967862255,5328.55951086951,13.2283201111847,769.995202352343,11.7676910146911,800,0.0375059970595707,9061.06562407691,7882.47685772697,7875.18967862255,305.349122371936,305.02,13.2366272285387,13.2656683405793,36.8671283319866,36.0854036304461,42.3343272920734,7.28717910441537,0.329122371936478,0.0290411120405967,0.781724701540526,243.56256738008,1
9097,914.70231049628,33.7145492707103,24.1776276214151,0.868467057538095,0.824777025947277,7816.20351784286,5358.70352124745,13.1841027700338,767.885733700135,11.5876597491271,800,0.0401428328748313,8897.99860832597,7875.28568646146,7816.20351784286,303.333805128136,305.02,13.2116923459744,13.2213261582251,35.3184914987812,36.2351614298628,42.429293802584,59.0821686185973,1.68619487186402,0.00963381225066229,0.916669931081643,241.738253129161,1
9098,952.558266713419,36.1002377254005,24,0.897283666094871,0.818286908248117,8075.55299485384,5672.71523961006,13.7296018911338,762.242387660565,12.0394824403944,800,0.0471970154242938,9177.00384156364,7998.98914938246,8075.55299485384,304.020023767523,305.02,13.8830387856467,13.7683654164051,36.4187341647447,36.0611035891335,42.2685298022947,76.563845471379,0.999976232477195,0.114673369241563,0.357630575611239,249.759370974862,1
9099,943.933992809355,30.27651469382,24,0.908205891018445,0.809903509712554,8173.853019166,5919.81729917393,14.0405725841708,776.018404491769,11.9968920142765,800,0.0299769943852891,9309.8089997789,8118.9225584085,8173.853019166,304.523937566254,305.02,14.0150032749244,14.0802140897662,36.8660024528089,36.073914088392,42.3113571641259,54.9304607575004,0.49606243374626,0.0652108148418336,0.792088364416884,252.799577912352,1
9100,919.094040093428,33.585378441899,24,0.939337468108528,0.831581132419228,8454.03721297675,5646.352402559,14.1433016433816,768.191287295688,11.644733434586,800,0.03976089088039,8945.38276732977,8415.16593892288,8454.03721297675,304.04524285709,305.02,14.0390717006663,14.1832331894686,36.4522067445942,36.1132374053293,42.4304627838181,38.8712740538704,0.974757142909539,0.144161488802284,0.338969339264843,261.465068442581,1
9101,916.004217545727,30.4074152690505,24,0.915309273336084,0.811606465781497,8237.78346002475,5929.66012570153,14.1206975010336,775.708759181061,11.6404961830835,800,0.0303640510236738,9029.63485043154,8192.24570207415,8237.78346002475,303.887857393177,305.02,14.0731172588307,14.1605652276268,36.861282273477,36.1236096835089,42.4547536813474,45.5377579506039,1.13214260682281,0.0874479687960452,0.737672589968057,254.776808042004,1
9102,914.536404066291,32.1364053471411,24,0.898843899740683,0.818521918937932,8089.59509766615,5677.6397166143,13.7495266440635,771.618833151338,11.6029649254714,800,0.0354764585608278,8953.06625688817,8054.33746668276,8089.59509766615,305.856394862416,305.02,13.6137096213172,13.788346423964,35.779490132597,36.1173577247495,42.4281544085938,35.2576309833848,0.836394862415602,0.174636802646788,0.337867592152449,250.193662814418,1
