tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9103,939.683167270144,34.4448378776754,24.6583447594581,0.896404877749662,0.820711930414223,8067.64389974696,5616.32574010111,13.6756270875087,766.158236000359,11.8957874458791,800,0.0423022049995515,9114.05552536996,8151.82830688491,8067.64389974696,305.454327611115,305.02,13.6758066717174,13.7142382228068,38.0855925676538,36.7687043476543,43.0600536477134,84.1844071379483,0.434327611115123,0.0384315510894293,1.31688821999952,249.514759785989,1
9104,934.003340959056,32.5337574293894,24.6168987762833,0.946256970964872,0.809519286057267,8516.31273868385,6176.34454110483,14.6357734184897,770.678896800779,11.845487234948,800,0.0366513789990257,9129.06703429746,8592.67514919011,8516.31273868385,305.904429418115,305.02,14.5042267545667,14.6770953866918,36.2104295296981,36.7680339290253,43.1376308532646,76.362410506259,0.884429418114962,0.172868632125079,0.557604399327246,263.391115629398,1
9105,927.070428299492,30.5225684529327,24,0.930809804867519,0.82286796483724,8377.28824380767,5784.94809073147,14.1633040891189,775.436364324588,11.7798562705932,800,0.0307045445942654,9134.52891873495,8378.92576354914,8377.28824380767,307.002781611689,305.02,14.1437077002432,14.2032921091894,36.6780941183916,36.170955566049,42.5692692370495,1.63751974146908,1.98278161168946,0.0595844089462272,0.507138552342553,259.091388983743,1
9106,916.736442410522,35.7313196904591,24,0.866496293366975,0.823224153518419,7798.46664030278,5378.02244072021,13.1789979497866,763.115063272219,11.5908816403051,800,0.0461061709097262,8845.17637632224,7778.46212485697,7798.46664030278,304.082639874147,305.02,13.1622346229262,13.2162069252636,33.614797994316,36.1284324025021,42.4284603606109,20.0045154458057,0.937360125852877,0.0539723023374314,2.51363440818604,241.189689906272,1
9107,927.755340128549,32.1986838848907,24.8544932275646,0.919629344030903,0.817978626635823,8276.66409627813,5820.61606965988,14.0768230024451,771.471513270291,11.7699834370041,800,0.035660608412136,9080.20693331181,8362.12078757527,8276.66409627813,302.295607158672,305.02,14.2284660342585,14.1165668558009,37.0174974370766,36.9976494545748,43.3241986368329,85.4566912971459,2.7243928413281,0.111899178457566,0.0198479825018794,255.979301946747,1
9108,932.10456440886,32.4072973962422,24.9242862802389,0.885468428852195,0.825193059259582,7969.21585966975,5454.98756128236,13.4354216321323,770.978038009189,11.8228236951583,800,0.0362774524885137,9115.1374162217,7983.25371308624,7969.21585966975,304.231619251751,305.02,13.3333987737033,13.4733545824172,38.5842904448043,37.0482350344696,43.3308417254458,14.0378534164856,0.78838074824904,0.139955808713903,1.53605541033465,246.470593598034,1
9109,941.166071181533,33.2036434080974,24,0.957196777115288,0.806334542344865,8614.77099403759,6319.07702327944,14.8634541650536,769.094281518146,11.9287271849105,800,0.038632148102318,9174.31586370471,8655.23695071774,8614.77099403759,306.223029452378,305.02,15.0097343554321,14.9054189565832,36.4455619077548,36.1748953739583,42.5583817227438,40.4659566801511,1.20302945237773,0.104315398848966,0.270666533796465,266.436216310442,1
9110,934.309592045672,35.0594016056612,24.5448600233447,0.94338763124237,0.829222461879223,8490.48868118133,5722.82237887838,14.2446868260915,764.704485501808,11.8207578557816,800,0.0441193931227395,9039.38655434693,8560.76876373807,8490.48868118133,304.959176662809,305.02,14.3622406954688,14.2849046184313,39.2076810986609,36.7494497464468,43.1812892918134,70.2800825567356,0.0608233371906977,0.0773360770375344,2.45823135221418,262.592433438599,1
9111,937.193227382906,34.0200723662582,24,0.923545310214434,0.832860939275402,8311.90779192991,5523.72385440803,13.8841564344424,767.163018817616,11.869106406974,800,0.0410462264779798,9105.5395018417,8359.40811320314,8311.90779192991,306.533834277826,305.02,13.8266747797053,13.9233563218889,36.9834980702771,36.2115617624879,42.6420395167732,47.5003212732299,1.51383427782639,0.0966815421835552,0.77193630778919,257.069313152472,1
9112,916.424051318899,32.1647374930148,24.8604489971072,0.862055408142888,0.822951835764722,7758.49867328599,5355.95085067051,13.1157928181161,771.551813460273,11.6266023443094,800,0.0355602331746582,8970.52612313342,7710.7262011854,7758.49867328599,304.745122476446,305.02,13.0971329367313,13.1528233431371,36.9019196559538,37.0216915130022,43.3370656475784,47.7724721005889,0.27487752355438,0.0556904064058141,0.119771857048455,239.953567215032,1
9113,959.088969710921,31.4047888712746,24,0.872550550364188,0.852340416947627,7852.95495327769,4818.49312751901,12.8177353240004,773.349471925,12.17661815349,800,0.03331316009375,9416.78121883386,7815.03663620301,7852.95495327769,302.662295514669,305.02,12.9171951211755,12.8539243272281,36.0088471684475,36.1300179587478,42.3804582938517,37.9183170746883,2.35770448533117,0.0632707939474653,0.12117079030034,242.874895462198,1
9114,926.252161789251,33.5734047186183,24,0.984108979043143,0.812957081228554,8856.98081138829,6344.28205187609,15.1568642658296,768.219611138108,11.7355596722852,798.988744914509,0.0397254860773646,9015.48708793101,8717.10995132672,8745.02247529308,302.695926317239,304.634433717279,15.0525637207992,15.0075233216408,36.165526339053,36.1962418975672,42.5829955608963,27.9125239663608,1.93850740004058,0.0450403991584043,0.0307155585142596,270.464612637931,1
9115,871.191810579003,32.3640848022478,25.3530162887074,0.898180065105276,0.827488597366761,8083.62058594748,5485.0443603612,13.5904919966304,771.080257400283,11.0506582504843,800,0.0361496782496462,8520.94440822599,8132.79962612178,8083.62058594748,306.119378275311,305.02,13.6056180684441,13.6288627654362,38.1317148490495,37.5360336798781,43.8863789269959,49.1790401743001,1.0993782753111,0.0232446969920606,0.595681169171336,250.008884101469,1
9116,915.141848229024,30.5355706822621,24,0.947724082719778,0.836634275483197,8529.516744478,5584.45231931554,14.1833901400199,775.405607551109,11.6281438883059,800,0.0307429905611137,9016.52797640357,8527.05663033292,8529.516744478,302.599796923247,305.02,14.151671161829,14.2234348701209,36.2767883947355,36.218602209851,42.6341853040215,2.46011414508212,2.42020307675347,0.0717637082919467,0.0581861848844696,263.799486942619,1
9117,893.742892711485,29.6346702783076,24,0.913701454893847,0.822756951237792,8223.31309404462,5680.99298630716,13.904857471818,777.536687456663,11.3657841608637,800,0.0280791406791707,8837.31416678539,8194.75298852047,8223.31309404462,304.759967361195,305.02,13.9363399290793,13.9441158056194,35.8902478756894,36.2170433737004,42.6173327824244,28.5601055241495,0.260032638805455,0.00777587654011747,0.326795498011002,254.329270949835,1
9118,926.257925506467,36.6362148133698,24,0.951513309736296,0.820346976569636,8563.61978762667,5969.72257162287,14.5228238953363,760.974533858974,11.7009534103042,800,0.0487818326762828,8904.12756711182,8539.82104451483,8563.61978762667,304.989991541714,305.02,14.4679920042591,14.5638269670599,36.9389776970838,36.2515840871555,42.7108244551255,23.7987431118345,0.0300084582863178,0.0958349628007849,0.687393609928293,264.854220235877,1
9119,907.764692050959,31.5514304283952,24,0.884859094938892,0.815734999004918,7963.73185445003,5646.96624633056,13.5818462056046,773.002591321631,11.5234125257113,800,0.0337467608479612,8907.62774324295,7949.49169646594,7963.73185445003,304.624264395514,305.02,13.7686883936384,13.6201925642824,36.7443163765964,36.2191305138923,42.5979133516648,14.2401579840944,0.395735604485651,0.148495829356012,0.525185862704099,246.300985189177,1
9120,909.271298072527,35.0637724546338,24,0.862843842955149,0.823002816047801,7765.59458659634,5359.82044229145,13.1269753151709,764.694146258564,11.5039281984747,800,0.0441323171767952,8796.9865523524,7699.77660943061,7765.59458659634,303.940246168671,305.02,13.3125993940936,13.1640374123388,36.4793057487787,36.1726667632308,42.4515943672736,65.8179771657387,1.0797538313289,0.148561981754805,0.306638985547877,240.173028451434,1
9121,920.157208239405,32.7116640389638,24,0.956086033881009,0.81588232473252,8604.77430492908,6098.22650227004,14.6724701594903,770.258058715831,11.6679131180794,800,0.037177426605211,8987.3041075968,8615.12064917843,8604.77430492908,305.767430116623,305.02,14.7038199050269,14.7138957355798,36.9100131837156,36.2210126945913,42.5997398732802,10.3463442493485,0.747430116623093,0.0100758305529016,0.689000489124247,266.127040358632,1
9122,918.160743567493,32.9818152568189,24.4060370468929,0.910076223602909,0.817991943533365,8190.68601242618,5759.86805194873,13.9303660098874,769.619016009995,11.6396071415107,800,0.0379762299875065,8958.06299499238,8131.13375820585,8190.68601242618,308.370801173315,305.02,13.8282996405805,13.9696963633197,37.1146032026859,36.6245005851729,42.9910350892202,59.5522542203325,3.35080117331472,0.141396722739145,0.49010261751301,253.320185951326,1
9123,920.734859399113,33.428122005988,24,0.854737391853818,0.827521388608122,7692.63652668436,5219.09068259965,12.9326421600987,768.563277394835,11.6672748184415,800,0.0392959032564558,8967.03897272764,7652.76398391881,7692.63652668436,304.737953690391,305.02,13.2576920921615,12.969155585992,35.7449709679691,36.1654641204123,42.4203667141057,39.8725427655527,0.282046309609029,0.288536506169429,0.420493152443242,237.916593608796,1
9124,917.399147115705,34.5355032640541,24.4059258684827,0.845695165392089,0.83223533735915,7611.2564885288,5070.50337755691,12.7233501983166,765.94376702888,11.6126731333943,800,0.0425702912139001,8894.65460506706,7627.67455652039,7611.2564885288,302.640630018868,305.02,12.5932473845704,12.75927271893,37.1879019900719,36.5192885133204,42.6755483167771,16.4180679915871,2.37936998113179,0.166025334359652,0.668613476751446,235.399685212232,1
9125,910.439939377234,36.0748232573383,24,0.97430866774115,0.815075136738288,8768.77800967035,6232.84586455201,14.9669292611569,762.302505584766,11.5074291132591,797.62977030657,0.0471218680190423,8772.14204587649,8627.20662378719,8508.97778450019,303.341072900955,304.116290673638,14.6199722259805,14.5644959644509,37.5865166380927,36.1623085100095,42.4313274417197,118.228839286996,0.775217772682765,0.0554762615296429,1.42420812808327,263.164261376295,1
9126,927.959267734648,31.366542985185,24,0.878782411767913,0.821997681677575,7909.04170591122,5479.48840575975,13.3858066909254,773.439942568545,11.7818186775567,800,0.0332000717893191,9112.52916132244,7900.33734605272,7909.04170591122,302.441843673412,305.02,13.2511118788447,13.4235995606717,36.814801394098,36.1403755462854,42.3683863448477,8.70435985849963,2.57815632658833,0.172487681826984,0.674425847812614,244.609537296224,1
9127,905.332285313162,35.7911399442747,24,0.92017243224752,0.821864054182898,8281.55189022768,5740.44429386705,14.0185474884395,762.973558461818,11.4460269248708,800,0.0462830519227273,8733.01589311843,8353.98963756348,8281.55189022768,304.752243588431,305.02,14.1901852031059,14.0581268093946,35.5026439324299,36.1603618856489,42.4351062768065,72.4377473357999,0.267756411568826,0.132058393711324,0.657717953219013,256.130470831785,1
9128,943.075274750803,35.1014726277544,24,0.885390293108184,0.832279632578552,7968.51263797366,5307.5828068287,13.3198481847344,764.604966499047,11.9311751583768,800,0.0442437918761912,9122.63578226496,7969.189105105,7968.51263797366,302.989609486294,305.02,13.2987315051353,13.3574548302739,38.1548459088004,36.1443242282463,42.3887957449179,0.676467131346726,2.03039051370581,0.0587233251386348,2.01052168055415,246.448844473413,1
9129,889.582412543451,35.6935834038248,24,0.944473129518873,0.820941225782905,8500.25816566985,5912.42736421109,14.4049357828165,763.204328458252,11.2479678745748,798.369034661259,0.0459945894271846,8584.49776823489,8321.29394123899,8326.96283518784,306.325251655573,304.398153690471,14.1405673994751,14.1511024808377,35.0829054994167,36.1678080738786,42.4639867397514,5.66889394885766,1.92709796510184,0.0105350813625922,1.08490257446191,257.534933047048,1
9130,908.363708280434,30.7832037356175,24,0.889953882331872,0.830010070673883,8009.58494098685,5382.26387650145,13.4251122479492,774.819831563397,11.53934269234,800,0.0314752105457541,8940.91156123117,7899.73627076349,8009.58494098685,304.031791723484,305.02,13.4160994792966,13.4630160911939,35.9346934227119,36.1543364481382,42.4229949490196,109.848670223359,0.988208276515763,0.0469166118972506,0.219643025426308,247.719121886192,1
9131,883.24443594418,34.4546609641778,24.3578837892909,0.925733472885325,0.837475284250455,8331.60125596793,5436.59446339183,13.840371700357,766.134999489237,11.1812036034234,799.786075393715,0.0423312506384533,8566.31141699783,8280.81146017874,8309.32207448789,302.699446473241,304.938435895739,13.7359832291909,13.842333524978,36.6572677745173,36.5319170138508,42.84219553123,28.5106143091562,2.23898942249804,0.106350295787099,0.1253507606665,256.989342509936,1
9132,925.56821951757,33.0502404476886,24.9193108170447,0.923089956649806,0.81663732404005,8307.80960984825,5871.47066702161,14.1530025820237,769.457156220993,11.7327481326312,800,0.0381785547237592,9027.84701279159,8323.70218235799,8307.80960984825,305.665795838097,305.02,14.1497565726384,14.1929615172939,38.4686224903059,37.1094296684877,43.4499176829194,15.8925725097379,0.645795838097342,0.0432049446555318,1.35919282181824,256.94256525304,1
9133,943.144403288223,32.6882758033829,24,0.900317114429569,0.817856486037328,8102.85402986612,5700.95437787555,13.7832676326639,770.313383587098,11.9596644103319,800,0.0371082705161279,9212.68955848892,8069.4851865758,8102.85402986612,305.964523324357,305.02,13.7898237077434,13.8221826753167,36.8248057737388,36.1824639031965,42.5028466663295,33.3688432903191,0.944523324357363,0.0323589675733444,0.642341870542303,250.603732882458,1
9134,923.844753475002,32.7641670016765,24,0.919914332493375,0.827076248547039,8279.22899244037,5626.65135658767,13.9262959911321,770.133862957534,11.7140881485495,800,0.0373326713030824,9021.41595686753,8266.39992497755,8279.22899244037,304.679142318231,305.02,13.9597757938647,13.965614853461,36.0023717558985,36.1945386051686,42.5365434890139,12.8290674628242,0.340857681769194,0.00583905959630471,0.192166849270038,256.058628632177,1
9135,939.417861690443,33.807884227003,24,0.892739918039139,0.814332038871286,8034.65926235225,5726.5467543088,13.7264179292349,767.664949861024,11.8996991102862,800,0.0404188126737196,9134.98192085911,8087.14203022349,8034.65926235225,303.872585327315,305.02,13.6592166199241,13.7651724650549,35.9764989632791,36.1795172288138,42.4869515860431,52.4827678712381,1.14741467268482,0.10595584513081,0.203018265534681,248.494616361411,1
9136,953.884137564955,35.7769982129639,24,0.94672050941283,0.832877085943613,8520.48458471547,5661.9763610433,14.2322858242792,763.007010727234,12.0600288013484,800,0.0462412365909575,9201.88652500119,8586.9197018235,8520.48458471547,303.950338563971,305.02,14.4096212016962,14.2724686042019,37.7144725329619,36.217368469018,42.5996212762883,66.4351171080289,1.06966143602858,0.137152597494298,1.49710406394396,263.520141795325,1
9137,935.508149891095,33.2977597215247,24,0.89083108941663,0.833940151915074,8017.47980474967,5305.51916743112,13.3750146431328,768.871649378733,11.8559523283732,800,0.0389104382765834,9115.7056216719,7960.25819330895,8017.47980474967,306.065673462461,305.02,13.3880114867188,13.4127770431087,36.158318767633,36.197071710224,42.5304790550916,57.2216114407174,1.0456734624608,0.0247655563898679,0.0387529425909818,247.963292930403,1
9138,920.960125485042,32.4355487956161,24,0.998772044906688,0.823050392966038,8988.9484041602,6203.06881440284,15.1940564972134,770.91120932397,11.6811546896688,797.739719510922,0.0363609883450374,9005.13308811294,8837.26633583002,8734.97909546955,304.486158949245,304.158211556527,14.753013826978,14.8064573034743,36.0799845030705,36.2546361953109,42.7001615325031,102.287240360463,0.327947392718215,0.053443476496339,0.174651692240417,270.153992643389,1
9139,884.956075156378,34.2483721503519,24.054126828472,0.880157408736126,0.815953801493216,7921.41667862514,5612.45810180425,13.5060565645536,766.622975678343,11.2050928365426,800,0.0417212804020717,8590.08161310235,7913.3133499135,7921.41667862514,304.117862888347,305.02,13.3917989000079,13.5441889422516,36.0964331500993,36.272986733859,42.6329871038738,8.10332871163973,0.902137111653019,0.152390042243661,0.176553583759684,244.992268411088,1
9140,896.244096053597,33.979657141216,24,0.865176979455863,0.816863911573224,7786.59281510277,5498.52142058263,13.2613895012542,767.258621032454,11.3509448977965,800,0.040926723709433,8709.11032969872,7774.90311714207,7786.59281510277,306.196241916142,305.02,13.2724357821187,13.2988310972407,36.1325413973554,36.1760170857081,42.4455004117127,11.6896979607009,1.17624191614226,0.0263953151220431,0.0434756883527214,240.822458199056,1
9141,900.577808306396,34.2149672142486,24,0.864399678981704,0.824309447733221,7779.59711083534,5343.06289579141,13.1297998204729,766.701995054695,11.4032570814862,800,0.0416225061816313,8742.89995449706,7802.10877728417,7779.59711083534,304.510188541066,305.02,13.1216211284946,13.1668698922188,36.1957601235403,36.1399783230704,42.3416400702165,22.5116664488387,0.509811458933882,0.0452487637242527,0.0557818004698873,240.606096211403,1
9142,912.844780001796,35.0376787788402,24.284064399328,0.913582257812321,0.819188565710382,8222.24032031089,5756.4944318088,13.9636051710577,764.755870848653,11.5494302833904,800,0.0440551614391832,8832.49461418001,8329.64104236361,8222.24032031089,306.969080752409,305.02,14.0575443970655,14.0030293704058,35.8342105401492,36.4395019132898,42.6826944770686,107.400722052715,1.94908075240892,0.0545150266596703,0.605291373140624,254.29609238075,1
9143,917.266221478134,34.9467375001119,24,0.910159986700546,0.82149689122881,8191.43988030492,5685.7980879353,13.8722082497812,764.970992443485,11.606389905336,800,0.0437862594456435,8878.55160457096,8110.51980781296,8191.43988030492,307.135820779748,305.02,13.8904622688197,13.9113744032737,35.5504653488994,36.1645531877226,42.4318510775119,80.9200724919592,2.11582077974793,0.0209121344539867,0.614087838823181,253.34350145273,1
9144,895.772848182747,31.9949546394616,24,0.93541733294616,0.845609307674551,8418.75599651544,5314.45349433551,13.8506273159443,771.953434800353,11.3664268728951,800,0.0350582064995583,8774.35226593838,8404.56366407594,8418.75599651544,306.698531293653,305.02,13.9073840069386,13.8897325388227,35.2729172455329,36.1952389355626,42.5270833667377,14.1923324394975,1.67853129365261,0.0176514681159112,0.922321690029648,260.373896799447,1
9145,939.937331817052,32.406693982332,24,0.903874326662299,0.813341507993158,8134.86893996069,5818.90546597952,13.9145414797107,770.979465384794,11.9221814146801,800,0.0362756682690079,9191.75705331055,8179.08671711575,8134.86893996069,303.992864830592,305.02,13.9839370974465,13.9538271548938,36.3662500463633,36.1913103065048,42.511955454307,44.2177771550596,1.02713516940781,0.0301099425527163,0.174939739858473,251.593884741053,1
9146,969.836280807773,32.3166483062095,24.0645764657542,0.937580801490733,0.835678742002793,8438.2272134166,5545.70897882372,14.0476324798923,771.192468431662,12.3024698155328,800,0.0360094144604229,9487.57206484675,8501.08683959424,8438.2272134166,304.236915437652,305.02,14.1329786348431,14.0872939180719,35.9280026766854,36.2840647139357,42.6590451515507,62.859626177642,0.783084562348165,0.0456847167711594,0.356062037250325,260.976099384019,1
9147,924.4512518564,33.234386357066,24,0.907850468306022,0.832506573387107,8170.6542147542,5437.39413477333,13.6540168972572,769.02155907236,11.7165332789376,800,0.0387230511595495,9010.26668909179,8154.56169511797,8170.6542147542,303.424481210742,305.02,13.7906131407015,13.69256701934,35.5524601124643,36.2154573492969,42.5751139756622,16.0925196362214,1.59551878925748,0.0980461213614685,0.662997236832581,252.700645817141,1
9148,944.090029782898,34.0198137788716,24,0.885857094817681,0.82040951392281,7972.71385335913,5556.50488401199,13.5196909820973,767.163630506079,11.9564540928746,800,0.041045461867401,9172.55672986893,7912.75095783011,7972.71385335913,304.145304129371,305.02,13.6268489359462,13.5578618545814,36.7364365649996,36.1921099827403,42.499716701874,59.9628955290191,0.874695870629296,0.0689870813647957,0.544326582259252,246.578778969871,1
9149,910.288475644206,33.0489597881249,24,0.916726722489641,0.83539004170544,8250.54050240677,5428.56877892013,13.7399256482245,769.460185621191,11.5390721191069,800,0.0381747679735117,8878.85657466432,8268.99757123639,8250.54050240677,306.575299944639,305.02,13.7583415646347,13.7787183211158,34.8607288372068,36.2016468994193,42.5283675317476,18.4570688296171,1.55529994463853,0.0203767564810882,1.34091806221254,255.17135574454,1
9150,907.198579981397,30.3851389728535,24.9704577683336,0.975015397265813,0.833185294689201,8775.13857539232,5824.15247154185,14.6522278366125,775.761453759715,11.5288349514436,799.089960024589,0.0302981828003562,8943.62576208767,8681.29715459389,8675.31698922504,307.010667248976,304.673024508375,14.5489144982822,14.5264492617043,36.5584317204731,37.2238536249125,43.6521739077041,5.9801653688537,2.33764274060144,0.0224652365778564,0.665421904439363,268.308772862631,1
9151,949.797774699538,32.5805105009227,24,0.933812655130004,0.804173612021152,8404.31389617003,6211.93948767603,14.5393075223382,770.568302410067,12.045265613843,800,0.0367896219874158,9281.69987613737,8384.92968074888,8404.31389617003,303.8330787502,305.02,14.5744489813641,14.5803571331745,36.8652167331868,36.2686411005202,42.7155908672485,19.3842154211488,1.18692124980032,0.00590815181043602,0.596575632666635,259.927233902167,1
9152,913.382204992654,33.0328632657659,24,0.922910974237364,0.83045402751657,8306.19876813628,5571.98419322933,13.9148330443705,769.498261944831,11.5784665456365,800,0.0381271725689616,8909.60988285368,8242.22406761257,8306.19876813628,305.048252640568,305.02,13.9284458812813,13.9541195427437,36.7570509076083,36.2719036093722,42.7122850743481,63.9747005237077,0.0282526405683825,0.0256736614623634,0.485147298236114,256.892745406278,1
9153,911.382836678828,33.0741567522174,24,0.928969248887517,0.831298862525214,8360.72323998765,5590.17340162669,13.9919400971642,769.40058220263,11.5526673524689,800,0.0382492722467127,8888.62898698291,8354.87528189184,8360.72323998765,304.66290313149,305.02,13.8848398116216,14.031444296037,36.942795252239,36.2810246296358,42.727831499138,5.84795809581192,0.357096868510041,0.146604484415406,0.661770622603157,258.579069277969,1
9154,930.744003038258,32.3147785023277,24,0.915810382258571,0.805150968788447,8242.29344032714,6071.22938872019,14.2417063966215,771.196891452744,11.8066012893864,800,0.0360038856840703,9105.21421299675,8243.04741945691,8242.29344032714,303.369851242517,305.02,14.2540839084719,14.281915774154,35.7911424361986,36.2771373922773,42.7042377097048,0.753979129769505,1.65014875748312,0.0278318656820424,0.485994956078784,254.916291968882,1
9155,960.690155116368,30.9974103335967,24,0.938348511130998,0.818883251382759,8445.13660017898,5919.24626312557,14.3474911664376,774.313125855877,12.2016173377002,800,0.0321085926801539,9447.87246125194,8440.64097856837,8445.13660017898,307.740665378873,305.02,14.0965283791708,14.3879992118143,37.4982398111121,36.2955670554696,42.7500392333039,4.49562161061294,2.72066537887252,0.291470832643473,1.20267275564247,261.189791758114,1
9156,932.60815632715,31.7320796022176,24,0.942428665482034,0.827027424561279,8481.85798933831,5765.43718424474,14.2679757194337,772.575265700954,11.8367662512598,800,0.0342809178738073,9144.79283160713,8540.23558447404,8481.85798933831,302.377249917725,305.02,14.3459814251807,14.3082592645617,36.3302398969359,36.3153103038932,42.7974265998043,58.3775951357347,2.6427500822748,0.0377221606189941,0.0149295930426163,262.325504824897,1
9157,898.918207662755,32.5166544897396,24.5111813974363,0.929246701417916,0.831368392052141,8363.22031276125,5590.32911304006,13.9949484967433,770.719353804521,11.4007053799675,800,0.0366008077443486,8786.74428336425,8366.27273048826,8363.22031276125,305.600028471029,305.02,14.1556972197657,14.0344611893928,36.4657242675009,36.831447558851,43.3093748314046,3.05241772701265,0.580028471028527,0.121236030372899,0.365723291350072,258.656298332823,1
9158,912.894300616036,33.8720178862641,24.4590370111681,0.919350156135903,0.825010762742679,8274.15140522313,5667.63969657388,13.9525994050468,767.513241690042,11.5630124297474,800,0.0406084478874473,8874.76515365767,8269.54042859298,8274.15140522313,305.953200329002,305.02,13.9793093461549,13.9919925312224,37.2370901718534,36.7751391678105,43.2316297666982,4.61097663014334,0.933200329001693,0.0126831850674929,0.461951004042973,255.901589852263,1
9159,897.659772591787,33.7264757276782,24,0.982991809140037,0.81005742481151,8846.92628226034,6403.74366093022,15.1938514989723,767.857521666177,11.3716311962181,796.590115038571,0.0401780979172784,8731.79254762982,8519.04721673833,8469.83877120092,301.13650181398,303.719896111331,14.5034233356097,14.5873045980796,34.1982276365822,36.3336606606664,42.81477894271,49.2084455374097,2.58339429735116,0.0838812624699194,2.1354330240842,261.953776428895,1
9160,920.063640797695,32.3281869910865,24,0.91051240031344,0.815374883828707,8194.61160282096,5818.34670761463,13.9817753716534,771.165173672585,11.6709713529604,800,0.036043532909269,9000.24665033349,8220.98286106195,8194.61160282096,305.077504057841,305.02,14.0491832651503,14.0212508719086,35.7095252899043,36.320602189904,42.7630329031596,26.3712582409844,0.0575040578409585,0.0279323932417537,0.611076899999738,253.441595963536,1
9161,955.158565102337,37.0484509757061,24,0.909381635591878,0.820150969727133,8184.4347203269,5709.56001463138,13.8830907419363,759.999389216967,12.0611754200109,800,0.050000763478791,9166.48595244698,8104.11615005073,8184.4347203269,305.645370945597,305.02,13.9726728673074,13.9222876205556,35.2368914224909,36.3095111296308,42.7214726328211,80.3185702761693,0.625370945597012,0.0503852467517749,1.07261970713994,253.126847020421,1
9162,937.983348976569,33.5497384631025,25.3798293345112,0.94368303574494,0.808790540406151,8493.14732170446,6175.63216282279,14.6091137365797,768.275593665531,11.8844618939741,800,0.0396555079180861,9130.54201698835,8465.00624973717,8493.14732170446,307.86108397551,305.02,14.6276206599298,14.6503604350644,39.1445307871825,37.7125218534714,44.1657913520386,28.1410719672931,2.84108397551051,0.0227397751345411,1.4320089337111,262.67465943416,1
9163,908.385140373095,31.8742068349156,24,0.913172641476355,0.815578044955608,8218.5537732872,5831.00812835785,14.0191328329222,772.239063732007,11.5277786202429,800,0.034701170334991,8902.20096860621,8136.77995346529,8218.5537732872,303.927561567479,305.02,13.9697696904436,14.0587138065119,36.7096750351009,36.3240645194815,42.7510093215141,81.7738198219076,1.09243843252068,0.0889441160682676,0.385610515619412,254.182075462492,1
9164,952.728873097369,31.9438817794646,24,0.931622850843184,0.828145886925464,8384.60565758866,5674.93880615276,14.0853313666186,772.074247650676,12.0897230827736,800,0.0349071904366545,9334.16385343745,8476.55164055845,8384.60565758866,304.379544416496,305.02,14.1156986369133,14.1250992420977,37.0866801934388,36.3346129462974,42.776490472789,91.9459829697971,0.640455583504433,0.00940060518435004,0.752067247141454,259.317700750166,1
9165,935.925197317218,30.2685158878594,24,0.872936124017652,0.826852913762674,7856.42511615887,5343.87263982777,13.2186769835764,776.037325667269,11.8951933777202,800,0.0299533429159142,9231.11405714101,7814.81688971369,7856.42511615887,304.925408278864,305.02,13.2698606860969,13.2559979870089,36.4692387781206,36.2893807160973,42.6333057027738,41.6082264451761,0.0945917211356573,0.0138626990879853,0.179858062023328,242.982220087389,1
9166,914.930288576942,35.2764536904616,24,0.913306029489477,0.82530522877185,8219.75426540529,5624.08582792305,13.8559246693053,764.191048795213,11.5731450896408,800,0.0447611890059837,8844.09388391174,8190.237536994,8219.75426540529,306.608553242673,305.02,13.9270211968444,13.8950448484871,36.4516826507072,36.2897135990533,42.6367199498474,29.5167284112886,1.58855324267347,0.0319763483573023,0.161969051653891,254.219204084701,1
9167,923.240756577845,30.8359252303828,24,0.894076220329423,0.826434064357565,8046.68598296481,5482.05123194037,13.5456584148584,774.69511886753,11.7277528750474,800,0.031631101415588,9085.43290758389,8046.20271001102,8046.68598296481,305.787703098616,305.02,13.6238643798297,13.5839026025955,38.334212163338,36.2720942115693,42.5856760474364,0.483272953786582,0.767703098616039,0.0399617772342147,2.0621179517687,248.866576792727,1
9168,909.753691218817,31.4216992746512,24,0.904246129822254,0.830058921585043,8138.21516840029,5467.66587907364,13.6399105497517,773.309470365813,11.5500723601198,800,0.0333631620427342,8931.78033949106,8179.48646565564,8138.21516840029,302.034602385358,305.02,13.7508816040452,13.6784208446231,36.4439087616687,36.266825944162,42.5747684660798,41.2712972553518,2.98539761464201,0.0724607594221407,0.177082817506722,251.697376342278,1
9169,939.253344985132,31.9764643383992,24,0.920520557714687,0.816031401626091,8284.68501943219,5868.16959608697,14.1240877202989,771.997173607517,11.9183574618699,800,0.0350035329906041,9200.93827460764,8185.80661441488,8284.68501943219,303.603316933052,305.02,14.0309941421564,14.163965018681,36.4334726375698,36.2773056036235,42.61131259793,98.8784050173008,1.416683066948,0.132970876524528,0.156167033946247,256.227371735017,1
9170,952.411397336934,34.8362632851183,24.2881241452537,0.903470758649706,0.815757560891274,8131.23682784735,5765.26494765148,13.8671361176839,765.232319199053,12.0523747213004,800,0.0434596010011842,9222.86665983677,8138.46244782127,8131.23682784735,304.88032528244,305.02,13.7571066059254,13.9062879507523,37.944307741392,36.5580605484133,42.8795426867495,7.22561997391313,0.139674717560354,0.149181344826955,1.38624719297876,251.481551376723,1
9171,900.290399066338,33.7239651853363,24.4062297755223,0.939710939262819,0.839576375214651,8457.39845336537,5472.29695945292,14.0141853917096,767.863460354087,11.4049835928631,800,0.0401706745573914,8757.47016689748,8333.34129397086,8457.39845336537,302.638342846641,305.02,14.1850925720198,14.0537523969218,36.9723285869214,36.703538507307,43.0830855709595,124.057159394504,2.38165715335873,0.131340175098018,0.26879007961432,261.569024330889,1
9172,917.933371416982,28.8880435174308,24,0.939136187426419,0.822362940714014,8452.22568683777,5847.7901442275,14.2987749198312,779.302833059517,11.6814987777479,800,0.0258714586756033,9103.42509188022,8331.34983438099,8452.22568683777,304.780748938728,305.02,14.2120469155223,14.3391454220022,35.4774428745708,36.3193599933929,42.7404214524778,120.87585245678,0.239251061272057,0.127098506479904,0.841917118822103,261.409041860963,1
9173,911.345118292855,34.2910392073104,24,0.970910140209298,0.811791826739142,8738.19126188368,6285.65093931296,14.9750454031477,766.522046755107,11.538751439907,798.545922307908,0.0418474415561159,8844.70737071596,8526.55208685,8579.36614959448,300.767826356421,304.465596527948,14.9312480059251,14.7443707856116,36.4867343763149,36.3509530208194,42.8286728982916,52.8140627444827,3.69777017152649,0.186877220313447,0.13578135549551,265.34122112148,1
9174,898.569542269989,33.7874762701011,24,0.890773826076584,0.820955369445507,8016.96443468925,5575.9736235332,13.5856895183567,767.713224883076,11.3824917605809,800,0.0403584688961552,8738.48945672058,7988.89409221424,8016.96443468925,305.74252013875,305.02,13.7032123013848,13.6240467280666,35.613536335854,36.3196299017801,42.7229401695942,28.07034247501,0.72252013875044,0.0791655733181074,0.706093565926132,247.947353650184,1
9175,918.698143472914,32.1038394952419,24,0.94897620619191,0.815349625978422,8540.78585572719,6064.6981813886,14.5728747574038,771.695867674005,11.6561250667744,800,0.0353801654074934,8994.98354712118,8554.8672207341,8540.78585572719,303.408813906825,305.02,14.4897555495508,14.6140191404248,36.3424707210804,36.3482527517021,42.8050003891426,14.0813650069176,1.61118609317475,0.124263590873952,0.00578203062171667,264.148016156512,1
9176,902.619948654993,33.9956999100403,24,0.936374794830525,0.818385635413875,8427.37315347473,5917.69149171737,14.3260183268545,767.2206718628,11.431519375787,800,0.0409741601715004,8770.49797590392,8329.60804492338,8427.37315347473,304.676741953498,305.02,14.2923408044775,14.3664657468054,35.9733043743225,36.3606296768334,42.8331806563463,97.765108551348,0.343258046502115,0.0741249423278862,0.387325302510888,260.640406808498,1
9177,933.544041602711,30.0131438776455,24,0.900269685627167,0.824083342799657,8102.4271706445,5569.54632895673,13.6783992562992,776.64140815743,11.8677566395839,800,0.029198239803213,9216.99122823616,8130.27610641386,8102.4271706445,303.878740942442,305.02,13.6299888473216,13.7170182184109,36.6497716766214,36.3379741849025,42.7551151102178,27.8489357693534,1.14125905755759,0.087029371089292,0.311797491718835,250.590531050862,1
9178,872.495341270201,37.2389682260577,24,0.931126995795066,0.819439370195979,8380.14296215559,5861.58309676195,14.2274110019524,759.548720661261,11.0152954991818,797.475088743817,0.0505640991734242,8366.65360410928,8124.2346396958,8115.653995986,303.323936696042,304.057314460799,13.8208253998092,13.8172753511856,36.4723843676168,36.3211107496204,42.7003448156735,8.58064370979628,0.733377764756597,0.00355004862366926,0.151273617996345,250.999608123279,1
9179,939.293735921288,32.9897158508108,24,0.978042578338599,0.828544142634822,8802.38320504739,5948.58275246494,14.7800497469045,769.600327154907,11.9074224698597,800,0.0379995910563661,9163.95622837575,8749.41641998243,8802.38320504739,305.944761103301,305.02,14.7891608942161,14.8217790582435,37.3553296331403,36.3781750557273,42.8712044096743,52.9667850649621,0.924761103300568,0.0326181640273706,0.977154577412939,272.238655826209,1
9180,923.053847593953,29.9750435045364,24,0.986514226195961,0.811896758516089,8878.62803576365,6384.25048584727,15.2137519228658,776.731534590019,11.7348157900609,799.664176914085,0.029085581762476,9114.80147674521,8773.44895667949,8841.35743244285,302.59018389985,304.891959052918,15.2383426798327,15.1926613039569,36.0171182869997,36.4297477603651,43.0142629152753,67.9084757633627,2.30177515306787,0.045681375875759,0.412629473365406,273.444044302357,1
9181,932.200888031213,34.9988763063901,24,0.913776351999675,0.840098166720027,8223.98716799708,5310.0621581247,13.6189511767979,764.847658097234,11.7947681881504,800,0.043940427378457,9021.20082650662,8236.1995918321,8223.98716799708,307.834404896131,305.02,13.7254149716981,13.6574022959415,36.7904531045707,36.4097183406644,42.9340302449175,12.2124238350225,2.81440489613101,0.0680126757566146,0.380734763906275,254.350118597849,1
9182,895.368212964451,31.3858055374502,24,0.87337788197993,0.830339754990124,7860.40093781937,5275.27092077137,13.1698292163807,773.394377001162,11.3678208736501,800,0.0332570287485481,8791.80874243739,7831.95167497456,7860.40093781937,303.463674649201,305.02,13.1362296961128,13.2070123052784,36.4552620056761,36.3567753389382,42.7619719596831,28.4492628448097,1.55632535079923,0.0707826091655654,0.0984866667379833,243.105183643899,1
9183,904.523022924292,35.0301851080956,24,0.946744742788058,0.810367455715582,8520.70268509252,6160.74485588091,14.6279913914014,764.7735971268,11.4442251553914,799.708674883055,0.0440330035915,8752.24123841773,8540.61517288322,8489.6740012652,305.33058703932,304.908925016037,14.6035667005946,14.6158722253223,35.9608231457402,36.3784426738887,42.8260351101185,50.9411716180239,0.421662023282977,0.0123055247276564,0.417619528148492,262.567237152533,1
9184,886.697743954609,32.7694566868909,24,0.920223162937961,0.820160624531701,8282.00846644165,5777.42086195664,14.0484377319487,770.12135020716,11.2430181422273,800,0.0373483122410505,8658.48831209569,8274.35715458805,8282.00846644165,305.306226500433,305.02,14.1034452164589,14.0881014436399,35.3654571704324,36.3752164283048,42.8110814931775,7.65131185360406,0.286226500433372,0.0153437728190386,1.00975925787242,256.144591745619,1
9185,922.833757205658,35.1637042397532,24,0.93695326855749,0.828073166942592,8432.57941701741,5709.00399368842,14.1671666973542,764.457757620864,11.6743905099747,800,0.0444278029739203,8924.57839084553,8514.32658571092,8432.57941701741,306.392230845845,305.02,14.124697502797,14.2071656229348,36.9250928124994,36.3884350244238,42.8467455737876,81.7471686935096,1.37223084584491,0.0824681201378574,0.53665778807563,260.801425268581,1
9186,934.513100752832,31.353464707615,24.3169407388576,0.947566781002005,0.834258207046225,8528.10102901804,5636.35190826807,14.2214253122052,773.470879234137,11.8651752996646,800,0.0331614009573292,9177.36757129877,8454.80270083383,8528.10102901804,304.408688275298,305.02,14.2464034404871,14.2615774290586,36.7862013515282,36.7265225446158,43.2209882936719,73.2983281842098,0.611311724701977,0.0151739885715081,0.0596788069124088,263.755701928394,1
9187,923.439939825218,31.8814097900509,24,0.947231745065505,0.81368061696374,8525.08570558954,6090.51767314862,14.5759227894811,772.222025141635,11.7187504695761,800,0.0347224685729569,9049.47721974551,8497.48931560486,8525.08570558954,305.157732413478,305.02,14.540901375172,14.6170757781754,36.9252763051307,36.4272808001589,42.9476386461518,27.5963899846793,0.137732413478432,0.0761744030033409,0.497995504971797,263.66244450277,1
9188,886.427189162514,32.0657508146951,24,0.962641040654018,0.823435339061262,8663.76936588616,5970.00173286139,14.6375589471524,771.785966447839,11.2470874397862,797.748458587638,0.0352675419402014,8680.34424943871,8464.1951195347,8419.93392195555,303.537461764068,304.161543548002,14.3694112283301,14.2657594613028,36.6625538660822,36.4317717420993,42.9494363457152,44.2611975791478,0.624081783933491,0.103651767027321,0.230782123982948,260.410327483162,1
9189,940.109376383927,28.7497447627652,24.0006126928561,0.924518470536052,0.81968208589064,8320.66623482446,5814.73403744447,14.1222512507443,779.629978763679,11.9652369259853,800,0.0254625265454013,9328.45741050832,8292.29310602598,8320.66623482446,304.097256479575,305.02,14.2555844122889,14.1621233641228,37.0873631760982,36.426622410746,42.9218444055952,28.3731287984883,0.922743520425115,0.0934610481660929,0.66074076535218,257.340192829624,1
9190,903.495322904138,31.3592062179073,24,0.877073966943027,0.827908429604437,7893.66570248724,5347.53261673284,13.264402794562,773.45729769154,11.4712918129041,800,0.0331783778855749,8872.5543666399,7928.56221718369,7893.66570248724,304.79233369711,305.02,13.2907839509176,13.3018528981421,37.7234200856978,36.3778971018807,42.7686198367606,34.8965146964547,0.227666302889588,0.0110689472245227,1.34552298381708,244.133990798575,1
9191,930.015745185705,35.5856843960506,24,0.904446994462285,0.825303149012871,8140.02295016057,5569.57641652734,13.721557285778,763.459563561142,11.7604416321834,800,0.045675545548572,8978.621635793,8071.91988081853,8140.02295016057,303.237450744943,305.02,13.7109786749841,13.7602980982813,36.2498293741847,36.3638216247529,42.7287068777873,68.1030693420353,1.78254925505684,0.0493194232971224,0.113992250568252,251.753287118369,1
9192,921.420144458998,30.3085267231084,24.817611138149,0.947904715881319,0.821069135283438,8531.14244293187,5931.07360461659,14.4550215131058,775.942680036487,11.7104030824126,800,0.0300716499543912,9086.60155207475,8389.31593042052,8531.14244293187,304.17497589036,305.02,14.6152375564773,14.4958331547079,38.2117898450838,37.2099983799887,43.6365793407222,141.82651251135,0.845024109639894,0.119404401769422,1.00179146509512,263.849766276244,1
9193,912.556310003589,35.4424825086106,24,0.869779177364154,0.829407436959829,7828.01259627738,5272.52755229587,13.1303065799113,763.798307625882,11.5412611698186,800,0.045252115467648,8815.19574937573,7858.5762934434,7828.01259627738,303.799057269156,305.02,13.0868497723032,13.1673780824185,36.5945493668438,36.3434695807402,42.6703188343388,30.5636971660169,1.2209427308444,0.0805283101153353,0.251079786103581,242.103482359095,1
9194,907.570818537798,36.2214994720049,24,0.947867134302351,0.81651169340201,8530.80420872116,6031.85455692509,14.5351273679098,761.955542998973,11.4695273163941,799.496297038061,0.0475555712512843,8739.26991430463,8420.33903519732,8477.09181687549,306.762744153793,304.827950653187,14.2879142784832,14.4843894570256,36.3884538423708,36.3698291537682,42.7573725892681,56.7527816781731,1.93479350060665,0.196475178542405,0.0186246886025927,262.17809742914,1
9195,906.975150908155,35.0272481923417,24,0.888891146416366,0.824328398072357,8000.0203177473,5494.0564645806,13.5015025996941,764.780544401016,11.4752825659733,800,0.0440243194987303,8776.07284796057,8038.0563972958,8000.0203177473,308.233015781426,305.02,13.6796404675952,13.5396221199376,34.8238377460586,36.3421586540044,42.6758458986797,38.0360795485067,3.21301578142578,0.140018347657639,1.51832090794587,247.423308796309,1
9196,914.975866793367,33.5769101904384,24,0.862141059674986,0.828919960329393,7759.26953707487,5236.06780508911,13.0226544464039,768.211318944518,11.5926508482998,800,0.0397358513193526,8905.6055982357,7732.16177900969,7759.26953707487,301.542561524821,305.02,12.986085671196,13.0594220088383,36.615945950803,36.2942395962568,42.5387929647729,27.1077580651836,3.4774384751791,0.0733363376422762,0.321706354546244,239.977408363141,1
9197,905.536973758902,33.6742727433673,24,0.942222568409622,0.831682201943355,8480.0031156866,5661.46318348079,14.18501763656,767.981007825565,11.4719931121904,800,0.0400237402180443,8810.27283206795,8517.95422892061,8480.0031156866,303.418493189001,305.02,14.2383791467455,14.2250669616598,36.7594138687614,36.3282935591048,42.6560869466736,37.9511132340158,1.60150681099901,0.0133121850857254,0.431120309656663,262.268137598555,1
9198,935.543171894507,31.8053602543546,24,0.931704291858684,0.816943134387711,8385.33862672816,5919.60129816994,14.2797319138564,772.401920318324,11.8731967955437,800,0.0344975996020949,9170.8800051953,8364.38765723271,8385.33862672816,305.46274430531,305.02,14.3426095979236,14.320048650882,36.0142573761873,36.3459954139313,42.7153130308072,20.9509694954504,0.4427443053101,0.022560947041617,0.331738037744017,259.34036989881,1
9199,942.087438284765,31.9520338727673,25.564280075053,0.912623630229081,0.819567059305075,8213.61267206172,5742.37659799253,13.9425111478909,772.054963873969,11.9545957415037,800,0.0349312951575389,9229.60498333457,8218.28647895605,8213.61267206172,303.914085655589,305.02,14.1608487295289,13.9818757913461,38.1916681629322,37.9069082013024,44.2712695063368,4.67380689432503,1.10591434441102,0.178972938182769,0.284759961629796,254.029257898817,1
9200,949.783633599737,29.491709479385,24,0.881323612478177,0.833544817322707,7931.9125123036,5257.0654695426,13.2385443816654,777.874861226515,12.0800620579641,800,0.0276564234668565,9396.77659694651,7945.60738180495,7931.9125123036,306.949451409848,305.02,13.2516866780964,13.2759214777941,35.493435556672,36.3106360517112,42.6132802208953,13.6948695013507,1.92945140984762,0.0242347996977159,0.817200495039202,245.316881823823,1
9201,928.74346284075,35.9733261709617,24,0.954899021190773,0.835878162701068,8594.09119071696,5643.67623440183,14.3036954306257,762.54259694259,11.7399338216915,800,0.0468217538217622,8952.19962432675,8594.90631294139,8594.09119071696,305.898887772255,305.02,14.2888998046574,14.3440798251401,36.2355570815384,36.3521134857663,42.7460301082642,0.815122224432344,0.878887772255041,0.0551800204826876,0.11655640422785,265.796634764443,1
9202,925.4082416723,30.3056903240966,24,0.883453841295121,0.815420373406698,7951.08457165609,5644.49767782686,13.5655088991986,775.949389538349,11.7611192860245,800,0.0300632630770632,9126.03333027839,7962.50026356605,7951.08457165609,304.622679581026,305.02,13.6031080891749,13.6038091318785,37.7146695196627,36.3198251219412,42.6480961925269,11.4156919099614,0.397320418974402,0.000701042703619592,1.39484439772149,245.909832113076,1
9203,944.864356166972,30.7214086394649,24,0.957167435804397,0.834918942181349,8614.50692223958,5678.62478548479,14.3541468856865,774.966007863346,12.003721321894,800,0.0312924901708178,9302.47599233236,8636.59004040824,8614.50692223958,306.12040050426,305.02,14.1989817138688,14.3946737225141,37.4115356140642,36.3613676078257,42.7782867205314,22.0831181686626,1.10040050426045,0.195692008645345,1.05016800623845,266.428049141431,1
9204,962.799852512726,31.5438198717558,24.6932629615159,0.922174002039312,0.815160484598543,8299.56601835381,5897.48968460203,14.164574760809,773.020594093362,12.2221314895903,800,0.0337242573832978,9447.95934517027,8250.76814387234,8299.56601835381,303.665131694422,305.02,14.3122281590694,14.2045663684354,35.8762427774602,37.0563768043574,43.4733682124421,48.7978744814664,1.35486830557778,0.107661790633907,1.18013402689721,256.687608815067,1
9205,940.97821987209,34.6018795046019,24,0.937431568995093,0.820779510544972,8436.88412095584,5871.89236434274,14.300356149906,765.786754031864,11.9103821105404,800,0.0427665574601699,9120.81285570991,8481.51887489568,8436.88412095584,305.400503550789,305.02,14.226003235774,14.3407311164492,36.2914183894803,36.3788785808662,42.8242360164078,44.6347539398412,0.380503550789285,0.114727880675172,0.0874601913859436,260.934560441934,1
9206,923.853263080513,31.4666863718247,24,0.948625408891997,0.801895897533363,8537.62868002797,6361.07994442639,14.8118923407879,773.203053387449,11.7285813099665,800,0.033496183265689,9068.57488076904,8536.74958617137,8537.62868002797,307.139534579496,305.02,14.8516137383427,14.853711555039,36.2914180253784,36.4025386736922,42.8894699367377,0.879093856601685,2.11953457949596,0.00209781669634879,0.111120648313722,264.050371547258,1
9207,943.02311021842,33.7522115581787,24.1099487256205,0.898761538972259,0.827015550650275,8088.85385075033,5498.54731494408,13.6070690539934,767.796643559128,11.9460036823577,800,0.0402541955510896,9172.10153125923,8064.38090453935,8088.85385075033,305.669452960357,305.02,13.640166776859,13.6454866256991,36.043708529384,36.4862241763072,42.9111120202211,24.4729462109844,0.649452960357507,0.00531984884005787,0.442515646923169,250.170737652073,1
9208,932.483547336904,31.869909908089,24,0.971360652536649,0.83602549070141,8742.24587282984,5737.60994308014,14.5477146277413,772.249228112416,11.8336452653479,800,0.0346884648594805,9138.52342192107,8798.89176314185,8742.24587282984,304.604480854771,305.02,14.5472925681925,14.5887879748116,35.2719016003094,36.422329440955,42.9364387820581,56.6458903120074,0.415519145229325,0.0414954066190578,1.15042784064559,270.378738334945,1
9209,944.88174861708,29.6687668939097,24,0.908056762964508,0.825518350275715,8172.51086668057,5587.23265585697,13.7727305524098,777.456031912457,12.0157393236114,800,0.028179960109429,9341.70901502942,8200.61484950099,8172.51086668057,304.113281818847,305.02,13.8206749231932,13.8116158451558,36.9953708651999,36.4021016650309,42.8641689687844,28.1039828204148,0.906718181153337,0.0090590780374189,0.593269200168955,252.758068041668,1
9210,881.77245859811,32.2411993972483,24,0.93568418229286,0.832460758666724,8421.15764063574,5605.10355458025,14.0734087870878,771.370942825809,11.1861706628679,799.512359299524,0.0357863214677385,8628.68701082681,8412.51068994757,8369.82640050201,302.463186208326,304.834074791926,14.0714903468127,14.0271162141693,37.5569821772981,36.4062978095897,42.8708845678409,42.6842894455658,2.37088858359965,0.0443741326433589,1.15068436770842,258.860610324805,1
