tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9211,896.201381085798,30.6215009849135,24.9505688180585,0.870914363214796,0.807847844847732,7838.22926893316,5718.62949101372,13.4983183867491,775.202339420187,11.3865634874863,800,0.0309970757247662,8826.89065345587,7918.19896683071,7838.22926893316,305.859047406658,305.02,13.5594315374073,13.5364289168324,37.3558172029712,37.3059342043394,43.6627609065621,79.9696978975444,0.83904740665804,0.023002620574875,0.0498829986318086,242.419461925769,1
9212,943.253431977495,32.304069151458,25.7354936813014,0.940888128323241,0.820083422628325,8467.99315490917,5908.86003272838,14.3652682817558,771.222224422226,11.9654062949706,800,0.0359722194722174,9227.98725892294,8430.71516820498,8467.99315490917,306.534079140572,305.02,14.3369406535919,14.4058265182206,37.156607339383,38.1137898975523,44.5214407826,37.27798670419,1.51407914057239,0.0688858646287009,0.957182558169272,261.896695512656,1
9213,933.668735736251,27.9332451220077,24,0.971139742942392,0.84504579318999,8740.25768648153,5530.30716183448,14.3891542712983,781.561408663891,11.8922043937558,800,0.0230482391701367,9294.48801810269,8753.06681379168,8740.25768648153,304.95457805345,305.02,14.2109367217258,14.4297799463653,36.2194902926004,36.4252132500829,42.9262722193546,12.8091273101472,0.0654219465500319,0.218843224639517,0.205722957482479,270.317248035512,1
9214,960.311076460122,37.2114552355837,24,0.910074945843989,0.8,8190.6745125959,6143.00588444692,14.2436389599152,759.613802640227,12.1243006110942,800,0.0504827466997164,9209.78609154651,8210.81969593483,8190.6745125959,305.707987011611,305.02,14.3628096273782,14.2838537937579,35.7956416270097,36.4076442889767,42.8638864016858,20.1451833389256,0.687987011610915,0.0789558336203253,0.612002661966976,253.319830286472,1
9215,938.528141782499,32.6599523064966,24,0.948610818830913,0.834835424808822,8537.49736947822,5629.7190767794,14.2272508686952,770.380382818982,11.901447417145,800,0.0370245214762721,9168.64161732019,8494.06569781429,8537.49736947822,307.471312097111,305.02,14.3632510540165,14.2674194331563,35.3326535677311,36.4293541767801,42.9242404620749,43.4316716639314,2.45131209711093,0.0958316208601815,1.096700609049,264.046310396235,1
9216,909.341906227605,33.0023448532392,24,0.899513820412958,0.824376390895265,8095.62438371662,5558.70305565433,13.6620565961102,769.570453249663,11.5275846935328,800,0.0380369334379218,8871.2885774759,8034.95905939381,8095.62438371662,304.819413987283,305.02,13.7775144794009,13.7006294171082,36.2018916602056,36.4021745085718,42.8342920216471,60.6653243228184,0.200586012716542,0.0768850622926909,0.200282848366157,250.380135578866,1
9217,939.031892348557,31.2344803797497,24,0.932811862278227,0.847371197175851,8395.30676050404,5260.87768654175,13.7833297957994,773.752336661702,11.9238828934448,800,0.0328095791728724,9226.13225088343,8413.40513360247,8395.30676050404,305.342442969674,305.02,13.9272530804069,13.8222450139608,35.4753500875165,36.4109744653766,42.8588517262719,18.0983730984299,0.322442969673773,0.105008066446155,0.93562437786013,259.648662696002,1
9218,941.609083498637,33.689771677701,24.0177976699598,0.920431431856893,0.817676041144195,8283.88288671204,5832.20512715029,14.0943143589391,767.944345096398,11.9288036861154,800,0.0400695686295021,9160.65733451738,8315.12635976062,8283.88288671204,304.976628339017,305.02,14.116227850207,14.1341075965848,36.6567907575507,36.4247625355469,42.8612229502471,31.243473048582,0.0433716609829276,0.0178797463777585,0.232028222003784,256.202563506559,1
9219,928.138173743503,30.0074110870754,24,0.94364860869746,0.832275660021233,8492.83747827714,5656.90742415195,14.1963564544125,776.654969073523,11.7990971308758,800,0.0291812886580962,9163.82741727581,8594.88689480417,8492.83747827714,303.847337842704,305.02,14.0983892720375,14.2364377930081,35.1220181419721,36.4254070936891,42.8965785754542,102.049416527028,1.17266215729597,0.138048520970589,1.30338895171699,262.665076647748,1
9220,941.982531563377,29.8885668593854,24,0.945001920028613,0.82406680468872,8505.01728025752,5846.64931487267,14.3583341517751,776.936095094124,11.9764214365572,800,0.0288298811323452,9304.91410412034,8542.18409334972,8505.01728025752,303.483943793608,305.02,14.4556818990473,14.3988728107369,36.3626533714541,36.4421721091936,42.9413096728505,37.1668130922062,1.536056206392,0.0568090883103682,0.0795187377395195,263.041771554357,1
9221,949.74600757996,33.5940280528125,24,0.926633959967811,0.807275733466968,8339.7056397103,6096.90226853356,14.3720956866094,768.170826641072,12.0329881076408,800,0.0397864666986598,9243.39042160865,8393.78175339887,8339.7056397103,306.752442847559,305.02,14.2714859154839,14.4126731992544,35.2933954688797,36.4394317029446,42.9249928523157,54.0761136885685,1.73244284755884,0.141187283770556,1.14603623406487,257.929040403412,1
9222,953.504637926226,30.2853611615287,24,0.926727644070307,0.822902621796005,8340.54879663277,5758.82633823716,14.1005956039624,775.997478172404,12.1184296525655,800,0.0300031522844952,9403.8708498005,8326.45028896192,8340.54879663277,307.301219974032,305.02,14.2564201875602,14.1404065757858,35.8664848361586,36.4377395701048,42.9135185291211,14.0985076708439,2.28121997403196,0.116013611774436,0.571254733946191,257.955117421633,1
9223,942.103482562996,33.3259634858392,24.1225261590289,0.912970717993046,0.837763316976593,8216.73646193741,5355.46686160296,13.6448665902619,768.804933374247,11.9392155700025,800,0.0389938332821909,9178.92783083658,8166.02330458529,8216.73646193741,302.854264394123,305.02,13.6965578489706,13.6833908777896,36.2085331614092,36.5465072174111,42.9895842537353,50.7131573521292,2.16573560587722,0.013166971180981,0.337974056001926,254.125869956828,1
9224,943.298761378483,32.1063769954314,24.3035427579837,0.886328323823318,0.823499880469972,7976.95491440987,5495.39568605313,13.4761201033803,771.689865217307,11.9682204951525,800,0.0353876684783663,9235.75446079521,7901.80215748546,7976.95491440987,302.175837708746,305.02,13.5041458605831,13.5141679598533,36.1926063813107,36.6917042858596,43.061360417874,75.152756924409,2.84416229125401,0.0100220992702322,0.49909790454894,246.709945806492,1
9225,930.901370087126,29.5907722996598,24,0.888451015449128,0.828654815950568,7996.05913904215,5401.37284857002,13.4243607615323,777.640528125155,11.8388138095212,800,0.0279493398435565,9206.3414232114,8033.06047428129,7996.05913904215,307.176710180297,305.02,13.4255131387436,13.4622624830648,36.5790052748386,36.3604820994946,42.6802352504032,37.0013352391379,2.15671018029678,0.036749344321267,0.218523175343996,247.300798114707,1
9226,927.020936460388,32.0276197062655,24,0.926896778694196,0.824755091939375,8342.07100824777,5719.70819583462,14.0714921483153,771.876165584829,11.7625694827829,800,0.0351547930189636,9079.24702979559,8351.73528002176,8342.07100824777,305.862037906787,305.02,14.1046984276606,14.1112209507832,35.1085667456886,36.3728581369194,42.7273584217948,9.66427177399237,0.842037906787141,0.00652252312267265,1.26429139123081,258.002196131375,1
9227,960.871853577075,34.0575223985488,24,0.975605237600046,0.825077302107422,8780.44713840041,6012.92391180241,14.8051655748913,767.074430766233,12.1685479592783,800,0.0411569615422092,9334.18199911497,8708.60222820424,8780.44713840041,306.476927042451,305.02,14.7895162663434,14.8469657971015,35.6477661938167,36.4278032671641,42.8981716145746,71.8449101961687,1.45692704245096,0.0574495307581131,0.780037073347387,271.560220775271,1
9228,926.889441423977,33.6048522681639,24,0.943986702200893,0.837945799310654,8495.88031980803,5533.36035694104,14.1053456744961,768.145221959658,11.7432809794632,800,0.0398184725504271,9020.54517450437,8506.11583087605,8495.88031980803,305.832358406548,305.02,14.2423035207426,14.1451700574497,37.0557942457407,36.4438376107766,42.940502299869,10.2355110680182,0.812358406547673,0.0971334632928258,0.611956634964059,262.759185148703,1
9229,929.116180923086,32.108761983355,24,0.963245878366986,0.82689140773397,8669.21290530288,5895.85601071742,14.585538419767,771.684223528374,11.7882506478171,800,0.0353947205895327,9096.80704791858,8804.08542355621,8669.21290530288,304.979662443334,305.02,14.5643787373538,14.6267185567887,37.4994710904288,36.4753583840763,43.0270457344903,134.872518253331,0.0403375566660316,0.0623398194348646,1.02411270635255,268.119986761946,1
9230,921.155046272528,30.3069053530392,24.7897151758025,0.93986332995312,0.818125909571494,8458.76996957808,5945.44633156275,14.3839559362883,775.946515387386,11.7070516548053,800,0.0300668557657677,9084.04593700632,8472.47229887778,8458.76996957808,303.580761707563,305.02,14.3607578778389,14.4245669346157,39.2833592481891,37.2700597105088,43.818706716533,13.7023292996982,1.4392382924367,0.0638090567768081,2.01329953768035,261.611442358086,1
9231,908.63494366452,34.1103533095906,24.4060755920264,0.920224599307402,0.826704693971663,8282.02139376662,5636.55198178638,13.9372541761446,766.949459246163,11.5064329950607,800,0.0413131759422957,8824.85256341401,8297.11578852414,8282.02139376662,305.636770877544,305.02,13.9823554282516,13.9766039773081,36.6997168091545,36.8731042531434,43.3830786679598,15.0943947575233,0.616770877544013,0.00575145094356522,0.173387443988979,256.144991559793,1
9232,915.469041512157,30.5056661047859,24,0.93720345076901,0.802873141241678,8434.83105692109,6263.03651797189,14.6157375115071,775.476346829129,11.6326266868815,800,0.0306545664635887,9020.82684716987,8402.32419370742,8434.83105692109,303.072965074181,305.02,14.5949074410926,14.6570029112527,37.1333276640592,36.4724301749023,42.9855518365418,32.5068632136699,1.94703492581937,0.0620954701600454,0.660897489156909,260.871063616117,1
9233,964.013530945871,30.1312501200052,25.685497507749,0.938891591918833,0.829528343017419,8450.02432726949,5688.8226146162,14.1715712876673,776.362027841128,12.2537531561922,800,0.0295474651985903,9513.34864900602,8420.28818209843,8450.02432726949,306.036297728846,305.02,14.2457301777284,14.2115826489653,36.9544153561019,38.1644836763845,44.683045952089,29.7361451710676,1.0162977288457,0.034147528763155,1.21006832028254,261.340958575346,1
9234,956.326641117543,34.4830587262914,24,0.933365876603539,0.839217643182925,8400.29288943185,5443.21614993143,13.9255096635486,766.067824582958,12.106038136595,800,0.0424152192713031,9274.04629961962,8478.95467731251,8400.29288943185,306.380952035701,305.02,14.0596949533464,13.9648263057964,36.8198716031559,36.479813910914,42.9921120655576,78.6617878806628,1.36095203570136,0.0948686475500384,0.340057692241906,259.802872869027,1
9235,919.56800652651,29.2156008325864,24,0.933732105039344,0.821041175841144,8403.5889453541,5843.00563205753,14.2393819396555,778.527996230517,11.6987530855349,800,0.0268400047118539,9107.80679807704,8392.26582922161,8403.5889453541,307.739231680482,305.02,14.2216844014641,14.2795847544233,36.3405650513246,36.4813592181212,42.9897432831459,11.3231161324838,2.71923168048221,0.0579003529591926,0.140794166796645,259.904812742911,1
9236,910.362758518812,32.5791695708227,24,0.957964445809935,0.819483240229928,8621.68001228942,6029.54608349539,14.6366976003645,770.571474380219,11.5451683268728,800,0.0367856570247266,8896.37737960621,8619.451876046,8621.68001228942,303.861974746465,305.02,14.7027205860246,14.6780221778591,36.0965151707886,36.5055961168738,43.0560770798072,2.22813624341507,1.15802525353536,0.0246984081654613,0.409080946085218,266.649897287303,1
9237,937.888143541939,31.2297158228861,24,0.978945003719453,0.835241055134397,8810.50503347508,5800.42785320891,14.6750721871483,773.763607220963,11.9094128410112,800,0.0327954909737964,9215.07023974447,8875.37302611431,8810.50503347508,305.511726322923,305.02,14.839537846693,14.7165051096828,38.2558254569673,36.545660378247,43.1659453937058,64.8679926392342,0.491726322923228,0.123032737010236,1.71016507872029,272.489846396137,1
9238,940.025129504379,33.5136315806639,24,0.941320912968538,0.809644367394474,8471.88821671684,6141.37195802541,14.5571780468137,768.36100449594,11.9107426020827,800,0.0395487443800755,9151.75015002886,8474.30832168087,8471.88821671684,303.538269759288,305.02,14.5711455932992,14.5982781124653,36.3262217769736,36.5447409476382,43.146397701253,2.42010496402872,1.4817302407119,0.027132519166063,0.218519170664585,262.017161341759,1
9239,936.656480549058,28.1043836143165,24,0.922625163689202,0.824635338938488,8303.62647320282,5695.93393879702,14.00867754226,781.156580560334,11.9283832173005,800,0.0235542742995822,9317.93504563976,8391.33548516758,8303.62647320282,306.199510166698,305.02,14.0297691187714,14.0482289968639,36.8850162467722,36.5276593355476,43.0809622208176,87.7090119647601,1.17951016669775,0.018459878092516,0.357356911224535,256.813189892872,1
9240,937.613688632256,27.991868211491,24,0.969507715189376,0.826122136267015,8725.56943670439,5951.63895829847,14.6940257114653,781.422735745718,11.9418083791678,800,0.0232215803178525,9331.60057340041,8728.54721334115,8725.56943670439,303.742554536762,305.02,14.6814324398387,14.7355121465069,37.7267100254272,36.5578491433504,43.1626910743431,2.97777663676789,1.27744546323765,0.0540797066682739,1.1688608820768,269.862972269209,1
9241,939.242413701695,32.6462616516717,24,0.946958802377275,0.820100456956935,8522.62922139547,5946.60717269872,14.4576536610085,770.412768062971,11.9106599051562,800,0.0369840399212867,9176.12446698803,8482.76116729907,8522.62922139547,304.019313788268,305.02,14.6027843928584,14.4984727340957,36.6583653597997,36.5626554402262,43.1634493280529,39.8680540964069,1.00068621173159,0.104311658762754,0.0957099195735438,263.586470764809,1
9242,953.232142564292,32.6433850422514,24,0.981705924982225,0.854250268940312,8835.35332484003,5376.83678713877,14.3889821326373,770.419572682554,12.0880985606881,800,0.036975534146807,9312.90772766995,8883.1927184003,8835.35332484003,305.917564783853,305.02,14.4222442143977,14.4296073216959,35.3330475981127,36.5997727176043,43.2620772370291,47.839393560278,0.897564783853454,0.0073631072982181,1.26672511949158,273.258350252785,1
9243,901.501900570304,33.006013054572,24,0.955719034898428,0.812336374553831,8601.47131408585,6175.13276769974,14.7308606375583,769.56177611941,11.4281582690662,799.343017030927,0.0380477798507376,8794.67377531633,8579.75357965499,8530.83356205684,303.620293644259,304.769508818467,14.7349117629982,14.6511354610719,34.5935212075874,36.6000947167473,43.2447194527221,48.9200175981478,1.14921517420794,0.0837763019262301,2.00657350915986,263.840213259491,1
9244,942.584949685808,32.4849309509832,24,0.936027595590011,0.82838593547213,8424.2483603101,5696.50942068201,14.1478263695499,770.794395835449,11.9548770473712,800,0.0365070052056886,9214.75223101553,8385.02145391206,8424.2483603101,306.26280597392,305.02,14.0503229694591,14.1877706905403,38.3077114707722,36.5905294280075,43.2002126591953,39.2269063980475,1.24280597392004,0.137447721081241,1.71718204276466,260.543763720932,1
9245,915.217005985203,31.300479467293,24,0.941668713390406,0.825084335913325,8475.01842051366,5803.60878079793,14.2900446102247,773.596215820118,11.6207589084395,800,0.0330047302248521,8989.7751165267,8506.81970193826,8475.01842051366,305.3563890027,305.02,14.2775827274409,14.3303904636419,36.1509414187479,36.5888325743564,43.1833600890171,31.8012814246049,0.336389002699889,0.0528077362010126,0.437891155608469,262.113971768465,1
9246,926.343033966791,30.6149850627356,24,0.939326366387256,0.826908752206027,8453.93729748531,5749.06761294198,14.2230491120036,775.217752834099,11.7695958925255,800,0.0309778089573765,9123.99967956903,8449.09080329607,8453.93729748531,303.311159805193,305.02,14.2642868103228,14.2632058134185,35.8126005542815,36.5860514658672,43.1651181651034,4.84649418923436,1.70884019480729,0.00108099690422669,0.773450911585662,261.461978272742,1
9247,920.989018848525,28.2238506398745,24,0.996610637784544,0.824258722101534,8969.4957400609,6161.4734610363,15.1389499237617,780.873981311377,11.727568027277,799.228713960258,0.0239075233607789,9157.75273655979,8927.62890399368,8883.02015446299,304.607372619163,304.725927915197,14.9115666408684,15.0353246933995,35.9067543506865,36.6286667681543,43.2848662282395,44.608749530682,0.118555296034799,0.123758052531135,0.721912417467813,274.732582096795,1
9248,936.897577560022,29.0618184032579,24,0.937862424186057,0.827742182689126,8440.76181767451,5721.81082577233,14.1865839868969,778.891768567093,11.9209179914661,800,0.0263852892911332,9285.10489731634,8424.88986335829,8440.76181767451,306.219993623138,305.02,14.103111547188,14.226637734358,36.9347090911647,36.6191145143471,43.2406907131191,15.8719543162206,1.19999362313791,0.12352618716997,0.315594576817595,261.054489206429,1
9249,948.329320702529,30.5371309943045,24,0.976046614357403,0.81771954185965,8784.41952921662,6183.61135467298,14.945139324684,775.401916632973,12.0498190761239,800,0.0307476042087842,9343.45280670702,8842.2128044022,8784.41952921662,304.513325808933,305.02,15.1193623484317,14.9873347423289,36.7051489590963,36.6475912657042,43.3146343329583,57.7932751855806,0.50667419106702,0.13202760610274,0.0575576933921127,271.683078223196,1
9250,930.035285307959,29.9862503613788,24.473815501173,0.941317585547964,0.820458938644396,8471.85826993168,5903.29068152464,14.3652472945246,776.705024770158,11.8234475904304,800,0.029118719037302,9183.33115359389,8479.47132272961,8471.85826993168,305.722807604144,305.02,14.2760596991302,14.405805471735,38.1215033912302,37.1136534518861,43.7495932688893,7.61305279793669,0.702807604143572,0.129745772604831,1.00784993934405,262.016235152527,1
9251,955.188971983972,29.7402741357156,25.2032858383791,0.895424298252238,0.842914598467628,8058.81868427015,5144.08726711687,13.3008404872441,777.286881531965,12.1460050613312,800,0.0283913980850443,9440.93039719359,8030.84100654396,8058.81868427015,306.760763336852,305.02,13.2144032844811,13.3383934673265,38.4038356915932,37.7950988087233,44.3230667743752,27.9776777261804,1.74076333685224,0.123990182845409,0.608736882869898,249.241814977428,1
9252,931.76511748315,32.3944182210214,24.314225547146,0.944579264894003,0.827892890856385,8501.21338404602,5759.45700817496,14.2855853390207,771.008503698174,11.8186624139298,800,0.0362393703772825,9112.28922347783,8453.45687942911,8501.21338404602,304.967854410687,305.02,14.3817400158529,14.325918602337,35.9772091577163,36.9124942777109,43.4524982877208,47.7565046169148,0.0521455893127154,0.0558214135158526,0.935285119994674,262.924125279775,1
9253,935.463276421294,31.0324135574369,24,0.930617423576727,0.832506600018217,8375.55681219054,5573.75181260838,13.9964300989279,774.230325729883,11.8808232750718,800,0.0322120928376464,9198.493674198,8267.38809682623,8375.55681219054,305.247768659522,305.02,14.1040659639254,14.0359469746647,36.5075095333569,36.5908622288573,43.1137840998798,108.168715364305,0.227768659521985,0.0681189892607161,0.0833526955004871,259.037839552286,1
9254,941.402470580059,30.1010390092856,24,0.954854473709609,0.816288381589544,8593.69026338648,6081.30514084373,14.6462808411063,776.433492223535,11.9666769810971,800,0.0294581347205812,9291.32879874423,8699.99936077984,8593.69026338648,304.807775156362,305.02,14.7420992309427,14.6876324754812,38.0235015365381,36.6074165834961,43.1627875219132,106.309097393359,0.212224843637784,0.0544667554614939,1.41608495304197,265.784234950098,1
9255,949.265406352463,32.6579886526329,24.2606663180774,0.939146302222357,0.823732413583243,8452.31672000121,5817.7679402667,14.2751566450609,770.385027842197,12.0376287940773,800,0.0370187151972537,9273.60899367925,8390.77307029877,8452.31672000121,305.96549119594,305.02,14.4127279634325,14.3154604644833,36.608886594703,36.8674018752571,43.4174196122272,61.5436497024402,0.945491195939894,0.0972674989492059,0.258515280554072,261.411857319626,1
9256,951.289354360671,30.196825374965,24,0.922734720947855,0.817132678916899,8304.6124885307,5858.52332859618,14.1389796310327,776.20690957552,12.0912740599824,800,0.0297413630305995,9385.33047092961,8339.8458116232,8304.6124885307,303.841571292871,305.02,14.3078012768846,14.1788989745492,36.7498143939544,36.5912335936383,43.1068711688317,35.2333230925033,1.17842870712906,0.128902302335378,0.158580800316038,256.843685212291,1
9257,958.369934433817,32.8586320902779,24,0.872347830659273,0.846453257960195,7851.13047593346,4938.76857420621,12.903885175948,769.910405790448,12.1507664841551,800,0.0376119927619405,9355.00155448081,7745.02199230903,7851.13047593346,304.204186768404,305.02,12.9122444757015,12.9403174106975,37.7248910837627,36.5318359585726,42.9287599692333,106.108483624425,0.815813231595769,0.0280729349959969,1.19305512519011,242.81846832784,1
9258,987.402055236652,28.6565715524089,24,0.912066467101126,0.842965293978796,8208.59820391013,5238.60562683347,13.5472323556671,779.850379992777,12.5682355681361,800,0.0251870250090291,9801.3432836497,8196.59740930728,8208.59820391013,304.554849648825,305.02,13.4962464147838,13.5854809871962,36.8037331511638,36.5193165043933,42.9028885872442,12.0007946028582,0.465150351174543,0.0892345724123889,0.28441664677046,253.874171254954,1
9259,926.628158081217,29.9058814303345,24.1000329789638,0.985040815863672,0.842500554755734,8865.36734277304,5668.52241047925,14.6392159065361,776.895137476544,11.7810150752502,800,0.0288810781543204,9152.61332649971,8904.8782076547,8865.36734277304,303.061148033915,305.02,14.6635242574254,14.6805475941003,37.9713791233975,36.67601826076,43.185215247175,39.5108648816513,1.95885196608521,0.0170233366749084,1.2953608626375,274.186618848652,1
9260,912.228998439555,30.1896299769023,24,0.954810969549469,0.814919870155817,8593.29872594522,6111.5817791739,14.6702082166405,776.223930289638,11.5948789235202,800,0.029720087137953,9000.22248924734,8635.80509159652,8593.29872594522,306.225089283592,305.02,14.7207364317749,14.7116274064648,36.7270144329586,36.5943945040723,43.1396197977413,42.506365651303,1.20508928359197,0.00910902531007807,0.132619928886236,265.772125544698,1
9261,935.854833812046,31.9136753275863,24,0.984083793739816,0.81732322265944,8856.75414365835,6243.64941725859,15.0755104604131,772.145701012595,11.8759375831657,800,0.0348178737342567,9169.95415033528,8871.86367784876,8856.75414365835,306.461065268336,305.02,15.1759415061633,15.1180739619147,35.3516241077351,36.6368932619003,43.2628600189053,15.1095341904129,1.44106526833622,0.0578675442485732,1.28526915416521,273.920231247166,1
9262,927.357085707644,30.9244016400948,24.3260769247264,0.930687191864045,0.833672853763363,8376.1847267764,5548.723480465,13.9778978524399,774.485827920356,11.7790645802348,800,0.0318927150995553,9122.71858355051,8381.8940335083,8376.1847267764,304.565102598889,305.02,13.9961307946589,14.017362405086,35.5817780878939,36.9490126435519,43.5351033292958,5.70930673189469,0.454897401110827,0.0212316104271384,1.36723455565804,259.057259591024,1
9263,941.079259573016,29.8638946878298,24,0.912327868772058,0.823133927699851,8210.95081894852,5664.40764783879,13.8775954820862,776.994457115939,11.9652120384736,800,0.0287569286050767,9296.90343211085,8192.9810442731,8210.95081894852,306.936256457388,305.02,14.0285911821305,13.9167768456421,35.6336527241917,36.5949646832713,43.1177440697822,17.9697746754264,1.91625645738839,0.111814336488409,0.961311959079637,253.946932544801,1
9264,939.337758307714,31.7967541869222,24,0.890838839114656,0.835646684626073,8017.5495520319,5269.90443790885,13.3478167045586,772.422277970836,11.9214516058,800,0.0344721525364555,9208.39480607112,8046.2718714324,8017.5495520319,307.141380622322,305.02,13.4471254965038,13.3855023151281,35.6372950942758,36.5521969610647,42.9886715115916,28.7223194004982,2.12138062232225,0.0616231813756905,0.914901866788981,247.965450062843,1
9265,967.52901611947,33.1293650494833,24,0.975160183584891,0.827340699503666,8776.44165226402,5958.52591938549,14.7579269615228,769.269986975447,12.2637300721951,800,0.038412516280691,9434.1194729079,8687.46942674855,8776.44165226402,305.482024345827,305.02,14.8250200834885,14.799593812409,36.3073635604035,36.5949285852668,43.1245855207248,88.972225515472,0.46202434582699,0.0254262710795246,0.287565024863277,271.436339760744,1
9266,956.155598507566,32.6315490294265,24.1788288712633,0.996722190390956,0.846511115267375,8970.49971351861,5641.5494597127,14.7426395547578,770.447570770892,12.1253076518481,800,0.0369405365363856,9341.91382521609,9051.46961840838,8970.49971351861,304.573204825898,305.02,14.7390226153594,14.7842632438843,37.4712361309684,36.8289082512417,43.4669109070419,80.9699048897764,0.446795174102363,0.0452406285248994,0.642327879726707,277.438135469649,1
9267,963.276353148129,30.8364775418454,24,0.970351697874655,0.83855543482133,8733.16528087189,5674.00848370625,14.4887586276824,774.693812374765,12.2363111581291,800,0.0316327345315441,9479.39454049494,8817.61428636788,8733.16528087189,305.633852352312,305.02,14.5624973630065,14.5296655210991,37.282935184668,36.6716154627674,43.3401367122523,84.4490054959897,0.613852352312335,0.0328318419073916,0.611319721900514,270.097895284699,1
9268,946.101690181935,31.539297123895,24,0.910899345782943,0.849723783036483,8198.09411204648,5086.67151408114,13.4222833148216,773.031292653426,12.0102101152048,800,0.0337108841832169,9284.26825039605,8096.01173673394,8198.09411204648,306.366434759721,305.02,13.451639382455,13.4601791709868,37.2280241399805,36.6350938916158,43.2156714908008,102.08237531254,1.34643475972132,0.0085397885317704,0.592930248364731,253.549302434428,1
9269,908.535883201156,30.0200984429472,24.6576692618367,0.959073465417893,0.837942667183108,8631.66118876104,5621.86488440774,14.33083039376,776.624957133208,11.5497634754244,800,0.0292188035834896,8969.83456400015,8672.65864033196,8631.66118876104,305.692952474527,305.02,14.430083295553,14.3712913998788,38.0650640010987,37.3079551882137,43.9134360507284,40.9974515709182,0.672952474526994,0.0587918956741422,0.757108812884994,266.958593466837,1
9270,938.758634768372,30.1527941498957,24.2894859490023,0.913641125281146,0.814944880734088,8222.77012753032,5847.52632222552,14.0372226801656,776.311065438422,11.9324937266495,800,0.0296111682019728,9263.32691827258,8206.17679318529,8222.77012753032,305.541705293672,305.02,14.0640044931362,14.0768547277964,36.951452022615,36.9106304389037,43.4500662592213,16.5933343450251,0.521705293671971,0.0128502346601547,0.0408215837113417,254.312478171042,1
9271,951.874194941156,33.1846833318143,24,0.965452154230066,0.8289622115208,8689.06938807059,5862.55505674143,14.5824268897641,769.139131578593,12.0646643907179,800,0.0385760855267584,9279.40549226395,8735.46493120189,8689.06938807059,301.837929095939,305.02,14.4017969909449,14.6235982418354,36.4794152337999,36.6454702637428,43.232617230547,46.395543131297,3.18207090406128,0.221801250890467,0.166055029942946,268.734104785689,1
9272,971.098634635067,34.7455196159506,24.7365288416695,0.944666724167733,0.832506518886658,8502.0005175096,5657.8991587188,14.2077321197364,765.446973348469,12.2899291177607,800,0.043191283314414,9407.28904585717,8466.00170582975,8502.0005175096,303.215774050111,305.02,14.2510595993951,14.2478455758612,37.2613574400119,37.3830702311527,43.9666344709005,35.9988116798431,1.80422594988914,0.00321402353389999,0.121712791140823,262.9484696137,1
9273,955.888350500877,30.5491084438763,24,0.893713244299025,0.8199269559519,8043.41919869123,5615.86773553634,13.647616642943,775.373583976011,12.1457307883856,800,0.0307830200299868,9417.47881139831,8067.1020541124,8043.41919869123,308.6419028288,305.02,13.4948629034104,13.6861486948427,37.9758544731434,36.600532537798,43.0869165951301,23.6828554211716,3.62190282879965,0.191285791432241,1.37532193534543,248.765542227565,1
9274,947.93273304584,30.9181058410973,24,0.957628744604494,0.832380115462526,8618.65870144045,5738.36990044506,14.4048673062983,774.500720632884,12.0404825573756,800,0.0318740992088946,9325.36241745505,8593.95431257396,8618.65870144045,305.211628453855,305.02,14.4264337691138,14.4455373448241,36.3812677350397,36.6219005178326,43.155625191101,24.7043888664884,0.191628453855003,0.0191035757103464,0.240632782792879,266.556454683726,1
9275,922.539660060873,27.6977852792357,24,0.95908248160661,0.830048033941385,8631.74233445949,5799.4870568864,14.4672677271631,782.118388921968,11.7529920254425,800,0.0223520138475399,9192.23118795185,8574.97795199567,8631.74233445949,306.245094084573,305.02,14.4082713489377,14.5081139441616,36.7866519971156,36.6408187491177,43.2119575303653,56.7643824638144,1.22509408457302,0.0998425952238513,0.145833247997835,266.961103127614,1
9276,958.261881330544,33.0869927912253,24,0.931857214380658,0.82988499685238,8386.71492942592,5638.41678200088,14.0593500449029,769.370218552357,12.146756526021,800,0.0382872268095543,9345.35272312705,8363.53225377322,8386.71492942592,309.192518885634,305.02,14.2360938356449,14.0990445659156,37.3882877513849,36.6313526977173,43.179407377043,23.1826756526971,4.17251888563391,0.137049269729308,0.756935053667611,259.382935961627,1
9277,948.419726206207,32.6500325975553,24,0.950215797559879,0.832684266205593,8551.94217803891,5687.17528805592,14.2881392171569,770.403847890483,12.0269955836881,800,0.0369951901368962,9265.64367623516,8521.49906175534,8551.94217803891,303.110662299835,305.02,14.2952890735871,14.3284796909751,36.5918925641989,36.6407703911475,43.2059642030047,30.4431162835681,1.90933770016488,0.0331906173880032,0.048877826948555,264.493057052751,1
9278,926.716229010844,32.3860723184488,24,0.935644188635592,0.811837541449515,8420.79769772033,6056.33960737687,14.4303006491386,771.028245930709,11.7547144544963,800,0.0362146925866133,9063.21686726666,8401.16150537273,8420.79769772033,305.703080366799,305.02,14.4923357146589,14.4710424949926,36.0416064118416,36.6352105462297,43.1859329562419,19.6361923476015,0.683080366798663,0.0212932196663704,0.593604134388094,260.437042197537,1
9279,958.233474175461,29.0544485314652,24,0.934308309816129,0.822872893955363,8408.77478834516,5806.58344323817,14.2164525652068,778.909201998819,12.1924753260395,800,0.0263634975014762,9496.83122659572,8474.72371648804,8408.77478834516,306.427806937485,305.02,14.5168849056951,14.2565906422355,37.4769194412097,36.629561026109,43.1671921243816,65.9489281428814,1.40780693748502,0.260294263459651,0.847358415100672,260.065199639542,1
9280,976.786064288064,29.0817438077739,24,0.932834257838511,0.826762051835362,8395.5083205466,5712.53624008583,14.1272534892486,778.844635022711,12.4282227229988,800,0.0264442062216114,9679.65459067497,8351.62837662037,8395.5083205466,306.797411255404,305.02,14.2499279343185,14.1671397257168,35.4749719422158,36.6236218770261,43.1489173258376,43.8799439262311,1.77741125540445,0.0827882086016629,1.14864993481023,259.654896511751,1
9281,978.048522051005,31.2964221182758,24,0.907098421655062,0.822937309458236,8163.88579489556,5636.11135119907,13.8013460160966,773.605813479219,12.4185951188517,800,0.0329927331509768,9607.09737918833,8108.38987164723,8163.88579489556,305.659713902862,305.02,13.9116784168286,13.8403121004241,37.3444935275974,36.5948528280326,43.0633449121224,55.4959232483288,0.639713902861786,0.0713663164045073,0.749640699564793,252.491313244193,1
9282,949.091538903437,33.0062463535056,24,0.910015824077881,0.834527233094787,8190.14241670093,5407.24796837858,13.6534440834952,769.561224250783,12.0314398704029,800,0.0380484696865218,9258.92959616697,8176.10152779147,8190.14241670093,303.559741858596,305.02,13.658485076226,13.691992588322,36.9420199630397,36.5736016683098,43.0058516880583,14.0408889094651,1.46025814140404,0.033507512095964,0.368418294729828,253.303373712401,1
9283,949.340280441817,30.4415794626457,24.3352643741176,0.967353718330885,0.821633272501399,8706.18346497796,6040.00355314555,14.7414794977533,775.627943781112,12.0637425367849,800,0.0304650702736105,9356.97581811117,8646.12683175956,8706.18346497796,302.807566068223,305.02,14.7902956374862,14.7830999116283,36.5980322122264,36.944043001072,43.4561157231099,60.0566332184062,2.21243393177724,0.00719572585798645,0.346010788845653,269.26340613334,1
9284,959.393529945834,29.689833907807,24,0.950724316535964,0.823527863495011,8556.51884882368,5894.04011356641,14.4547335148842,777.406197891082,12.200041729912,800,0.0282422526361469,9484.3880553634,8615.98280035045,8556.51884882368,302.455677240059,305.02,14.4555652864628,14.4955443433654,37.2509742541231,36.6220764451617,43.1618271318019,59.4639515267718,2.56432275994086,0.0399790569026042,0.628897808961376,264.634603571867,1
9285,938.444125823245,31.9499574439299,24,0.893379018208538,0.806676329416378,8040.41116387684,5890.62854948245,13.8666074206715,772.059875666384,11.9083873776809,800,0.0349251554170202,9193.98807819949,7973.25744816859,8040.41116387684,304.839237792822,305.02,14.0219892976947,13.9057577610412,37.0714888212671,36.5798483200985,43.0334822251213,67.153715708253,0.180762207178134,0.11623153665351,0.491640501168568,248.672510222996,1
9286,947.965460338829,31.967883387416,24,0.961892593981146,0.842832041081447,8657.03334583032,5527.8078325959,14.2895755497032,772.017471847067,12.0290046214489,800,0.0349781601911657,9286.60173668764,8571.50332906354,8657.03334583032,305.763436659036,305.02,14.3254024035276,14.3299200787965,37.439842281874,36.6083559560858,43.1259761488063,85.530016766781,0.743436659035808,0.00451767526894642,0.831486325788269,267.743299355578,1
9287,968.570795628624,32.8858903681372,24,0.950131505435304,0.820906373498662,8551.18354891774,5948.62338920639,14.4918515613395,769.845926334172,12.2797805659778,800,0.0376925920822856,9453.53904499557,8565.83983206338,8551.18354891774,307.899183819522,305.02,14.5589093180133,14.5327671872025,36.2756071702206,36.6207543896874,43.1634731596587,14.6562831456376,2.87918381952159,0.0261421308107739,0.345147219466789,264.469594296426,1
9288,942.588976342893,33.389158707359,24,0.928985062803949,0.823927033462609,8360.86556523554,5750.59203931879,14.1173689156353,768.655445077742,11.9446478692976,800,0.039180693652822,9181.31862427187,8369.23715688456,8360.86556523554,305.666401872217,305.02,14.1111920976337,14.1572272444539,36.4559138975804,36.6114073930058,43.1332909649164,8.37159164901459,0.64640187221687,0.0460351468202376,0.155493495425425,258.58347108976,1
9289,961.100586477324,31.24250159363,24.6718402594499,0.924130037941451,0.846369799749615,8317.17034147306,5233.75127990987,13.6712024225806,773.733362480268,12.204020464299,800,0.0328332968996647,9442.65778962008,8299.23123640607,8317.17034147306,304.273267752811,305.02,13.7715396548025,13.7098010654836,37.022697084652,37.2710673887924,43.7686624909715,17.9391050669929,0.746732247188845,0.0617385893188231,0.248370304140394,257.232072416693,1
9290,946.807263734655,30.1149696621988,24,0.926271083553006,0.825265201365032,8336.43975197705,5704.79144315631,14.0533013470212,776.400539264069,12.0352238791714,800,0.0294993259199141,9344.15430995246,8330.57570525781,8336.43975197705,306.226194795194,305.02,13.9393555641416,14.092978790419,34.9732421673328,36.5910643840868,43.0748210161268,5.86404671924538,1.20619479519394,0.153623226277437,1.61782221675405,257.828033566301,1
9291,943.468165701746,29.9266212322327,24,0.915635220482925,0.814131052509503,8240.71698434632,5877.71369630148,14.0819226743917,776.846077475153,11.9948847823298,800,0.0289424031560581,9318.17919291929,8289.44416911038,8240.71698434632,302.66799647575,305.02,14.0469112542731,14.1216809259262,36.159235734468,36.5742545621846,43.0281263296695,48.7271847640568,2.35200352424948,0.0747696716531454,0.415018827716551,254.867535598341,1
9292,926.082956973624,30.0838306787318,24,0.955573176137354,0.81182893286325,8600.15858523618,6185.53051445936,14.7378187257015,776.47419852946,11.7721312410795,800,0.0294072518381752,9140.75617040085,8627.25782972237,8600.15858523618,303.867638184504,305.02,14.6059467257427,14.7794288039213,35.8796138106296,36.5970996907249,43.1031675611561,27.0992444861859,1.15236181549574,0.173482078178637,0.717485880095396,265.984286141326,1
9293,966.867554275073,29.6093956933717,24.4991725697364,0.935304392048515,0.820551388140248,8417.73952843663,5863.55794493624,14.2718730707248,777.596474487329,12.2960038817713,800,0.0280044068908384,9561.32926874785,8437.62752215062,8417.73952843663,305.66189165507,305.02,14.2950681970122,14.3121676194548,36.1901044455319,37.0960865192176,43.6028193551496,19.88799371399,0.641891655069912,0.0170994224426266,0.905982073685756,260.342459642371,1
9294,929.512193582744,32.3537980758073,24,0.962210137222795,0.848063701132808,8659.89123500516,5410.94603310278,14.2061121372107,771.104590651678,11.7905397904209,800,0.0361192616854027,9091.73935865481,8684.59682845772,8659.89123500516,304.638791524977,305.02,14.1211404354441,14.2462210195515,35.9802881642759,36.6216360976104,43.178784761831,24.7055934525688,0.381208475023243,0.125080584107433,0.641347933334551,267.831687680573,1
9295,924.164942101868,30.8725284512954,24,0.980604987911184,0.813999571551891,8825.44489120066,6297.78736835519,15.0835548550929,774.608533948461,11.739089792106,799.954298222715,0.031739332564424,9093.19913375255,8752.00331852787,8820.40315973998,304.016275544517,305.002575054866,15.0851969801618,15.117499924639,36.9014551192262,36.6586737336882,43.2858892475338,68.3998412121091,0.986299510349284,0.0323029444772231,0.242781385538052,272.795974012578,1
9296,949.964628944794,30.7142020413051,24,0.958198967866266,0.8099086881172,8623.7907107964,6245.56333362394,14.8133548474544,774.983055071293,12.0685975339665,800,0.0312711811608841,9352.95858729923,8625.31400614581,8623.7907107964,308.143691964953,305.02,14.8648451935399,14.8551781908794,37.3743485939863,36.6694275744102,43.3074867953808,1.52329534941418,3.12369196495331,0.00966700266048193,0.704921019576155,266.71517662257,1
9297,948.6590761138,31.4711767988574,24,0.937966756430382,0.821355808189686,8441.70080787344,5862.60279932257,14.2984808841864,773.192431282303,12.0434472783268,800,0.0335094608971215,9311.90228214969,8465.80383959575,8441.70080787344,303.818123140301,305.02,14.2537396601354,14.3388505561907,38.0268374596242,36.6602016159501,43.2686685789313,24.1030317223176,1.20187685969881,0.0851108960553066,1.36663584367414,261.083530140416,1
9298,965.710960597136,32.4259487381166,24,0.998613534159601,0.808021580162914,8987.52180743641,6553.07304039964,15.4742024081783,770.933918259985,12.2488710065604,800,0.0363326021750187,9443.07011934876,8988.55470481275,8987.52180743641,304.8040988219,305.02,15.5751162074483,15.5178915581521,37.7628271559439,36.7094469903514,43.4087533764214,1.03289737633895,0.215901178099955,0.0572246492962698,1.05338016559251,277.96459198257,1
9299,973.225731506329,31.5248308002311,24.7093423513813,0.938810634906693,0.821704655235843,8449.29571416023,5860.21768588727,14.3052693236799,773.065512742053,12.3547023849353,800,0.0336681090724334,9550.99433398547,8478.16867745597,8449.29571416023,303.617305451057,305.02,14.3257270657289,14.3456581618515,38.0981632113733,37.4047499914665,44.0596975022464,28.8729632957366,1.40269454894252,0.0199310961225496,0.693413219906851,261.318424149287,1
9300,941.265796605891,30.4898114464687,24,0.947583920768471,0.836204470578951,8528.25528691624,5593.1858379808,14.1885816262368,775.513851023378,11.9605966664093,800,0.0306076862207774,9275.60838130442,8583.39213575607,8528.25528691624,306.284905459867,305.02,13.9949577096158,14.2286410137408,36.6846059311689,36.6928393903945,43.3315373835746,55.1368488398239,1.26490545986678,0.233683304125018,0.0082334592256359,263.760472791225,1
9301,935.737995223673,28.9760447310216,24,0.972349587778556,0.833826585778848,8751.146290007,5793.60803237321,14.6009287505666,779.094666188768,11.9071088524137,800,0.0261316672640395,9276.76499664461,8751.84206215362,8751.146290007,305.32455166858,305.02,14.584766529057,14.642152339939,35.9090502481021,36.714386096196,43.3871246843234,0.695772146615127,0.304551668580189,0.0573858108819945,0.805335848093982,270.65400896929,1
9302,964.894996153797,33.4088233218157,24,0.964535152858139,0.835906479809838,8680.81637572325,5699.98707811486,14.4475482600902,768.608928432245,12.2270840370042,800,0.0392388394596936,9397.84595953278,8684.96502053087,8680.81637572325,303.395180562834,305.02,14.5102945366815,14.4883388020541,36.8877975390671,36.7256595581381,43.4088602359724,4.14864480761935,1.62481943716608,0.0219557346273422,0.162137980929003,268.478856981132,1
9303,974.812634778561,30.7740545856546,24.376970510354,0.972711555819172,0.833776855648169,8754.40400237255,5796.89907638608,14.6072352980739,774.841473877634,12.3835787175574,800,0.0314481576529576,9595.31038539185,8771.45252785316,8754.40400237255,305.898297764924,305.02,14.6209116849865,14.648476693062,37.1432281027022,37.1203668162072,43.8264123996855,17.0485254806099,0.878297764923616,0.0275650080754257,0.0228612864950364,270.754762959977,1
9304,920.947257338041,33.7843693882884,24,0.980608841159217,0.82340852149284,8825.47957043296,6082.04764749215,14.9112562172694,767.720574212004,11.6659927237125,798.749587571227,0.0403492822349953,8956.22263260163,8734.43808196032,8687.53595362358,308.209607968109,304.54324900122,14.7845246636411,14.7196326939366,37.1524377982157,36.7520698913409,43.4610811790787,46.902128336742,3.66635896688962,0.0648919697044423,0.400367906874827,268.68667897805,1
9305,965.116843513172,31.8657461594856,24,0.949300098390082,0.842788149843747,8543.70088551074,5456.4221042224,14.1032398123506,772.259077459737,12.2478249612519,800,0.0346761531753289,9458.49400546476,8513.20892709337,8543.70088551074,303.510188876887,305.02,14.0901050154001,14.1430582497101,38.871825874521,36.7453750992433,43.4269045216965,30.4919584173731,1.50981112311348,0.0529532343099923,2.12645077527774,264.238171716828,1
9306,990.658287369307,34.0294122717972,24,0.929556517904135,0.826858182824596,8366.00866113722,5690.37233446089,14.0759772786407,767.140925271064,12.5461036075836,800,0.0410738434111706,9624.62953006833,8386.36192941637,8366.00866113722,307.514096317288,305.02,14.0089778892861,14.1157187442189,36.0146723027186,36.7223963200117,43.3471348025538,20.3532682791483,2.4940963172881,0.106740854932738,0.707724017293131,258.742535911461,1
9307,952.063980421991,30.6985791306394,24,0.933801095434007,0.83027071658032,8404.20985890606,5641.74200629132,14.0821330631422,775.020011066472,12.0954452095093,800,0.0312249861669095,9374.21208012782,8368.05618206226,8404.20985890606,304.696359046032,305.02,14.1020659576612,14.1218919086787,36.768647136393,36.7079476069415,43.2989159358379,36.1536768437963,0.323640953968436,0.0198259510175074,0.0606995294514618,259.924016254828,1
9308,966.495112759462,30.2215726695553,24,0.959822348540141,0.823262837313652,8638.40113686127,5956.39424200196,14.5977570601404,776.148369850167,12.2842617123237,800,0.0298145376872914,9534.40970283285,8529.4292077284,8638.40113686127,303.534584261928,305.02,14.7098436650439,14.6389716947082,35.9384392507409,36.7204606954438,43.3349511064341,108.971929132869,1.48541573807222,0.0708719703357268,0.78202144470292,267.167045469937,1
9309,939.12447392386,27.388792244215,24,0.9474591487819,0.838452966074984,8527.1323390371,5542.42792133395,14.1486685786773,782.849311946309,11.9676664607315,800,0.0214383600671133,9368.87945438658,8467.94197585315,8527.1323390371,306.167596929606,305.02,14.2681851356729,14.1886152775222,37.2560240630279,36.7195860166061,43.3283839342953,59.1903631839505,1.14759692960592,0.0795698581507391,0.53643804642175,263.725742444447,1
9310,968.957152910715,34.0175510244488,24,0.973723889591998,0.836428281730971,8763.51500632799,5742.36402001984,14.5760853158042,767.168983051666,12.2714110779605,800,0.0410387711854172,9414.24595728794,8808.87706268738,8763.51500632799,303.155312817794,305.02,14.5528926060606,14.6172387633678,36.4710111892771,36.743532028356,43.3968941452445,45.362056359394,1.86468718220596,0.0643461573072095,0.272520839078972,271.036546587464,1
9311,949.145187771777,30.3710770981184,24,0.952715582551427,0.810242055812557,8574.44024296285,6202.39334330849,14.7225240467908,775.794717124401,12.0620581084443,800,0.0302566035944989,9357.68095817865,8604.34323546872,8574.44024296285,303.419943338842,305.02,14.7557509293173,14.764090942719,37.3608360021676,36.744223744211,43.3912817865539,29.9029925058785,1.60005666115842,0.00834001340173529,0.616612257956589,265.188873493697,1
9312,969.520346322446,25.434988353993,24,0.912819727571582,0.821832631155864,8215.37754814424,5695.245730927,13.9070629867626,787.47103504863,12.3769724206226,803.541872498602,0.02,9746.50728283598,8218.48862297055,8215.37754814424,306.390260906598,306.370427436904,13.843161759364,13.9463275475132,36.0687298410136,36.7082817219334,43.2766832309528,3.11107482630905,0.0198334696937081,0.103165788149269,0.639551880919797,254.083841695184,1
9313,935.668271903822,31.0479602159973,24,0.981030534836183,0.824612665623551,8829.27481352564,6057.0267249441,14.8958849535945,774.193550109058,11.8832533885634,800,0.0322580623636771,9199.93812773743,8858.37641903499,8829.27481352564,304.656344514567,305.02,14.7973107142851,14.937941308718,38.0161401609727,36.7421156406009,43.3794124475984,29.1016055093496,0.363655485432844,0.140630594432823,1.2740245203718,273.070355057495,1
9314,975.595177890597,33.1662077961558,24,0.846122853021075,0.823581241150062,7615.10567718967,5244.50408117301,12.8635477929935,769.182835458193,12.3655370748128,800,0.0385214556772582,9511.35886916792,7566.9690521307,7615.10567718967,304.830278717622,305.02,12.9509669560615,12.8998661410349,36.4794911399225,36.6450907466425,43.0825666203354,48.1366250589699,0.189721282378343,0.0511008150265848,0.165599606720008,235.518732284218,1
9315,949.278157104327,32.1423389268298,24,0.990199278659139,0.841897777658717,8911.79350793225,5712.2538778871,14.7264147575596,771.604797268584,12.0436751168559,800,0.0354940034142698,9292.95749691028,8963.70616226501,8911.79350793225,306.393578815626,305.02,14.7402324567216,14.7679926383414,35.8813757107742,36.6984183381147,43.2567171763347,51.9126543327602,1.37357881562622,0.0277601816197119,0.817042627340541,275.622479626772,1
9316,954.154234581021,31.3523787326048,24.2123513518006,0.955624950260116,0.840681804147977,8600.62455234105,5540.13555971172,14.2327761178667,773.473448108023,12.1145640588287,800,0.0331581898649709,9370.29363490778,8614.94355765492,8600.62455234105,305.479569537069,305.02,14.5357960886348,14.2729602820617,37.187625489302,36.9223060477897,43.5050498457849,14.3190053138769,0.459569537069285,0.262835806573127,0.265319441512275,265.998697495085,1
9317,941.975573449594,28.8972918669169,24,0.918299046219718,0.846360023297811,8264.69141597746,5200.93961356257,13.5850980340902,779.280956088808,11.9873541509888,800,0.02589880488899,9341.51680375771,8289.68343646549,8264.69141597746,305.993237114977,305.02,13.4990459114954,13.6234535738307,35.6696199290668,36.6848499943474,43.2162555319791,24.9920204880273,0.973237114976712,0.12440766233531,1.01523006528064,255.609012865283,1
9318,967.03651598409,31.7620732384168,24,0.976118835979196,0.828323796078495,8785.06952381276,5941.91823835655,14.7549023890258,772.504315754525,12.2733875146649,800,0.0343696053068436,9481.24482400631,8739.35813235609,8785.06952381276,302.507833452295,305.02,14.746836486039,14.7965607004734,37.0971571304718,36.7176757248875,43.318727660143,45.7113914566744,2.51216654770525,0.0497242144343613,0.379481405584372,271.703181148849,1
9319,953.031735089836,30.0369601136312,24,0.943929649406396,0.822232847617914,8495.36684465756,5880.51020438406,14.3740314444648,776.585070851206,12.1152266382065,800,0.0292686614359932,9408.50413721002,8480.29929462295,8495.36684465756,305.563516286059,305.02,14.471160038009,14.4146144224394,38.2160551456159,36.7148988258477,43.3072922748614,15.0675500346115,0.543516286059116,0.0565456155695934,1.50115631976825,262.743304473946,1
