tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9320,972.840304074973,33.4698682799528,24,0.935060687941679,0.818633719890436,8415.54619147511,5903.96223755796,14.30157785186,768.464526583772,12.3270479259226,800,0.0394193417702854,9472.89904856956,8420.53611479253,8415.54619147511,303.582127797695,305.02,14.3614863146063,14.3419562677001,36.1880925984156,36.7045301212775,43.2741161470783,4.98992331742556,1.4378722023045,0.0195300469061532,0.516437522861899,260.274624478613,1
9321,950.379705801115,30.130239407941,24,0.966350814204378,0.818354618863363,8697.1573278394,6107.83448929468,14.7851952576687,776.364418680516,12.0804624877305,800,0.0295444766493556,9378.84123667867,8650.56003325458,8697.1573278394,308.113487023007,305.02,14.8069172781858,14.8269390966057,36.3900635304035,36.7250553263853,43.3359800603243,46.5972945848225,3.09348702300667,0.0200218184198846,0.334991795981772,268.984247252766,1
9322,981.424105955132,33.3774732099641,24,0.984363391705099,0.830111252037101,8859.27052534589,5950.90087464551,14.8474864862489,768.68308712183,12.4369119457597,800,0.0391461410977123,9560.04386872897,8901.4946242745,8859.27052534589,303.79079607535,305.02,14.8925205982112,14.88940619537,36.1825800503708,36.7588359492882,43.4335011374097,42.224098928602,1.22920392464994,0.00311440284122178,0.576255898917388,273.998057484926,1
9323,936.874166029207,32.4453909027603,24.0797648751355,0.935038820708419,0.828055267852582,8415.34938637578,5697.73078976392,14.1385249697183,770.887927819521,11.882892256254,800,0.0363900902255994,9160.37818792627,8404.90647328048,8415.34938637578,304.209438970444,305.02,14.3074175301385,14.178443029565,37.8830604565414,36.8211638946895,43.4510419507984,10.4429130952958,0.810561029555629,0.128974500573444,1.06189656185187,260.268537722963,1
9324,962.503843733813,28.9470023807415,24,0.917918907103507,0.834607615207624,8261.27016393156,5452.47687683868,13.7706917773846,779.163365868356,12.2480288506174,800,0.0260457926645549,9543.21538449976,8141.30184497305,8261.27016393156,306.278226983545,305.02,13.7717191494378,13.8095713139472,36.3510520465097,36.7115818488281,43.2768470962835,119.968318958509,1.25822698354551,0.0378521645093279,0.360529802318453,255.503200946338,1
9325,964.972496753564,31.9733971715286,24,0.918963530581316,0.814181889364487,8270.67177523185,5897.98660452022,14.1322276354141,772.004428990749,12.2447479708224,800,0.0349944637615637,9452.99966535039,8233.0343913611,8270.67177523185,305.720177574569,305.02,14.3330072808604,14.1721279156574,36.4656145161823,36.688056889081,43.2078778867473,37.6373838707495,0.700177574569238,0.16087936520301,0.222442372898641,255.793972429852,1
9326,954.047186127992,29.2628099738103,24,0.971148407396275,0.846838268942685,8740.33566656647,5489.30297364839,14.3588253115023,778.416323006952,12.1368664336149,800,0.0269795962413103,9447.53494208099,8691.78320251625,8740.33566656647,304.976846923178,305.02,14.3052986134271,14.3993653571818,36.1428667009535,36.716846918736,43.3001800489627,48.5524640502208,0.0431530768215111,0.0940667437547162,0.573980217782548,270.319659790717,1
9327,982.441518168506,34.8257464930905,24,0.978748761759913,0.843633468091483,8808.73885583921,5606.20698650898,14.5261729474843,765.257196670594,12.4325196406695,800,0.0434285041617569,9514.07512777084,8771.85799725035,8808.73885583921,304.327903696177,305.02,14.7116363628336,14.5671854747673,37.2093943386117,36.7475400131563,43.3915524576262,36.8808585888655,0.692096303822836,0.144450888066329,0.461854325455398,272.435222345544,1
9328,934.798553011194,30.9749454261292,24,0.916743527387636,0.828462669795044,8250.69174648873,5577.50271058234,13.8550690216777,774.366266594491,11.8730213028855,800,0.0320421667568859,9194.06717951228,8247.12694707417,8250.69174648873,306.681380863271,305.02,13.9544493523036,13.8941867850634,37.4036646557934,36.7155923534927,43.289041702081,3.56479941455291,1.66138086327135,0.0602625672402155,0.688072302300711,255.176033396559,1
9329,972.796950271222,32.113263457817,24,0.943142936745011,0.822913947757163,8488.2864307051,5860.58359215894,14.3501644709158,771.673575290534,12.3424020473442,800,0.0354080308868326,9524.30551554732,8452.88218709879,8488.2864307051,304.534355838486,305.02,14.303245042632,14.3906800639771,36.1095453116727,36.7138896475427,43.2845813205016,35.4042436063155,0.485644161513562,0.0874350213450725,0.604344335869961,262.524322599128,1
9330,933.050072491999,30.2020382545954,24,0.916370719596948,0.828738076920394,8247.33647637253,5569.32525701592,13.8448321867849,776.194578508754,11.8593876885296,800,0.0297567768640569,9205.19242827016,8289.81661635103,8247.33647637253,304.337013709894,305.02,14.007081141328,13.8839210479627,36.3853864261381,36.6876153389666,43.2066043135088,42.4801399784974,0.682986290105987,0.123160093365309,0.30222891282849,255.072262155852,1
9331,940.532276280799,30.6721477960406,24,0.976852325447271,0.821044222882816,8791.67092902544,6112.76897259552,14.8969085072279,775.082534388466,11.9492370365658,800,0.0311468320144175,9261.64492630991,8771.33133885103,8791.67092902544,307.156983453507,305.02,14.9957821964832,14.9389677522055,36.8684582461087,36.721836719679,43.3151442898125,20.3395901744079,2.13698345350673,0.0568144442777232,0.146621526429712,271.907348320375,1
9332,942.985284022817,29.52336708539,24,0.976893765121955,0.82284890520637,8792.04388609759,6071.79370777273,14.8648669897954,777.79997515951,11.9932429414588,800,0.0277500310506126,9328.34406194864,8692.12741672619,8792.04388609759,304.346151947812,305.02,14.9653289166089,14.9068357702292,37.7011868891547,36.7500231390861,43.3979079110185,99.9164693714029,0.67384805218768,0.0584931463796341,0.951163750068559,271.918883075184,1
9333,964.719847478916,31.0117551504336,24,0.945185574241052,0.81707747853693,8506.67016816947,6002.28574328331,14.4839704467174,774.279193191649,12.2526330547504,800,0.0321510085104383,9486.95883610549,8543.01387603019,8506.67016816947,306.141336973969,305.02,14.5613805680801,14.5248638214045,35.9969631015864,36.7441505109866,43.3732186223974,36.3437078607167,1.12133697396945,0.0365167466755256,0.747187409400212,263.092891799057,1
9334,964.027813475362,29.3341080815828,24,1,0.826624936054442,9000,6127.05833900093,15.1469531890781,778.247667333016,12.2630237194902,800,0.0271904158337303,9543.66960414271,9007.02554253386,9000,304.182748799842,305.02,15.1713977524561,15.1897183986875,36.6639971425171,36.7905237214792,43.5075104396066,7.02554253385824,0.837251200157823,0.0183206462313237,0.126526578962078,278.350515463919,1
9335,936.328271610702,32.8335938419194,25.0539572445085,0.993802092594038,0.83504594050748,8944.21883334634,5893.00788041044,14.9012713476857,769.96963376694,11.8715921897895,799.305237862275,0.0375379577913254,9140.76549060267,8908.2084135902,8866.54252588459,305.413821140225,304.755104565939,14.673525872875,14.8135670496901,37.63281167425,37.8695958471091,44.6235392051897,41.6658877056161,0.658716574285791,0.1400411768151,0.236784172859046,274.222964718081,1
9336,938.888325563103,30.3497196754277,24.5027611400439,0.952066208598118,0.839096158719034,8568.59587738307,5554.99090705164,14.206568953037,775.845238107776,11.9319485093739,800,0.0301934523652803,9257.34543234489,8625.28431872916,8568.59587738307,307.73899679004,305.02,14.2707048694891,14.2466791251306,39.0463824556776,37.3093566816196,44.0289692770058,56.6884413460957,2.71899679004042,0.0240257443585818,1.73702577405804,265.008119919065,1
9337,937.898133397242,29.9665381285591,24,0.978564532074983,0.82344897257733,8807.08078867484,6068.44220418437,14.8794392338949,776.751654056893,11.9236262002164,800,0.0290604324288831,9261.69637337419,8825.39470397195,8807.08078867484,305.079514454701,305.02,14.9028982730496,14.9214491569312,37.4369913934238,36.8246279084921,43.5682367578939,18.3139152971053,0.0595144547012865,0.0185508838816393,0.61236348493162,272.38394191778,1
9338,957.278791156953,33.3772868170262,24,0.928740726819131,0.817885654474788,8358.66654137218,5880.30386796006,14.2179075196046,768.683528034325,12.1309371542954,800,0.0391455899570943,9324.85157012649,8334.71671728151,8358.66654137218,306.290903235589,305.02,14.3179048270232,14.2580497044845,36.8723560263562,36.7941621830283,43.4629117395392,23.949824090676,1.27090323558855,0.0598551225386394,0.0781938433279592,258.51546004244,1
9339,964.357282057921,33.778058500041,24,0.985155000276698,0.822296232980172,8866.39500249028,6135.87608708277,15.0006490526643,767.735502618153,12.2159579726315,800,0.0403306217273088,9378.62463408045,8754.02109352664,8866.39500249028,305.724745454522,305.02,15.1180228887218,15.0430011939171,35.5750525051783,36.8220321924973,43.5405712148644,112.373908963636,0.704745454521799,0.0750216948046845,1.24697968731891,274.218402138876,1
9340,947.787514208883,30.78269228769,24,0.963525882302649,0.82299673079444,8671.73294072384,5985.37511082781,14.6588216357682,774.821041393469,12.0401663646801,800,0.0314736982581633,9328.97424123204,8656.24366018077,8671.73294072384,306.833743387908,305.02,14.9151704713958,14.7002086772448,36.3876977265103,36.8255871271821,43.5405019169298,15.4892805430682,1.8137433879084,0.214961794151016,0.437889400671814,268.197926001769,1
9341,941.498440898641,33.8192925729605,24.2832344954275,0.918821533188325,0.81216213404381,8269.39379869493,5940.47312267487,14.1651837569712,767.637963418662,11.9259237601909,800,0.0404525457266725,9154.79182715915,8266.93016384255,8269.39379869493,303.960180978683,305.02,14.2657914351086,14.2051770840093,37.2228947063095,37.0709989976953,43.7002994927258,2.46363485237816,1.05981902131742,0.060614351099284,0.151895708614155,255.754447382318,1
9342,935.309295278389,31.890622076782,24,1,0.834852220258636,9000,5934.30438401073,14.9976833114995,772.200233477372,11.8692731577478,799.026594120098,0.0347497081532847,9165.45550361958,8937.23256015491,8890.49183851099,304.092519677698,304.64886467314,14.9499992156044,14.857026444503,36.2406870860412,36.8209842619088,43.5155623923217,46.7407216439169,0.556344995441805,0.0929727711013246,0.580297175867614,274.963665108588,1
9343,910.81233753815,30.3138578838323,24.720120413508,0.974388810098889,0.844498979483194,8769.49929089001,5561.36628406701,14.4466431113186,775.930069175795,11.5755299738429,799.478633214104,0.0300874135302567,8981.80177335043,8712.06382600503,8712.34772014992,305.796625966201,304.821215878708,14.5031074453273,14.3930152803858,37.0014960977672,37.5505390200849,44.2562566703912,0.283894144884471,0.975410087493401,0.110092164941484,0.54904292231776,269.454053200514,1
9344,932.442399399867,26.9334313641473,24,0.930243280950677,0.826175988104168,8372.18952855609,5709.42906322726,14.0980081948088,783.926468108109,11.8874581369391,800,0.0200919148648632,9318.89307207369,8488.49472775547,8372.18952855609,304.795915865888,305.02,14.2070888644853,14.1378118614604,35.8283228627311,36.8037147206711,43.4474656426255,116.30519919938,0.224084134111592,0.0692770030248777,0.975391857940075,258.933696759468,1
9345,963.037384017608,25.9177725555064,24,0.969376135501083,0.827252943854135,8724.38521950975,5925.17490354831,14.6719482981035,786.32900901995,12.2888446609507,802.376539816275,0.02,9663.07504424546,8698.08983873489,8724.38521950975,305.316204729432,305.92611521845,14.5673706418731,14.7133724007936,36.8984223570791,36.8183669342182,43.4892932569524,26.2953807748581,0.609910489018716,0.1460017589205,0.0800554228608874,269.826346995148,1
9346,945.345844829859,27.5319638672379,24.3780834768275,1,0.816598686665627,9000,6361.5735242061,15.3329284210179,782.510639472049,12.0453691680356,800,0.0218617006599389,9425.62953035645,8953.94955767706,9000,307.407468833851,305.02,15.4969704392179,15.3762187045268,37.0749089163283,37.2372541160751,43.9849368558396,46.0504423229377,2.38746883385141,0.120751734691108,0.162345199746781,278.350515463919,1
9347,956.738499609124,30.111415805269,24,0.95470571490797,0.83224201551784,8592.35143417173,5723.94448779233,14.3632814429954,776.408945912636,12.1615038683178,800,0.0294888176092049,9442.3003991131,8596.75071394283,8592.35143417173,305.428613973181,305.02,14.3859005450702,14.4038340699112,36.5761531528926,36.8514354996538,43.5713550278877,4.3992797711071,0.408613973180593,0.0179335248410037,0.275282346761259,265.742827860982,1
9348,940.737561494952,29.9327450713685,24,0.961141736449037,0.829556505413705,8650.27562804133,5823.00416726969,14.5069210768271,776.831591533678,11.9601007309898,800,0.0289605105829027,9290.98408575788,8685.79627237434,8650.27562804133,300.664705306604,305.02,14.4944720673999,14.5478792492657,36.4437198517333,36.8517307628921,43.5632337354267,35.5206443330044,4.3552946933961,0.0534071818658113,0.408010911158762,267.534297774475,1
9349,948.396046077596,28.0588553190827,24,0.952610217574885,0.824028536900629,8573.49195817397,5894.57407373447,14.4746065910537,781.26427774271,12.0783929750802,800,0.0234196528216125,9436.41696396867,8498.98192017423,8573.49195817397,303.951269732495,305.02,14.4479099658172,14.5154735282623,37.3661706959,36.844647366815,43.5341465139949,74.5100379997402,1.06873026750503,0.0675635624450912,0.521523329085021,265.159545098165,1
9350,898.404660133589,30.4954239526655,24,0.940684734738653,0.840291131810282,8466.16261264787,5462.1623999916,14.0167749880912,775.50057463997,11.4159033787294,800,0.0306242817000378,8853.03963023899,8464.27119161549,8466.16261264787,305.505635708075,305.02,14.1314721836449,14.0563493046505,33.6836837646157,36.828212497378,43.4794457440002,1.89142103238919,0.485635708075449,0.0751228789943745,3.14452873276223,261.840080803543,1
9351,892.871719817083,29.2998434070816,24,0.943311622951012,0.83120749331227,8489.80460655911,5678.49967323724,14.2095237173686,778.328720420548,11.358235599098,800,0.0270890994743145,8840.4409800811,8483.3799443299,8489.80460655911,303.671680805751,305.02,14.1816370833763,14.2496422318076,36.6884839281583,36.8173603518885,43.4454065760216,6.42466222921212,1.34831919424863,0.0680051484313395,0.128876423730205,262.57127649152,1
9352,900.70884906062,29.5453592652258,25.0159218957554,0.990762924451092,0.833036866924467,8916.86632005983,5921.66625052415,14.8915296234596,777.747952658108,11.455321274764,797.534611629131,0.0278150591773645,8909.35266848858,8650.18609026296,8642.07208843392,303.840190339909,304.080009048897,14.3950011370495,14.4733604458073,38.1636240861022,37.8401075445316,44.4825453092603,8.11400182903344,0.239818708987968,0.0783593087577721,0.323516541570548,267.280580054658,1
9353,964.406233994535,28.9673702921812,24,0.932619058886059,0.852863350324287,8393.57152997453,5138.65511578688,13.6917392493127,779.115185573845,12.2720058645346,800,0.0261060180326932,9561.30612651018,8369.08125834718,8393.57152997453,303.778812581107,305.02,13.6962825039821,13.7303958749459,37.270797191261,36.8042633495887,43.4060176822057,24.49027162735,1.24118741889299,0.0341133709637855,0.466533841672366,259.594995772409,1
9354,955.501458459837,29.728600064875,24,0.938625129682543,0.829585622595534,8447.62616714289,5685.94894184609,14.1665711104792,777.314496546538,12.150110512885,800,0.0283568793168274,9444.45703630801,8389.14411384895,8447.62616714289,303.446204036301,305.02,14.0233289744453,14.2065683545073,37.1452481572403,36.7933520417231,43.3764171434724,58.482053293943,1.57379596369879,0.183239380062005,0.351896115517206,261.266788674523,1
9355,958.352183974153,29.3667026327697,24,0.960995630672599,0.843743023697163,8648.96067605339,5502.03857115782,14.2608365894213,778.170564922183,12.1904576425731,800,0.0272867938472711,9486.25531038105,8536.64032035351,8648.96067605339,302.627291519851,305.02,14.3528837239618,14.3010999782585,37.5963210049938,36.8048877947303,43.4157597303885,112.320355699881,2.39270848014945,0.0517837457032506,0.791433210263499,267.493629156291,1
9356,953.486714347498,30.6218684511082,24,0.956817604951771,0.836379596157385,8611.35844456594,5643.75557883039,14.3238417213892,775.201470178904,12.1143902502979,800,0.0309981622763705,9391.09313235193,8600.84235783466,8611.35844456594,303.879904026929,305.02,14.4056145552704,14.3642829960126,37.0720535067842,36.8103612445945,43.4338718210323,10.5160867312807,1.14009597307052,0.041331559257797,0.261692262189648,266.330673543277,1
9357,942.568439797891,29.9813406098253,24,0.970824337986435,0.824153603475915,8737.41904187791,6004.43906975538,14.7491257641314,776.716638787458,11.9828351757843,800,0.0291042015156771,9307.26746087931,8797.98613629183,8737.41904187791,303.797928115408,305.02,14.720441743775,14.7907677661225,37.4291097090815,36.8278206106964,43.4865913994404,60.567094413922,1.22207188459191,0.0703260223475031,0.601289098385095,270.229454903442,1
9358,974.292667133506,26.0140880122716,24,0.912052244394872,0.843007473757174,8208.47019955384,5237.61821276196,13.5463432774061,786.101174806971,12.4313829060572,802.144055925481,0.02,9772.32470692685,8239.10990048655,8208.47019955384,305.951402546232,305.837474922988,13.663828562704,13.5845893987526,37.0908950742073,36.7877975424993,43.3633642032938,30.6397009327084,0.113927623244535,0.0792391639514349,0.303097531708069,253.870212357336,1
9359,932.562509050275,29.4844562700538,24,0.957218223773264,0.822337599430686,8614.96401395938,5960.95029900263,14.5745312515328,777.892018693188,11.8611107361911,800,0.0276349766335154,9226.66337451916,8595.72295914416,8614.96401395938,305.793159795714,305.02,14.7714376153141,14.6156803114229,35.3035854482769,36.7965826424949,43.3949461004025,19.2410548152147,0.773159795714491,0.155757303891193,1.49299719421802,266.442185998745,1
9360,903.687767033412,25.2093045989485,25.315586873019,0.953367644833838,0.83226145010958,8580.30880350454,5715.48782222478,14.3428156168526,788.004889971187,11.5388972818162,804.086622419579,0.02,9092.70748294643,8631.36738320402,8580.30880350454,308.985496380629,306.578126963025,14.4196183613829,14.383310461498,37.8979502758842,38.1156161153352,44.7235518202416,51.0585796994801,2.40736941760372,0.0363078998849264,0.217665839451008,265.370375366121,1
9361,953.202036491271,31.8504046909636,24,0.944743872178916,0.841297837993485,8502.69484961025,5463.36559584766,14.0604136046555,772.295367703526,12.0967952016622,800,0.0346307903705929,9342.29889830198,8486.27738584329,8502.69484961025,302.2551505675,305.02,14.102315232902,14.1001111284738,35.9008775835585,36.7947367049455,43.3936891805594,16.4174637669566,2.76484943250028,0.00220410442818064,0.893859121387067,262.96994380238,1
9362,942.504690042291,32.809259553573,24,0.943644138734144,0.827821170125516,8492.7972486073,5755.33960561389,14.2726791686963,770.027196526023,11.9501786843249,800,0.0374660043424712,9201.96259027575,8602.1743040979,8492.7972486073,304.281897137691,305.02,14.5371388266105,14.3129759933261,36.4183485592109,36.7892106405052,43.3795346721631,109.3770554906,0.738102862309347,0.224162833284327,0.370862081294362,262.663832431155,1
9363,932.352383648084,29.234950683896,24.0260123963691,0.980117891500751,0.840267030611094,8821.06102350676,5691.68961029351,14.6047719138686,778.482224157244,11.8611833350324,800,0.0268972198034451,9233.72038379289,8843.07568450251,8821.06102350676,305.907563781111,305.02,14.6926023813147,14.6460063538512,36.8383732303223,36.8443168813874,43.4959966400341,22.0146609957501,0.887563781111339,0.0465960274635382,0.00594365106509542,272.816320314643,1
9364,968.238818312579,30.5631112802926,24,0.963319339944531,0.825288570343527,8669.87405950077,5932.44040718742,14.6149803005192,775.340460266468,12.3024974254471,800,0.0308244246669154,9538.6240162732,8660.4199274779,8669.87405950077,304.837937617443,305.02,14.713746474709,14.6562435623902,36.2772089776327,36.8267302719696,43.49223166051,9.45413202287637,0.182062382557376,0.0575029123188475,0.549521294336927,268.140434829922,1
9365,916.577931916988,30.8534585346033,24,0.958894747960012,0.83136132194765,8630.05273164011,5768.85000612599,14.4415866264108,774.653643836396,11.6429249047696,800,0.0316829452045053,9019.23420239327,8705.14088826002,8630.05273164011,304.250935817861,305.02,14.4104188848427,14.482360336573,37.4839912276553,36.8297889564632,43.4972156238616,75.0881566199096,0.769064182139118,0.0719414517302432,0.654202271192169,266.908847370314,1
9366,921.323193363624,27.7692423997038,24,0.96210587965351,0.83246708756541,8658.95291688159,5763.2368327919,14.4707013939935,781.949357103501,11.7367251827187,800,0.0225633036206241,9177.52471112737,8646.60197116648,8658.95291688159,306.458100102689,305.02,14.4728180773941,14.5115573054487,36.160505405372,36.8355438491207,43.5103411887624,12.3509457151122,1.43810010268896,0.0387392280545669,0.67503844374879,267.802667532421,1
9367,956.904542292015,31.0642067427434,24,0.91496583232445,0.838388756948902,8234.69249092005,5353.72923882591,13.6644833618183,774.15511895004,12.152774703385,800,0.0323061013124495,9408.13274607209,8199.01683362371,8234.69249092005,306.342159237534,305.02,13.890644046029,13.7030630344348,36.5132409520045,36.7968326668572,43.389558789657,35.6756572963423,1.3221592375337,0.187581011594133,0.283591714852783,254.681211059384,1
9368,967.318281262157,28.110574852599,24,0.924223320736843,0.824479964089944,8318.00988663159,5709.16013723272,14.0355876923271,781.141935186177,12.3187931717995,800,0.0235725810172787,9622.72593737773,8344.54008670511,8318.00988663159,305.335249608025,305.02,14.0417541290592,14.0752151238086,35.0002134657167,36.7734894269901,43.3232088352491,26.5302000735264,0.315249608025113,0.0334609947493956,1.77327596127344,257.258037730875,1
9369,921.129195877659,28.8018983301955,24,0.945428211677693,0.82630068390745,8508.85390509924,5799.86853951354,14.3259763777351,779.506609499923,11.7231018849686,800,0.0256167381250967,9138.23540317405,8601.75000447272,8508.85390509924,303.087782561825,305.02,14.2666875447795,14.3664236792488,36.7124642059913,36.7735525661606,43.331082999248,92.8960993734781,1.93221743817497,0.0997361344692766,0.0610883601693502,263.160430054617,1
9370,969.293807453198,27.9020314000327,24,0.949855631490684,0.829905769700281,8548.70068341616,5746.858206669,14.3305415730913,781.635244723223,12.3463173612159,800,0.0229559440959716,9650.31679206456,8556.02871642574,8548.70068341616,307.316280279324,305.02,14.4493858327427,14.3710017637672,35.6113331602397,36.7772834514719,43.3487578000142,7.32803300958585,2.29628027932409,0.078384068975442,1.16595029123221,264.392804641738,1
9371,968.644430258102,31.1276272862399,24,0.963186235388627,0.832121827306816,8668.67611849765,5777.50265886354,14.492961511144,774.005097654399,12.3011396987,800,0.0324936279320006,9521.14483375272,8726.1675255434,8668.67611849765,302.755992259307,305.02,14.5564845544203,14.5338802707881,36.9415865272532,36.7923760720904,43.3988131617426,57.4914070457562,2.26400774069305,0.0226042836322051,0.149210455162809,268.103385108176,1
9372,927.603976102191,28.5067366346551,24,0.989475265321688,0.823445994804366,8905.27738789519,6136.17264051865,15.0453954158684,780.204814490723,11.8087227683075,800,0.0247439818865959,9213.22235681974,8864.36144468781,8905.27738789519,306.412326265535,305.02,15.116858400896,15.087873891941,36.6571654860561,36.8290302049527,43.5098904049716,40.9159432073848,1.39232626553496,0.0289845089550234,0.171864718896586,275.420950141089,1
9373,948.370346994199,26.5759964303547,24,0.972069571433017,0.828793761659065,8748.62614289715,5906.57255461391,14.6853621369953,784.771980443996,12.09445685403,800.787735146935,0.02,9491.39085773156,8674.07803453372,8748.62614289715,306.869157670326,305.320343718147,14.8881469533982,14.7268241117,36.4533765596668,36.8432854103584,43.5464233322067,74.5481083634386,1.54881395217836,0.161322841698201,0.389908850691647,270.576066275171,1
9374,919.008808967452,32.4452047513731,24,0.954787506805246,0.839090287298445,8593.08756124721,5571.00050999766,14.2472753916277,770.888368160627,11.6562981271354,800,0.0363895397992162,8985.70464202115,8642.61829661175,8593.08756124721,306.222897520528,305.02,14.2703057647177,14.2875004924041,36.7558496338211,36.8394402854686,43.5268453926757,49.5307353645367,1.2028975205277,0.0171947276864213,0.0835906516475546,265.76559467775,1
9375,926.219764135075,28.5646235148329,25.5801076331939,0.957655299714151,0.840295583262419,8618.89769742736,5560.60313798966,14.2695711402045,780.067883075663,11.79047172116,800,0.0249151461554216,9197.36831598872,8580.82155856138,8618.89769742736,303.513129192793,305.02,14.1909528510367,14.3098591897699,39.047718997353,38.419461102568,45.1006504899345,38.0761388659721,1.50687080720735,0.118906338733208,0.628257894785015,266.563846312187,1
9376,960.930184301822,34.6541038774301,24,0.954136244943471,0.806012614364123,8587.22620449124,6306.06146160676,14.8218474960686,765.663217277939,12.1623114102378,800,0.0429209784025761,9312.23448389887,8685.20974922459,8587.22620449124,305.234990880349,305.02,15.0211068465513,14.8636948172464,36.8807727306111,36.8363734597616,43.5064744478491,97.9835447333517,0.214990880348523,0.157412029304952,0.0443992708495387,265.584315602823,1
9377,946.83505011064,35.2241204322895,24,0.975272147350491,0.823516114258243,8777.44932615442,6046.49308557194,14.828168247801,764.314843117419,11.9773213587087,800,0.0446064461032261,9154.44449524838,8771.62681836687,8777.44932615442,306.115533889948,305.02,14.8303634135679,14.8700334146979,36.0997786237884,36.8538205041453,43.5550112616269,5.8225077875577,1.09553388994811,0.039670001129954,0.754041880356908,271.467504932612,1
9378,941.633558646733,32.2077871365826,24.5420086477866,0.925284545049882,0.825301243647914,8327.56090544894,5697.93511801086,14.0377205963555,771.449979528414,11.9459467594663,800,0.0356875255894827,9215.70038303782,8359.78181210361,8327.56090544894,305.469854620324,305.02,14.0961578836597,14.0773540497799,37.4652672086752,37.3642120588482,43.9954414814376,32.2209066546675,0.449854620323833,0.0188038338798364,0.101055149826969,257.553430065432,1
9379,906.850133690604,28.832224089636,24,0.961202253193739,0.845712920270979,8650.82027874365,5458.59885514687,14.2306782660765,779.434873915966,11.5410504957623,800,0.0257064076050425,8995.4972380223,8674.06893515252,8650.82027874365,302.964534550787,305.02,14.3557302155666,14.2708565072934,37.0956934117125,36.8296371096382,43.4762129704808,23.2486564088667,2.05546544921287,0.0848737082731521,0.266056302074347,267.551142641557,1
9380,970.835565296412,31.663885132132,24,0.973354471493831,0.851935533223017,8760.19024344448,5384.49726881362,14.3053366029384,772.736579719942,12.3227452640926,800,0.0340792753500729,9522.23602813506,8716.60125800949,8760.19024344448,301.248453721727,305.02,14.3314094951253,14.3457256310631,35.3984965834369,36.8471102966919,43.5274907204393,43.5889854349844,3.77154627827315,0.014316135937813,1.44861371325499,270.933718869418,1
9381,924.02941489034,29.6587002210625,25.4552813036604,0.95155714391476,0.827190876136393,8564.01429523284,5817.64131158359,14.4033304266847,777.479844627077,11.7506772705237,800,0.0281501942161542,9135.91473854967,8572.8469628769,8564.01429523284,305.712094617902,305.02,14.3803540724779,14.4439961260555,38.5934835272195,38.2968002902058,44.9615220776342,8.83266764406289,0.692094617902342,0.0636420535775652,0.296683237013625,264.866421502048,1
9382,994.589794237316,32.1607036368219,24,0.994163374480377,0.862747052852005,8947.47037032339,5243.90199271851,14.4280640103703,771.561355547098,12.6183333504577,800,0.0355483055661278,9735.81838462429,8963.17294179938,8947.47037032339,305.497077515754,305.02,14.3240208620192,14.4687995414014,37.0179347394493,36.876678401687,43.6089802974142,15.7025714759875,0.477077515753649,0.144778679382195,0.141256337762279,276.725887741962,1
9383,932.550314902711,28.5632460526274,24.4785403036063,0.903420752382695,0.841581217084677,8130.78677144425,5218.37533070526,13.4408834053649,780.07114146251,11.8710726272974,800,0.0249110731718628,9260.28117476024,8112.4419451082,8130.78677144425,305.178501644462,305.02,13.3504199702589,13.4788317761686,37.7981071240223,37.3004638306284,43.9139361015385,18.344826336056,0.158501644462206,0.128411805909701,0.497643293393963,251.467632106524,1
9384,961.396642912356,31.5807980741037,24.1432395478906,0.918824723176616,0.844318594855751,8269.42250858954,5248.13709775,13.6257401893562,772.933122155708,12.2038934406658,800,0.0338335973053655,9432.79345954937,8345.70033788655,8269.42250858954,304.186319025748,305.02,13.5239699616512,13.664210476285,36.7101858589512,36.934456528435,43.4893717625504,76.2778292970052,0.833680974252218,0.140240514633897,0.224270669483722,255.755335317203,1
9385,960.598592425124,28.189064248455,24,0.968430486549257,0.816993867094432,8715.87437894332,6151.79306942928,14.8416929209918,780.95626852028,12.2323347480383,800,0.0238046643496503,9552.91850011895,8755.62082202086,8715.87437894332,307.586843351939,305.02,14.8417440533026,14.8835962728277,36.5748579703251,36.8115756189874,43.4156009581518,39.7464430775381,2.56684335193881,0.0418522195251043,0.236717648662285,269.563125121959,1
9386,951.883422475233,34.6766307711115,24,0.917345964747703,0.821037978961898,8256.11368272932,5740.53483926975,13.9895483443542,765.609929910936,12.0475468539077,800,0.0429875876113303,9223.72150241896,8265.90062446613,8256.11368272932,302.991594558122,305.02,13.9613426409516,14.0290457904623,37.6844707706139,36.7806671570147,43.325910553377,9.78694173680378,2.02840544187836,0.0677031495106881,0.903803613599244,255.343722146269,1
9387,906.38277861648,28.2846396978203,24,0.938117660640073,0.834837137887439,8443.05894576066,5567.40764999032,14.0698457678752,780.730184794806,11.5409311735473,800,0.0240872690064926,9010.35332782773,8421.31607949876,8443.05894576066,304.965464826881,305.02,14.0241679780757,14.1095699220284,36.3442643430278,36.774052826392,43.3147348797576,21.7428662618968,0.0545351731192909,0.0854019439526645,0.429788483364234,261.12553440497,1
9388,891.153133617889,30.2963406812664,24,0.960974885785112,0.836842803188924,8648.77397206601,5657.82844627136,14.3781144976698,775.971506118464,11.3258660837736,798.854116523448,0.0300356173519195,8788.54936312183,8491.10006768925,8524.89288222818,303.854956625261,304.583103277478,14.5097607980034,14.2121819985439,36.7093639502582,36.7764883922028,43.3306984372953,33.7928145389233,0.728146652216708,0.297578799459542,0.0671244419446211,263.656480893656,1
9389,937.594492594178,29.1534357490245,24,0.948744591717496,0.822036017420883,8538.70132545746,5914.87421000527,14.4508120340525,778.675047735683,11.9287732918453,800,0.0266561903303968,9288.63811245581,8613.48417055645,8538.70132545746,303.254917438776,305.02,14.4631618121239,14.4916117908055,35.7519871408365,36.7794230040257,43.3464006780812,74.7828450989873,1.76508256122429,0.028449978681536,1.02743586318911,264.08354614817,1
9390,935.186938301373,32.2760118274268,24.6664120091263,0.961784954698818,0.816108431834899,8656.06459228936,6129.49110531894,14.7558387118304,771.288594022222,11.8633960260192,800,0.0358892574722225,9150.10204123719,8754.27721696947,8656.06459228936,303.457366535513,305.02,14.7423629591971,14.7974996668487,36.7227876385228,37.4599463030681,44.0604855167479,98.2126246801145,1.56263346448742,0.0551367076515081,0.737158664545298,267.713337905857,1
9391,955.653733270387,30.2458296563229,24,0.945552348588944,0.845601786093191,8509.97113730049,5372.20197817311,14.0008199755706,776.090989947968,12.1461915449573,800,0.0298862625650398,9426.54982022356,8477.50464766863,8509.97113730049,304.62628735295,305.02,13.8645593013182,14.0403492454829,36.136669648195,36.7898660322889,43.3848946798398,32.4664896318664,0.393712647050108,0.175789944164647,0.65319638409396,263.194983627851,1
9392,911.852458605908,31.6194806116038,24.1700062053155,0.98298455494195,0.810750585876252,8846.86099447755,6387.75898287767,15.1807493006045,772.841618613251,11.5745614889212,798.463479927425,0.0339479767334359,8945.30283583646,8565.33098313533,8676.94375076137,301.460115055365,304.434163309329,14.8834105287831,14.9312176506934,36.1233411629429,36.9738833818245,43.5992982905291,111.612767626035,2.97404825396438,0.0478071219103811,0.850542218881628,268.359085075095,1
9393,963.511373454447,30.3680239116518,24,0.982164760919893,0.835652762731986,8839.48284827904,5810.01795066745,14.7160847431018,775.801939436988,12.2446633846738,800,0.0302475757037655,9499.43360158298,8812.87743135425,8839.48284827904,302.66301465464,305.02,14.8850879126305,14.7576334585967,34.9763665758109,36.8321169747186,43.5133283575856,26.6054169247909,2.35698534536027,0.127454454033741,1.85575039890772,273.386067472549,1
9394,911.502420619951,29.9606825484072,24,0.957020150274745,0.814710958664059,8613.18135247271,6130.39744482917,14.7079217069256,776.765505431743,11.5881171393102,800,0.0290431182103216,9001.24966671853,8655.00534029004,8613.18135247271,304.924682248639,305.02,14.7889527128424,14.7494473752804,37.1889748021391,36.8322857063124,43.5077544013371,41.8239878173354,0.0953177513606533,0.0395053375620744,0.356689095826702,266.387052138332,1
9395,925.244174212025,31.1166771573912,24.291665025087,0.959143877750378,0.852462474471602,8632.2948997534,5293.91489523896,14.0877706936456,774.031000184191,11.7501061768916,800,0.0324612497697612,9094.94643636985,8747.10700612353,8632.2948997534,304.304915531225,305.02,14.0555534501495,14.1275454562082,37.2833139182251,37.1263804229929,43.8015787511835,114.812106370133,0.715084468774876,0.0719920060586769,0.156933495232188,266.978192775879,1
9396,928.071813514924,29.2017386317761,24,0.939249628657038,0.824700847083584,8453.24665791334,5797.12742268895,14.2599622806392,778.560787266533,11.807090277739,800,0.0267990159168332,9192.53750196347,8383.00777173089,8453.24665791334,305.170640348395,305.02,14.3218719047173,14.3002232009933,37.3831298592064,36.8185630030264,43.4566458989394,70.2388861824493,0.150640348394631,0.0216487037239581,0.564566856180008,261.440618285981,1
9397,945.791887558388,29.182492939315,24,0.937749673980216,0.824409806342436,8439.74706582194,5794.25507854232,14.242215674244,778.60631295205,12.0327427089283,800,0.026742108809937,9368.76943529931,8443.64052569445,8439.74706582194,305.113934643761,305.02,14.2018990855292,14.2824264896475,37.8164376925997,36.8040116114364,43.4120931026294,3.89345987250636,0.0939346437612016,0.0805274041183672,1.01242608116331,261.023105128515,1
9398,931.437799397433,30.4128036437498,24,0.953403963255056,0.843298606519018,8580.6356692955,5468.55212811434,14.1556349899441,775.69601298071,11.8365650954405,800,0.0303799837741127,9181.5763519198,8554.12392080717,8580.6356692955,304.742788464529,305.02,14.1279384998366,14.1956013574335,36.9826970521449,36.806495785659,43.4216254433164,26.5117484883322,0.277211535471451,0.0676628575968756,0.176201266485911,265.380484617388,1
9399,937.514860862681,26.2622681585012,24,0.917690329143926,0.842127716818264,8259.21296229533,5288.99938425902,13.6443225943564,785.514104671066,11.9594277365912,801.545004766393,0.02,9394.29917088678,8185.68038807331,8259.21296229533,306.110736488414,305.609071692307,13.8101754284098,13.6828453459912,38.2743445234303,36.7753223603643,43.3293479503362,73.5325742220193,0.501664796107036,0.127330082418666,1.49902216306597,255.439576153465,1
9400,909.337593174886,29.5644565270764,24.0836205613244,0.939501637738549,0.836470643735212,8455.51473964694,5539.61019568814,14.0630856898981,777.702778085201,11.5648574874794,800,0.0278715273934991,8994.02179617216,8423.83762438844,8455.51473964694,303.088833265592,305.02,14.0034579599103,14.1027907579588,36.453871111563,36.853178618854,43.4028691524582,31.6771152585025,1.93116673440773,0.0993327980485095,0.399307507290992,261.510765143721,1
9401,919.536850288773,31.937431577185,24,0.947315627154854,0.834424703763434,8525.84064439369,5631.15878198577,14.2148189880484,772.089505604169,11.6686015722097,800,0.034888117994789,9009.20481897941,8532.04218944553,8525.84064439369,307.228573778249,305.02,14.2037865557655,14.2549524529106,37.0502454729157,36.7716054067461,43.3326170855597,6.20154505183928,2.20857377824876,0.0511658971451219,0.278640066169601,263.685793125579,1
9402,877.818559342086,28.4569633052326,24,0.971424007261218,0.823767249320765,8742.81606535096,6016.92829823605,14.7651579074352,780.322553301472,11.1754498677093,797.401531447838,0.0245968083731597,8720.45557506351,8505.2289751768,8458.8419078116,303.223349933141,304.029268902775,14.218401261748,14.3259061545789,37.2741556037565,36.7659765346005,43.3214762140765,46.3870673652,0.805918969633865,0.107504892830944,0.508179069156036,261.613667251906,1
9403,910.081869773243,27.6900180848635,24,0.979008613761063,0.839380828405069,8811.07752384957,5705.64169740589,14.6036445135378,782.136762220255,11.5943645593524,799.86607649246,0.0223290472246807,9068.37875645317,8865.56785118204,8796.32739375958,300.444910343751,304.968938314663,14.4892211067278,14.6203596063369,35.5685963176347,36.7957313444558,43.4167735273622,69.2404574224674,4.52402797091179,0.131138499609106,1.22713502682112,272.051362693596,1
9404,963.170842767498,29.9969011860298,24,0.983799432667114,0.831480678212509,8854.19489400402,5915.92878725356,14.8145407023876,776.679830244446,12.2445751665244,800,0.029150212194442,9510.11456175156,8925.99576587246,8854.19489400402,305.772940007503,305.02,14.9257185303906,14.8563673939008,37.8931999661052,36.8260768721379,43.5071150009093,71.8008718684378,0.752940007503412,0.0693511364898498,1.0671230939673,273.841079196002,1
9405,927.051581586436,29.5637365313271,24,0.947505871964832,0.832541293115923,8527.55284768349,5674.13138470219,14.2498375129607,777.704481235146,11.7901499690172,800,0.0278693984560678,9169.25246533908,8579.22937300056,8527.55284768349,304.554724613122,305.02,14.2644922406299,14.2900698475124,35.8202674384214,36.8176501637748,43.4753364439838,51.6765253170779,0.465275386877977,0.0255776068824716,0.997382725353368,263.738747866501,1
9406,927.771816467789,30.1631496896621,24,0.957775589668546,0.830699437415204,8619.98030701691,5776.9695974452,14.4362246998241,776.286569409104,11.7927271388362,800,0.0296417882386197,9154.5356945848,8642.49360693473,8619.98030701691,303.529039442978,305.02,14.3413036111255,14.4769832713698,35.2420845648404,36.820507195736,43.4801259951093,22.5132999178149,1.49096055702171,0.135679660244282,1.57842263089555,266.597329082998,1
9407,919.941521669861,31.7515917457641,24,0.921154773547612,0.828216821072336,8290.39296192851,5609.6431824114,13.9258702871594,772.529109725395,11.6757849948694,800,0.034338612843256,9019.88378743161,8272.38326962601,8290.39296192851,303.05854632029,305.02,13.9784062332733,13.9651879475753,37.3718256871562,36.7891129810244,43.3821928074916,18.0096923024976,1.96145367970951,0.0132182856979597,0.582712706131815,256.403906039027,1
9408,918.478483736036,29.386284893238,24.6455027610556,0.968034037767433,0.830111169199963,8712.3063399069,5852.18477191269,14.6011867663621,778.124243085045,11.6830428444085,800,0.0273446961436932,9090.85887023549,8717.18899348952,8712.3063399069,305.093253422461,305.02,14.6048034087183,14.6424110842044,38.4605171838619,37.4522063455931,44.0834833743303,4.88265358261742,0.0732534224612778,0.0376076754861661,1.00831083826884,269.452773399184,1
9409,957.393110369241,33.3903829435571,24,0.958108155587426,0.840677812364483,8622.97340028684,5554.62161948406,14.2698279505269,768.652549147016,12.1322341978345,800,0.0391843135662303,9325.47274301412,8713.58918837368,8622.97340028684,303.731699430588,305.02,14.4254707533616,14.3101167251587,37.197844434693,36.8119687941996,43.4528379417931,90.615788086845,1.28830056941166,0.115354028202898,0.385875640493431,266.689898977944,1
9410,934.412955980672,30.4374477492331,24,0.961351146330747,0.841145484459774,8652.16031697672,5562.84905681597,14.3101674618013,775.637717349189,11.8740994062901,800,0.0304528533135136,9209.99935907222,8658.89646230788,8652.16031697672,303.539019344977,305.02,14.5036818061289,14.3505701291503,36.5405652728818,36.8194129694355,43.4733342584907,6.73614533116415,1.48098065502325,0.153111676978543,0.278847696553633,267.592587122992,1
9411,921.567659298333,29.8778144724728,24,0.968981404143319,0.82032394930773,8720.83263728987,6079.83788293823,14.7898523017776,776.961529865365,11.7169828533159,800,0.0287980876682932,9103.64492311858,8754.1125023171,8720.83263728987,303.922287177741,305.02,14.9618564183596,14.8316092891983,36.6140164959745,36.8327936606992,43.5104457614613,33.2798650272252,1.09771282225876,0.130247129161331,0.218777164724713,269.716473318244,1
9412,919.170442610774,32.1795641948619,24,0.982684159579679,0.819143007815075,8844.15743621711,6192.95335743195,15.0206252962956,771.516740897054,11.661281994329,798.939961107799,0.0356040738786824,8996.87427894623,8728.98119692994,8726.96805057785,302.912804551318,304.615833671376,14.9238556604794,14.8634413162748,37.1260149475153,36.8447379496987,43.5410576793802,2.01314635209201,1.70302912005826,0.0604143442045881,0.281276997816597,269.906228368388,1
9413,934.428279889827,31.7622961643846,24,0.962332593278742,0.821743812170429,8660.99333950868,6006.16447522618,14.6629899892731,772.503788423148,11.8595293786113,800,0.0343702644710646,9161.53137389287,8616.20746501373,8660.99333950868,306.020447492742,305.02,14.8077863060248,14.7043887994869,37.8553030147915,36.848182906779,43.5445891977912,44.7858744949572,1.00044749274184,0.10339750653792,1.00712010801245,267.865773386867,1
9414,919.008674818744,32.8855524463461,24,0.903750713145558,0.825003692920737,8133.75641831002,5571.62124406957,13.7159706084187,769.846725688168,11.6514234610558,800,0.0376915928897895,8969.8102011001,8125.99230987409,8133.75641831002,303.283281978737,305.02,13.6777785120136,13.7546956477545,36.4744385025914,36.7971023648137,43.3848634905889,7.76410843593567,1.73671802126307,0.0769171357408815,0.322663862222299,251.55947685495,1
9415,890.558626163839,28.9289154017517,24.5744502614143,0.9321967883102,0.84173016282485,8389.7710947918,5381.32596903001,13.8665524145621,779.206150617156,11.3327030338816,800,0.0259923117285544,8830.51190711826,8389.78044388358,8389.7710947918,304.355921991534,305.02,13.7078349718249,13.9057025996301,37.3670289328526,37.3558452299728,43.9167197658077,0.00934909177158261,0.664078008465594,0.19786762780512,0.0111837028798405,259.477456539954,1
9416,930.141859344684,30.3352863117164,24,0.970616231782792,0.829980506467593,8735.54608604513,5870.7658290857,14.6424396543428,775.879380229635,11.8209526155308,800,0.0301507747129564,9171.63338906192,8760.62301318397,8735.54608604513,305.896660000283,305.02,14.4199622585007,14.683780443688,36.8873654469491,36.8037545903352,43.4162061061767,25.0769271388453,0.876660000282754,0.263818185187288,0.0836108566138947,270.171528434386,1
9417,931.750243449242,30.5375498278427,24.3026634176718,0.963259786650988,0.840576797338243,8669.33807985889,5586.77624485207,14.348279155691,775.400925882238,11.8391546205889,800,0.0307488426472022,9180.09145446762,8687.08374539557,8669.33807985889,305.311648037519,305.02,14.3819742874362,14.3887894258402,37.3194072808412,37.1178266651708,43.7544501643876,17.745665536675,0.291648037518996,0.00681513840402204,0.20158061567048,268.123858139967,1
9418,923.521403222995,30.0772344156467,24.4791477092658,0.984404939753986,0.845699220483861,8859.64445778588,5590.68325892909,14.5744320380326,776.489801989788,11.7396416237625,799.842848610926,0.0293877475127653,9115.71199986638,8790.34573822652,8842.24063987039,306.987771339216,304.960082104131,14.6418229474171,14.5868700824624,37.6405646372054,37.3215512885672,44.0115509212996,51.8949016438673,2.0276892350854,0.0549528649546236,0.319013348638173,273.471359995992,1
9419,922.314564001041,29.642858437586,24,0.919054801986191,0.840924268986474,8271.49321787572,5322.88345063152,13.6841651704231,777.51731836589,11.7290426177947,800,0.028103352042637,9119.53376318697,8223.98838197462,8271.49321787572,302.837140610462,305.02,13.6746571120061,13.722800411751,37.0972602036869,36.8062880895001,43.4177503393201,47.5048359011053,2.18285938953778,0.0481432997449627,0.290972114186822,255.819377872446,1
9420,921.151614099147,28.3291515710956,24,0.948223265422593,0.834696941284417,8534.00938880334,5630.49928398484,14.2237978095051,780.624891958573,11.7285013218782,800,0.0242188850517833,9155.56007722717,8490.15857162282,8534.00938880334,308.732435366048,305.02,14.3003569470606,14.2639566247581,36.897246700568,36.8036607890169,43.4116560035866,43.8508171805242,3.71243536604834,0.0364003223025495,0.0935859115511661,263.938434705259,1
9421,917.999328002402,25.7821121459281,24,0.965476766256802,0.829382971512283,8689.29089631122,5853.19139223329,14.5754005357895,786.649913718807,11.7155750043312,802.703993590619,0.02,9216.05606632333,8740.97159764104,8689.29089631122,307.44564015044,306.050965156263,14.5487670748995,14.6165520499767,37.4787947277617,36.8173959466193,43.4548654743439,51.6807013298203,1.3946749941768,0.0677849750772381,0.66139878114236,268.740955556018,1
9422,929.390459270395,30.225465727675,24,0.98638370293105,0.835739771303755,8877.45332637945,5832.96133743601,14.7777598159025,776.139160821185,11.8126144665749,800,0.029826048973519,9168.23267919163,8932.84297947679,8877.45332637945,305.077029681588,305.02,14.7962835153833,14.8194826619557,36.4654621866528,36.8481153844707,43.5459957858425,55.3896530973379,0.0570296815881761,0.0231991465724075,0.382653197817888,274.560412156067,1
9423,886.523762075357,32.6260123420752,24,0.937276414909375,0.83313170075103,8435.48773418437,5599.90026490745,14.0860042294007,770.460667804821,11.2423436862124,799.68174815924,0.0369241652439737,8661.78362417054,8451.08274862193,8401.93011544542,303.483969815383,304.898658529414,14.0107007989859,14.0695795848705,36.6853668156828,36.8247112187887,43.4688469046289,49.1526331765053,1.41468871403089,0.0588787858845414,0.139344403105945,259.853508725117,1
9424,901.86301855099,33.7637368774088,25.2721538692999,0.971272568411474,0.8319037470114,8741.45311570327,5830.97116839447,14.6184668789881,767.76938041649,11.4244709356077,797.865481539941,0.0402882744793881,8771.35897181768,8524.17208741668,8508.21820266315,304.334176852915,304.206161474141,14.468083428344,14.2685964144913,38.2802221711533,38.0887467449459,44.7153847089255,15.9538847535277,0.128015378773966,0.199487013852616,0.191475426207447,263.140769154531,1
9425,957.312998273661,28.6685785499674,24,0.988308410627811,0.829804497405075,8894.7756956503,5981.85114439086,14.9125012246475,779.821977440052,12.1851092406013,800,0.0252225281999349,9502.21598332879,8843.01704831945,8894.7756956503,306.871642080063,305.02,14.7993165837094,14.9546044933849,37.0048529554129,36.8497790989047,43.5432879760603,51.7586473308529,1.85164208006262,0.15528790967544,0.155073856508189,275.096155535577,1
9426,901.574824276135,28.0960553944025,24,0.940662641287768,0.828343419999209,8465.96377158991,5725.65390938566,14.2186136884113,781.176280964541,11.4817038980877,800,0.0235296487943237,8969.23475024423,8419.59089339014,8465.96377158991,302.700729547765,305.02,14.3693974850431,14.2587578670556,36.2164612313379,36.8331721047436,43.4873048218583,46.372878199767,2.31927045223529,0.11063961798749,0.616710873405651,261.833931080101,1
9427,877.452582606389,26.5567153860748,24,0.960573156661666,0.854565779038624,8645.15840995499,5253.90097850488,14.0740384719749,784.81758975424,11.1902471418895,799.664080947246,0.02,8782.30279065196,8529.08500967427,8518.8337069324,303.540172159136,304.891922463161,13.9563435135032,13.9075413001388,37.5923672398603,36.8251670206288,43.4613249046434,10.2513027418699,1.3517503040249,0.0488022133643451,0.767200219231484,263.46908371956,1
9428,915.391662004782,32.3175588502046,24,0.989776991088417,0.838351560697861,8907.99291979575,5792.33575582799,14.7824004144002,771.190314539841,11.6118243883123,798.008851471166,0.0360121068251985,8954.92650240395,8712.53695777446,8686.27870733183,302.504430734421,304.260824844669,14.560977404055,14.4551731461375,37.495989892075,36.8359036043286,43.4934046864201,26.2582504426282,1.75639411024758,0.10580425791751,0.660086287746424,268.647795072119,1
