tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9429,894.976755840771,28.4527652319005,24,0.989739930158793,0.831163523353563,8907.65937142913,5959.00610616858,14.9096827227946,780.332483843939,11.3939338237273,797.455363941212,0.0245843951950756,8891.05668142257,8642.16977242969,8624.32498097989,303.533828196833,304.049793886686,14.3016378538819,14.4761926148029,36.5519301844057,36.8384794512011,43.498858247686,17.8447914497974,0.515965689852806,0.174554760921001,0.286549266795355,266.731700442678,1
9430,888.374600548656,28.8914939761645,24,0.964652100677977,0.828425281650534,8681.86890610179,5869.82476027906,14.5797862058581,779.294670999383,11.305301696553,798.746699519252,0.0258816612507714,8810.16136616407,8566.59654637442,8545.85652517914,308.219451499582,304.542147859203,14.4221030143653,14.3918945549408,37.6660267000519,36.8326798141752,43.478989871497,20.7400211952718,3.67730364037897,0.0302084594245446,0.833346885876686,264.304840984923,1
9431,896.957263470071,30.8015382357686,24.3674535458029,0.8946363606852,0.829927158007675,8051.7272461668,5412.31997488332,13.4970965379819,774.776461303289,11.3942458537794,800,0.0315294233708882,8827.99348181086,8053.12044497202,8051.7272461668,306.263949394935,305.02,13.4655614417487,13.5352036183537,37.3938386430112,37.1445256965945,43.6786363529604,1.39319880522271,1.24394939493538,0.0696421766049955,0.249312946416602,249.02249214949,1
9432,904.086268569579,30.0374810697907,24,0.943856714036099,0.81210952157476,8494.71042632489,6103.49486907256,14.5520859928375,776.58383852941,11.4930115358285,800,0.0292702018382375,8925.28701475646,8466.31214531368,8494.71042632489,305.919291946069,305.02,14.647467002727,14.5931716818186,37.7644808172102,36.7765491314043,43.3197169652462,28.3982810112175,0.899291946069013,0.0542953209083503,0.98793168580584,262.723002876029,1
9433,864.779355627408,30.4578666407975,24,1,0.839152827308042,9000,5833.33707547263,14.9208210994266,775.589416461194,10.9890171856976,793.486901899921,0.0305132294235081,8522.96542653726,8297.87453739791,8267.27646374114,303.190885553711,302.536718521892,13.7737396351372,13.7447585172867,36.0208374230207,36.7521108353404,43.2550269987986,30.5980736567708,0.654167031818076,0.0289811178505044,0.73127341231973,255.688962796119,1
9434,894.582881409311,26.1443055832287,24,0.916132828059317,0.836312281793246,8245.19545253385,5405.2252535327,13.7158825087375,785.793145142873,11.4129867845996,801.829739941707,0.02,8968.24678094458,8235.30890241977,8245.19545253385,308.659610866043,305.717634096274,13.6882030057695,13.7546072993368,37.0799153536919,36.7290018447699,43.1978473307974,9.88655011408446,2.94197676976847,0.0664042935673059,0.350913508921955,255.006044923728,1
9435,901.85075167518,29.1497470148404,24,0.939242526988955,0.83959223360852,8453.1827429006,5469.21913504707,14.0069352508938,778.683773436395,11.4740540878329,800,0.0266452832045061,8934.65973372699,8484.86452557826,8453.1827429006,303.038231554582,305.02,14.0595740226272,14.0464817863926,36.5822448933352,36.7304997256823,43.2172440256558,31.6817826776642,1.98176844541797,0.0130922362346091,0.148254832347114,261.438641533009,1
9436,884.44294112682,32.9328932474598,24,0.954918979108776,0.843292130338674,8594.27081197899,5477.38760719701,14.178238022531,769.734741023134,11.2126854498362,797.929773525939,0.0378315737210825,8630.7935309035,8426.7758768739,8371.8697249764,306.324165535317,304.230674401102,13.8319489818403,13.8503302656791,38.2833382025037,36.7224685356933,43.2055730618546,54.9061518975013,2.09349113421507,0.0183812838387922,1.56086966681045,258.923805927106,1
9437,897.057588365794,29.2172946854431,24,0.965264511103073,0.850195331024607,8687.38059992766,5379.49611228402,14.2154760812617,778.523989421584,11.4123574123951,799.363394769029,0.0268450132230196,8884.79402140285,8679.11055378066,8618.25020076077,306.88898668122,304.777278340561,13.9559678328287,14.1421714414708,37.4316993978167,36.740409845799,43.2716453025979,60.8603530198907,2.11170834065848,0.186203608642096,0.691289552017686,266.543820642086,1
9438,916.085727755907,28.7787927411253,24,0.939213482180289,0.84036469057343,8452.9213396226,5451.99509509691,13.9936274328873,779.561265770868,11.6591631834094,800,0.0255484177864147,9089.03200908774,8386.56202314182,8452.9213396226,302.981634290615,305.02,14.2272999333063,14.0331363957059,37.9852421970114,36.7375147217876,43.2699577694104,66.3593164807862,2.03836570938506,0.194163537600417,1.24772747522374,261.430556895545,1
9439,916.067487681035,26.6888769178776,24,0.987878031901167,0.842799357885215,8890.9022871105,5677.90112157063,14.6761761988857,784.50496165076,11.6813019669174,800.499203242411,0.02,9164.03935158748,8916.33438436929,8889.11817103985,304.514780305833,305.21033371625,14.7546258532834,14.7146588904328,35.8170701044925,36.7795854125688,43.4028515178097,27.2162133294387,0.69555341041746,0.0399669628506398,0.962515308076277,274.921180547625,1
9440,886.54180830653,32.2969850269119,24.414792363307,1,0.819863428966891,9000,6285.23238363484,15.2718718373849,771.23898191884,11.2460805843376,794.784117939809,0.03595127260145,8673.41574044177,8518.95106046555,8413.21326822852,303.292438657108,303.031314567501,14.0633720987743,14.3164749838133,38.1657155213457,37.1798532732759,43.7715982318743,105.737792237032,0.261124089606824,0.253102885039041,0.985862248069736,260.202472213254,1
9441,900.602676112639,25,24.6271065403267,0.933953451663597,0.83486400201692,8405.58106497237,5542.10594208427,14.0069404243574,788.5,11.5016727310771,804.591836734694,0.02,9069.06894845427,8410.44956379229,8405.58106497237,305.736181226642,306.77075255102,14.044553415222,14.0464869744627,37.0627896604109,37.379354165623,43.9464099665276,4.86849881991657,1.03457132437842,0.00193355924066374,0.316564505212149,259.966424689868,1
9442,876.661258584852,27.8179894432161,24,0.921356756938929,0.833416886247988,8292.21081245036,5498.62548058145,13.8420149793438,781.834045972072,11.1672777988765,800,0.0227074425349094,8730.95798398974,8344.5148951035,8292.21081245036,301.466101518822,305.02,14.0670087393242,13.881095886548,37.3692508349146,36.7297877888359,43.2553628976334,52.3040826531378,3.55389848117829,0.185912852776228,0.639463046078617,256.460128220115,1
9443,922.661802325456,27.416787100982,24,0.942998100179599,0.842527132282512,8486.98290161639,5425.99320803339,14.01395464493,782.783090112627,11.7575743531692,800,0.0215211373592161,9203.63038440273,8462.40725144065,8486.98290161639,305.737828112729,305.02,14.1629841050693,14.0535209986624,36.1691095963295,36.7309378566284,43.2662529848565,24.5756501757478,0.717828112728682,0.109463106406873,0.561828260298938,262.484007266487,1
9444,897.818878943677,27.6722370518919,24,0.933176752208368,0.851253895193992,8398.59076987532,5177.29726589802,13.7258290010731,782.17882325375,11.4383215927285,800,0.0222764709328128,8946.81292339832,8454.52639125311,8398.59076987532,303.984553775168,305.02,13.9662239105033,13.7645818741405,36.4734723535634,36.72231546468,43.2465480920216,55.9356213777955,1.03544622483156,0.201642036362831,0.248843111116614,259.750229996145,1
9445,909.836962293899,29.6127424035715,24.3797413094998,0.971292386691919,0.832562869027845,8741.63148022728,5816.08552505623,14.6071918005349,777.588557844351,11.5706892589063,799.869013253331,0.0280143026945606,8997.23557409807,8665.35606687086,8727.31850687513,307.37780205004,304.970058028164,14.7131242714295,14.6244486903141,37.6338317212953,37.1283712045239,43.712255579394,61.9624400042758,2.40774402187611,0.0886755811154387,0.505460516771436,269.917067222943,1
9446,936.737424507922,31.0402035324779,24,0.975727654839245,0.838272256348682,8781.5488935532,5711.93439912922,14.5739510583256,774.211898543923,11.8969185589555,800,0.0322351268200957,9210.73590435137,8772.422464897,8781.5488935532,307.039539749475,305.02,14.5216982693791,14.6150984801249,37.8976042492403,36.775662873017,43.4144733857678,9.12642865620728,2.01953974947475,0.0934002107458003,1.12194137622328,271.594295676904,1
9447,891.633328297977,29.9928108776622,24,0.986753646422582,0.840068611115491,8880.78281780324,5734.82743913757,14.7071244564092,776.68950586889,11.3351779742782,796.928320771589,0.0291381176638875,8803.91377977809,8490.46780400588,8539.79636638475,304.185548407045,303.848845502187,14.1003997391183,14.1823589323281,37.0443892339685,36.7731263516399,43.4023701502794,49.3285623788743,0.336702904857532,0.081959193209773,0.271262882328607,264.117413393344,1
9448,902.825646293612,31.2473556916758,24.1809156203962,0.978478205868039,0.83527897326039,8806.30385281235,5796.79153069056,14.6674086915369,773.721880111341,11.4639950698164,798.160787074706,0.0328476498608238,8869.9438190055,8612.58547684541,8603.84550443533,304.812033650052,304.318754091908,14.6032904871953,14.3706618295848,36.1118142051708,36.9587438208101,43.5941780369469,8.73997241007964,0.493279558144081,0.232628657610514,0.846929615639326,266.098314570166,1
9449,920.037643114986,28.9498940337202,24,0.940896329690159,0.858567165080027,8468.06696721143,5056.78235519152,13.7214903466019,779.156525663235,11.7076077438098,800,0.0260543429209563,9122.05897349486,8514.87197551287,8468.06696721143,306.626383120345,305.02,13.6841139832674,13.7602309701122,35.9260747509394,36.7678996495801,43.3798779305295,46.8050083014368,1.60638312034467,0.0761169868447649,0.841824898640709,261.898978367365,1
9450,879.343137289654,28.7090626470182,24,0.977960647997409,0.835589230081047,8801.64583197668,5786.60632439563,14.6542073154934,779.726212308479,11.1922554892553,796.940956653148,0.0253422346144018,8726.89497982578,8432.92224638404,8465.08813043101,301.774101112562,303.853663247929,14.0739094550675,14.1336510754491,35.5511319943515,36.7595237697545,43.3536868384159,32.1658840469663,2.07956213536681,0.0597416203815246,1.208391775403,261.806849394774,1
9451,887.959910080917,30.691674286924,24,0.941786051708963,0.839849019574214,8476.07446538067,5478.34574498133,14.0405726124092,775.036344474281,11.2811114675634,800,0.0312045694071484,8743.27139342725,8535.87763681152,8476.07446538067,304.889670118792,305.02,14.0055543690668,14.0802141180843,37.1162842371708,36.7537463591613,43.3371101625125,59.8031714308527,0.130329881207672,0.0746597490174743,0.362537878009519,262.146632949919,1
9452,913.802271936118,27.9452162055623,24.345979568859,0.973857168548806,0.830869765402125,8764.71451693925,5870.0820442838,14.6756077408617,781.533091065742,11.6390358642359,800,0.0230836361678222,9096.29167600128,8760.26601842205,8764.71451693925,305.194655266706,305.02,14.6923533236463,14.7170421754539,37.1021140581913,37.124634001931,43.7595917567471,4.44849851719846,0.174655266705543,0.0246888518075181,0.0225199437397379,271.073644853792,1
9453,914.766604559304,28.1070360772316,24,0.984262031812326,0.857699091849324,8858.35828631094,5310.18695936388,14.3684383041594,781.150306159309,11.6495857598607,799.717481484999,0.023562117300864,9100.07748294428,8808.10925795573,8827.07515845595,301.907015494916,304.912282753193,14.1106711561972,14.3581203552958,35.8104826433741,36.8057059376499,43.4913571211039,18.9659005002231,3.00526725827712,0.247449199098593,0.995223294275782,273.002324488329,1
9454,883.288427972272,29.1465008628056,24,0.945040897586543,0.855816695194949,8505.36807827889,5140.8790348499,13.8262254565346,778.691452209033,11.2379234086702,799.839918261707,0.0266356847387084,8750.87489891131,8485.83546265576,8488.34865194397,305.690861879321,304.958964835232,13.6964092008931,13.8375170942236,37.8486125852443,36.79348252564,43.4464683732885,2.51318928820365,0.73189704408918,0.141107893330581,1.05513005960428,262.52624696734,1
9455,895.809300703937,30.2544596417177,24,0.961266150450051,0.841221604657763,8651.39535405046,5560.63612050816,14.3076074783507,776.070575717517,11.385487565658,799.255318084104,0.0299117803531039,8835.94188990479,8430.80227777019,8570.86363320765,305.115304157659,304.736071402517,14.1557220476646,14.2144441891826,37.1021053242822,36.7922900744336,43.4383347406901,140.061355437458,0.379232755142027,0.0587221415180696,0.309815249848604,265.078256697145,1
9456,875.977564541626,25.704282575726,24.5846158775963,0.98083851674798,0.857586847328549,8827.54665073182,5294.33628994039,14.3203352606598,786.83401956712,11.1800772958903,800.212495467743,0.02,8796.8651577965,8477.05151266588,8532.9592030626,307.46152480848,305.101019209464,13.9008737197694,13.8815279796441,37.8575412312016,37.3722867765044,44.0054258966519,55.9076903967143,2.36050559901599,0.0193457401252903,0.485254454697149,263.905954733896,1
9457,869.534765839366,33.7726716009926,24,0.973650286381252,0.82165219464091,8762.85257743127,6078.88743151084,14.8370910463968,767.748245327852,11.0148542644457,794.888271010513,0.040314693340185,8456.63503407023,8205.99073140274,8202.93598304812,301.87056777952,303.071025529534,14.0092755014869,13.9282648982047,37.7439868661979,36.7500400760358,43.3056691042913,3.05474835461609,1.20045775001307,0.0810106032821984,0.993946790162155,253.699051022108,1
9458,901.88417502574,31.3381051724021,24.3630842488318,0.939414395296207,0.843375571242472,8454.72955766586,5386.60794041625,13.9466524660405,773.507212214683,11.4510630755256,800,0.0331159847316463,8857.4798764443,8534.72040977886,8454.72955766586,306.476042282208,305.02,14.0215406423752,13.9860288019026,38.0257006876831,37.1079294112517,43.6586339064052,79.9908521129964,1.45604228220759,0.0355118404726724,0.917771276431438,261.486481164924,1
9459,916.53966047018,30.4289276787989,24.0806231211044,0.96694116719206,0.840671681482817,8702.47050472854,5605.970313364,14.4014896865508,775.657871575801,11.6470663643739,800,0.0304276605302485,9034.13870629233,8742.92502923333,8702.47050472854,307.062789482969,305.02,14.398662306409,14.4421501888608,36.1691532764482,36.8464034399047,43.4445772184252,40.454524504783,2.0427894829694,0.0434878824517444,0.677250163456527,269.148572311193,1
9460,904.495179356184,28.6627895005075,24.0344851151868,0.912369839071823,0.854324178162833,8211.32855164641,4995.48087854765,13.3715578605768,779.83567143655,11.5128818804597,800,0.025205410704313,8978.15597141794,8176.82926438748,8211.32855164641,303.713147741304,305.02,13.3686261251782,13.4093105008321,35.7819292036311,36.7667419061217,43.2984601103659,34.4992872589255,1.3068522586957,0.0406843756539104,0.984812702490608,253.958614999374,1
9461,873.701694563067,30.3910091166976,24,0.967798169163442,0.822683488499891,8710.18352247098,6019.00554715815,14.7294252437269,775.747567934452,11.1030898909946,796.735918213963,0.030315540081935,8613.19497949662,8425.98124919747,8354.79913011173,304.979563740782,303.775487217029,14.0923538704354,14.1683392491288,37.5131834339336,36.7191157090108,43.2316813880226,71.1821190857463,1.20407652375371,0.0759853786933764,0.794067724922812,258.3958493849,1
9462,894.320425279724,27.8654300298567,24.3267441767368,0.931526046003884,0.820652205484902,8383.73441403495,5837.67465114283,14.2124728118655,781.721825264374,11.3917315725463,800,0.0228477184195326,8905.16519781271,8385.50750842793,8383.73441403495,303.674229719415,305.02,14.0801560556634,14.2525996526419,38.4439322988051,37.0374983452738,43.5419848770374,1.7730943929746,1.34577028058516,0.172443596978543,1.40643395353133,259.290755073247,1
9463,874.505235088448,31.7815713849341,24,0.959713448418343,0.832415687620844,8637.42103576509,5750.06183749048,14.435608978114,772.458192888938,11.0987992579287,797.024450988705,0.034427258888827,8573.35841801673,8299.87416592053,8316.15766547623,304.487058910908,303.885497550719,13.951180964294,13.937926611549,35.8089743150748,36.6963188142294,43.1809472877927,16.2834995556968,0.60156136018901,0.0132543527450348,0.887344499154622,257.200752540503,1
9464,932.166879798708,29.1992284791105,24,1,0.834737114340159,9000,5937.00445430861,14.9997514142386,778.566725032664,11.8592160053214,799.610624335258,0.0267915937091699,9233.19096671801,8990.09501167486,8956.19523771647,308.390322863158,304.871540793425,15.0640515865282,14.9688881700876,34.8601097369595,36.7497439670784,43.3517763743684,33.8997739583865,3.51878206973254,0.0951634164405384,1.88963423011887,276.995729001541,1
9465,908.687571038707,31.4872502581566,24,0.950493388572483,0.842339654029819,8554.44049715235,5473.31509994965,14.1284864576393,773.154409514331,11.5358251389983,800,0.0335569881070867,8918.97407360282,8530.58872232774,8554.44049715235,306.25012142817,305.02,13.9064887177628,14.1683761752137,37.5455968314023,36.7521300318811,43.3574226282551,23.8517748246122,1.23012142816975,0.261887457450907,0.793466799521198,264.570324654197,1
9466,911.124560883196,27.8031373299217,24,0.961734774332225,0.828487815552641,8655.61296899003,5850.66494564404,14.5345964836969,781.86917864607,11.6064439531172,800,0.0226635266924121,9074.72080062541,8607.51270024906,8655.61296899003,306.257542584728,305.02,14.6225117958813,14.5756327936038,36.3343738075274,36.7645706499169,43.3931143550908,48.1002687409691,1.23754258472815,0.046879002277489,0.430196842389506,267.69937017495,1
9467,893.556876427501,28.0503872380802,24,0.960702325591006,0.847546980501996,8646.32093031905,5414.18798863352,14.1924981534184,781.284308988321,11.3800718170569,799.796616100242,0.0233946137645983,8891.07154582674,8598.27835819874,8624.33939945194,305.451911370369,304.94245480362,14.1075602419333,14.19638515735,36.1611000512609,36.7717466465143,43.4108930061406,26.061041253206,0.509456566749463,0.0888249154167546,0.610646595253371,266.732146374803,1
9468,865.419298879637,30.6773780408079,24,0.964092828930497,0.838853569659064,8676.83546037448,5630.6576605584,14.3901884350094,775.070162244469,10.9948908267903,796.213568877466,0.0311622971944137,8521.81181698054,8275.63299111682,8266.15746247113,302.57425363071,303.576328473756,13.6340511618432,13.7478008458171,35.8689601651031,36.7409743828367,43.3140440766254,9.47552864568752,1.0020748430457,0.113749683973888,0.872014217733607,255.654354509417,1
9469,896.71637547315,28.9688180296996,24,0.983770287698462,0.842637752730957,8853.93258928616,5658.03402958679,14.6179534336662,779.111760950746,11.4106415859003,797.917558290123,0.0261102988115681,8890.16505956859,8632.64815603274,8623.46010778153,305.67244621321,304.226017037067,14.25484752442,14.2776378177273,36.4973449904463,36.7524490213905,43.3507331420826,9.18804825121333,1.44642917614334,0.0227902933072723,0.255104030944274,266.704951787059,1
9470,860.045806389307,26.2410878929063,24,0.907630707944579,0.832066076572405,8168.67637150121,5445.44853808525,13.6579384182695,785.56420658933,10.9714030945429,801.596129172786,0.02,8618.74156713631,8227.96450939186,8168.67637150121,307.999738455655,305.628564150354,13.614536558498,13.696499612194,35.9624562469139,36.7149815352846,43.2379863931739,59.2881378906495,2.37117430530122,0.0819630536960023,0.752525288370684,252.639475407255,1
9471,878.2026141671,25.922843601833,24,0.992750732930662,0.848524448385266,8934.75659637596,5571.88618314097,14.6490560821526,786.317013459864,11.2062585697976,798.885032923552,0.02,8811.67177066224,8575.25812080967,8547.32161754238,305.75398557959,304.594890927927,14.2462865361022,14.0533997836438,36.6413504471239,36.72285658262,43.2687278325379,27.9365032672886,1.15909465166317,0.192886752458445,0.081506135496106,264.350153119868,1
9472,913.699715629727,30.6106154272967,24.06309156913,0.92923494234529,0.82920009598128,8363.11448110761,5637.45537368725,14.0313666766356,775.22808920673,11.6090044446997,800,0.0309648884915881,8999.62633325696,8277.15303497492,8363.11448110761,304.020808617039,305.02,14.0512310756129,14.0709821906959,36.7839786603873,36.7731018416184,43.2977609261508,85.961446132691,0.999191382960817,0.0197511150830554,0.0108768187689492,258.653025188896,1
9473,887.987403386234,31.3138770448765,24,0.971922410830868,0.824672109247718,8747.30169747781,5999.44007693931,14.756524216925,773.564523850344,11.2748751804934,797.374152071565,0.0330443451870694,8721.84345047047,8480.52124862223,8460.18814695636,301.530994669367,304.018829831086,14.5438962493199,14.3124647453609,36.2915221860948,36.7090557244792,43.2381744098971,20.333101665874,2.48783516171937,0.231431503959003,0.417533538384433,261.655303514115,1
9474,888.983673464593,27.7757380125725,24,0.961706700564536,0.843987003654247,8655.36030508082,5500.58283396786,14.2672630397968,781.93399173126,11.3246849341352,799.391277636224,0.0225825103359254,8855.15609564719,8577.52236660834,8589.50141277777,305.186255052584,304.787909380751,14.1404623425453,14.1986780433757,37.7124849605756,36.7212060851988,43.2802576736347,11.9790461694283,0.398345671832885,0.0582157008303952,0.991278875376764,265.654682869417,1
9475,915.127585154593,31.8081026959257,24,0.946390876891361,0.842052302540358,8517.51789202225,5456.09112386951,14.0723057567767,772.395433072788,11.6140677568099,800,0.0345057086590154,8970.65289475785,8440.39951265785,8517.51789202225,302.572006426384,305.02,14.2635482745552,14.1120368563493,35.9785145194323,36.7235409927434,43.2897014136834,77.1183793643941,2.44799357361563,0.151511418205917,0.745026473311093,263.42838841306,1
9476,901.372241355197,26.6476456812642,24.3110662366568,0.939203233796806,0.830647708947235,8452.82910417126,5666.08575880983,14.1571714970214,784.60249414097,11.4943459304017,800.614789939765,0.02,9018.49248551227,8474.19402255104,8452.82910417126,305.421047437708,305.254404034284,14.1796234199489,14.197142202614,36.3420235608152,37.0297037315391,43.5877394019133,21.3649183797806,0.166643403423734,0.0175187826651015,0.687680170723958,261.42770425272,1
9477,882.139104417038,25,24,0.997882094560852,0.824793895805896,8980.93885104767,6156.83943176069,15.1484283531048,788.5,11.2658728997839,801.328184570878,0.02,8883.14078147957,8633.8786342018,8616.64655803519,307.343894926859,305.526403572262,14.2735251848165,14.5749997615112,36.4449317353655,36.7313150295024,43.3171693440727,17.2320761666124,1.81749135459734,0.301474576694732,0.286383294136947,266.494223444388,1
9478,887.925162218726,28.0836846712291,25.4648219378549,0.970023139377692,0.861784812664896,8730.20825439923,5138.87900681325,14.0934410553168,781.205543910207,11.3080018299534,798.521448825097,0.0234930701122407,8833.87372010635,8491.09401084918,8568.85750850316,304.088101170354,304.456265400789,13.8122360252319,13.8720229957742,37.6754886856018,38.2015872129646,44.7979884543375,77.7634976539775,0.368164230435298,0.0597869705423069,0.526098527362855,265.016211603191,1
9479,902.645423607435,27.9118284105623,24,1,0.843510620985911,9000,5730.82583043256,14.8437362847983,781.612069894815,11.4972844301081,797.482878161232,0.0229849126314815,8986.4162815862,8683.06263337462,8716.82379313861,305.083774909235,304.060284370924,14.3872800755177,14.4172831165856,37.0398329025247,36.7565447223555,43.3911888890128,33.7611597639952,1.02349053831085,0.0300030410678627,0.283288180169194,269.592488447587,1
9480,874.941681540108,25.984302520337,24,0.999844826394492,0.83289790917286,8998.60343755042,5979.20469012047,15.0305411601495,786.171632388143,11.1640259927274,797.891620623746,0.02,8776.84053872614,8563.87719269215,8513.53532256436,301.004635310356,304.216127653319,14.2059733022869,14.2604715202319,37.7698736409962,36.7520968940054,43.372870723966,50.3418701277969,3.21149234296229,0.0544982179450155,1.01777674699076,263.305216161785,1
9481,905.807762132791,26.2335887610589,24.9553823594651,0.985387941847811,0.825824595606926,8868.4914766303,6055.98624313733,14.9400900629302,785.581945785715,11.5552563141381,801.042802238374,0.02,9077.60073931329,8876.27204648655,8805.27271713389,305.858664896311,305.417594423436,14.9649725691135,14.8754705806937,37.4219896616547,37.734123037987,44.4048773278208,70.9993293526568,0.441070472875026,0.0895019884198778,0.312133376332298,272.3280221794,1
9482,860.086550537709,28.8649823943993,24,0.889930489112751,0.848810939579354,8009.37440201476,4988.77666874791,13.1274055778286,779.357384146048,10.9455811543098,800,0.0258032698174395,8530.51949638119,7959.71498195109,8009.37440201476,306.152798504139,305.02,13.0992671851691,13.1644688897802,37.6849255455841,36.7190459648411,43.2623498465298,49.6594200636719,1.13279850413909,0.0652017046111055,0.965879580743035,247.712610371591,1
9483,891.501188911732,28.9564168129287,24,0.913360184968636,0.834819266696465,8220.24166471772,5420.86338812894,13.6988275281303,779.141096029017,11.3444089189365,800,0.0260736299637285,8838.89519890157,8225.58326977428,8220.24166471772,302.67899870106,305.02,13.6742647794737,13.7375041664832,37.2841670311208,36.6915826847064,43.1849007198797,5.34160505656291,2.3410012989404,0.0632393870095438,0.592584346414483,254.23427829024,1
9484,903.258397350867,26.6503087576474,24,0.937079389933229,0.840963509818675,8433.71450939906,5426.41151038849,13.9518892358831,784.596194633785,11.5183703665053,800.608361871209,0.02,9037.26955794263,8451.96681664104,8433.71450939906,305.832655629422,305.251953172445,13.9864352827262,13.9912803569998,35.0672901982598,36.6904833380621,43.1911601053127,18.252307241979,0.580702456976837,0.00484507427359304,1.62319313980225,260.836531218529,1
9485,851.590399307176,27.8271679354948,24,0.981405160729316,0.824588451858655,8832.64644656384,6059.89571147055,14.9020108213088,781.812334248587,10.8478233252553,794.510245715735,0.0227345821892662,8480.96207543409,8169.85680458715,8226.53321317107,303.745469567907,302.926893935267,14.0727116505963,13.9185925749977,37.0075027767549,36.6676742574258,43.1310296351631,56.6764085839159,0.818575632640204,0.154119075598649,0.339828519329096,254.428862263024,1
9486,876.415890410156,33.0182075135536,24,0.990726299861309,0.828053531205483,8916.53669875178,6037.10699727405,14.9805950253176,769.532930126689,11.1100189978075,794.40592677749,0.0380838373416388,8549.52547314602,8353.14259574413,8293.03970895164,301.962857130257,302.887119732088,13.817664184205,13.9724011752862,35.7389464298422,36.6550655679219,43.1047646062251,60.1028867924942,0.924262601830435,0.154736991081206,0.916119138079736,256.485764194382,1
9487,883.013746958055,31.5625256357286,24,1,0.836398892250298,9000,5898.01253921824,14.9699495388551,772.976345608684,11.2091001062336,794.706116982649,0.0337795679891451,8664.36923767835,8490.11914931458,8404.438160548,302.528191878328,303.001574752559,14.0903605510221,14.0188036287001,37.5001291009528,36.6553713369086,43.1180244791999,85.6809887665804,0.47338287423122,0.0715569223219763,0.844757764044218,259.931077130351,1
9488,872.510815554167,28.9412123353565,24,0.986854137536963,0.853220151690557,8881.68723783267,5429.14068671465,14.4819034398169,779.177062220714,11.1029113767121,795.585637078507,0.0260286722241072,8651.1338686035,8491.28197549888,8391.59985254539,305.371538289271,303.336913777108,13.7361399161054,13.7214301034549,38.0958821444829,36.6535509294814,43.1230566742158,99.6821229534871,2.03462451216279,0.0147098126504766,1.4423312150015,259.534016058106,1
9489,886.939787787723,25,24.9256414077891,0.928454805933075,0.827261584229213,8356.09325339767,5674.86126584472,14.0524386073899,788.5,11.3271828319878,804.591836734694,0.02,8931.48366302237,8358.84682013616,8356.09325339767,309.172703930041,306.77075255102,14.2089444435822,14.0921136149685,38.6399768217099,37.573354482579,44.040564520827,2.7535667384891,2.401951379021,0.116830828613704,1.06662233913087,258.435873816424,1
9490,860.658107637291,26.7739100149856,24,0.928848161746067,0.843223923291263,8359.6334557146,5329.33795111905,13.7922649633327,784.303815859552,10.9738951935952,800.204979343291,0.02,8606.86787517949,8346.39997648865,8348.6618389241,305.589865867673,305.098153499113,13.6894028940516,13.8130526168525,35.5307066213956,36.6414815876595,43.1054758574107,2.26186243545271,0.491712368559718,0.123649722800884,1.11077496626393,258.206036255386,1
9491,858.428479461006,25.2019516729067,24,0.926351557325395,0.850791994906479,8337.16401592856,5149.55639413369,13.6328365045764,788.022283317739,10.9610686928833,804.104370732387,0.02,8637.56637896849,8244.4111511907,8337.16401592856,305.433302606567,306.584893950991,13.5915015075993,13.6713268269146,37.2569958927642,36.6345067804594,43.0937721348258,92.7528647378604,1.15159134442393,0.0798253193153222,0.622489112304756,257.850433482327,1
9492,881.297051401801,29.6487032651534,24,0.939264901775536,0.851465998293332,8453.38411597982,5206.35892297219,13.8119363876058,777.50349242628,11.2073634282109,799.990225586999,0.0281206344671506,8713.76420632454,8472.09215643006,8452.3512801348,304.306423424922,305.016273260683,13.8140701717889,13.849240063132,36.47202794962,36.6399724366319,43.1195198710988,19.74087629526,0.70984983576102,0.0351698913431751,0.167944487011944,261.412926189737,1
9493,850.738297460251,30.8096113565736,24.0343287674339,0.934629349080077,0.844564763856526,8411.66414172069,5332.98863912176,13.8560755185776,774.757364336025,10.8070343742084,797.24173906304,0.0315532945799687,8372.82946805053,8166.68340996565,8121.64458400901,307.633168836249,303.968344061261,13.3070416848599,13.4161139151692,35.3765491486667,36.6441396965397,43.0703737087589,45.0388259566362,3.6648247749884,0.109072230309314,1.26759054787305,251.184884041517,1
9494,881.596631863124,30.4441039397057,24,0.962963496505499,0.846131698813762,8666.67146854949,5459.09041895851,14.2496974793343,775.621972130626,11.2028636196442,797.801602052551,0.0304725348367172,8689.18717417891,8449.33110801317,8428.51155895355,304.304818346418,304.181805822586,14.0663140808214,13.8972425247356,36.8961000659311,36.615866790341,43.0662758341375,20.8195490596227,0.123012523832131,0.169071556085836,0.28023327559017,260.675615225368,1
9495,857.446342792569,28.782948041596,24,0.955853579853943,0.833253828091297,8602.68221868549,5708.15555000363,14.363088578767,779.551436407605,10.9128088638935,796.737768436115,0.0255607044904943,8507.09582508981,8267.75043869601,8251.88295033712,301.19568650338,303.77619266048,13.9033423860516,13.8162905211627,35.7845645228686,36.6019283562686,43.0336474867374,15.8674883588938,2.58050615709925,0.0870518648888758,0.817363833400037,255.212874752695,1
9496,868.071118972389,30.1964230901803,24,0.986017457237474,0.84537306062434,8874.15711513726,5607.4237592814,14.6039381627595,776.207861180179,11.0335406310919,794.890640203778,0.0297401735247768,8564.32097450444,8317.55683300028,8307.39134526931,305.319924255522,303.071928843696,13.8837699999871,13.7098271977942,36.2502660346432,36.5954406073147,43.024898831226,10.1654877309666,2.2479954118262,0.173942802192967,0.345174572671446,256.929629235134,1
9497,908.005457278667,25.4486206560938,24,0.977489365839393,0.848226345285644,8797.40429255453,5493.11344082608,14.4289281079134,787.43878783801,11.5915258926355,803.508967181643,0.02,9127.61709808983,8788.56854559902,8797.40429255453,306.996924514739,306.357881462181,14.5366561646782,14.4696660785977,37.7946377569936,36.6398594696992,43.1686932928467,8.83574695551397,0.639043052557952,0.0669900860805246,1.15477828729448,272.084668841894,1
9498,904.794459063445,28.8147488500703,24,0.954979867818829,0.836719577328141,8594.81881036946,5625.29471553304,14.2905212795528,779.476211595159,11.5150748811993,800,0.0256547355060516,8975.72694463179,8620.52438873283,8594.81881036946,304.204745030809,305.02,14.3797833404587,14.3308684787762,37.0036719922518,36.655238850678,43.2151779107531,25.7055783633659,0.815254969191187,0.0489148616825599,0.348433141573857,265.819138465036,1
9499,889.767817955533,27.9185661992063,24,0.945485700667791,0.838541607242125,8509.37130601012,5528.91485334081,14.1177060116023,781.596131655778,11.3331881059166,800,0.0230048354302781,8857.97598291172,8429.5706109881,8509.37130601012,303.152783682815,305.02,14.2931762632812,14.1575652921621,37.2645159979845,36.6591092718457,43.2242407968651,79.8006950220224,1.86721631718467,0.135610971119171,0.605406726138796,263.176432144644,1
9500,835.902566916896,29.3291909981294,24,0.971593245676773,0.851266268618379,8744.33921109096,5390.14877453913,14.2906784543699,778.259298693925,10.6332406724065,793.438650371778,0.0271758766325938,8275.41842855079,8025.15271696113,8027.15587569427,303.586083750576,302.5183214205,12.9719829525752,13.1556401879047,36.5376142879767,36.6126856699249,43.0821991406493,2.00315873313502,1.0677623300765,0.183657235329509,0.0750713819481632,248.262552856525,1
9501,905.405432211407,28.5653855620884,24,0.93124891026854,0.822087338989648,8381.24019241686,5804.68089871275,14.183440895743,780.06608045288,11.5255040467339,800,0.0249173994339001,8990.65476697955,8311.9958748881,8381.24019241686,303.796426994979,305.02,14.0836670958528,14.2234857691454,37.2624014787392,36.6106679270504,43.0830685669047,69.244317528759,1.22357300502097,0.139818673292574,0.651733551688807,259.213614198461,1
9502,878.989171067685,25.8885824381264,24,0.976786445227976,0.841564384229072,8791.07800705178,5642.54001865363,14.5326917602213,786.398058242612,11.2166434200521,800.302346878134,0.02,8820.74660552873,8524.01757190149,8556.12420736287,307.63155550219,305.135277305961,14.2753734447664,14.184219662251,36.0803178260362,36.6265904882325,43.1371669452314,32.1066354613758,2.49627819622924,0.0911537825153825,0.546272662196372,264.622398165863,1
9503,855.540935594312,32.4723386263222,24.1397050926864,0.997151626715488,0.850701446550316,8974.36464043939,5545.26777213798,14.676341752535,770.824182979435,10.8510207322575,792.324249256937,0.0364697712757065,8364.22919043533,7945.36586741662,8113.30231472227,305.139436189903,302.093428135439,13.261716825789,13.3056532918568,36.138674837582,36.7334898572199,43.1807584304395,167.936447305641,3.04600805446438,0.0439364660678123,0.594815019637934,250.926875713061,1
9504,899.197405858333,31.645443806847,24,0.928549799549484,0.843001545391979,8356.94819594536,5332.48788811279,13.7914717819103,772.780202674903,11.4136457553481,800,0.0340247466563707,8820.23948007744,8385.21785279364,8356.94819594536,305.427447107613,305.02,13.7412247168494,13.83040998778,37.1527639987053,36.5914295783183,43.0425086342694,28.2696568482752,0.407447107612995,0.0891852709306189,0.561334420387062,258.462315338517,1
9505,890.409230478808,27.0994963914816,24,0.964003257076476,0.84677215932752,8676.02931368829,5450.41963185879,14.2542941311181,783.53364128595,11.3498682193728,799.54065764356,0.0205829483925623,8893.00357404083,8596.63001421012,8626.21346681961,304.72387317111,304.844864243048,14.2615605914257,14.2124629576468,36.8678574666513,36.616703598227,43.1260956207327,29.5834526094932,0.120991071937794,0.0490976337789348,0.251153868424367,266.790107221226,1
9506,866.371047776436,29.6986847046534,24,0.945094940989346,0.843616943199146,8505.85446890411,5413.80798987496,14.0269720065777,777.385261331142,11.0170390104977,798.134882444875,0.0282684233360719,8564.48375027112,8319.46552356708,8307.54923776298,301.880194213682,304.30887730417,13.8579036541207,13.738627410634,37.4133401502014,36.604387830191,43.0908387300827,11.9162858041018,2.42868309048777,0.119276243486686,0.808952320010462,256.934512508134,1
9507,864.788400837908,25.1086966020342,24,0.988582468521991,0.841103816406291,8897.24221669792,5721.39171345565,14.7162476021394,788.242878187888,11.0432048199457,800.228317143833,0.02,8704.72755169234,8434.48453041847,8443.58572514157,305.694874777801,305.107051619015,13.9673974559031,14.0053197574748,34.2658289132816,36.6080117976796,43.1056879679387,9.1011947230927,0.587823158786591,0.0379223015717685,2.34218288439801,261.141826550771,1
9508,875.583476735871,25,24,0.980424350020148,0.846493934505502,8823.81915018133,5549.69940761865,14.5018705383881,788.5,11.1821504257834,802.118857833121,0.02,8817.12561073022,8581.02532106372,8552.61184240831,306.583200257005,305.827867520323,14.1131144889769,14.0958291394912,36.3718775324556,36.621992792089,43.1503804390917,28.4134786554132,0.755332736681453,0.0172853494856664,0.250115259633333,264.513768321907,1
9509,866.146842313935,27.9645680783969,24,0.952835640064786,0.827246813157314,8575.52076058308,5824.21019598802,14.4217072615961,781.487314210552,11.0318558590983,798.013853407858,0.0231408572368099,8621.2554060847,8349.95246677923,8362.61774390216,304.910191738052,304.262731958081,14.2086398075116,14.1033686475188,36.26664218494,36.6138360202458,43.1255713759314,12.6652771229292,0.647459779971257,0.105271159992762,0.347193835305852,258.637662182542,1
9510,862.952191403155,26.2747148316508,24,1,0.850953501229218,9000,5555.14403065679,14.7139052759695,785.48466206573,11.0081430991274,796.058654741157,0.02,8646.7275621893,8340.5212767092,8387.32573532363,304.270396918045,303.517263586434,13.8068079625998,13.7509719320404,36.6823247875627,36.6095738963029,43.1141920029102,46.8044586144242,0.753133331610172,0.0558360305593428,0.0727508912597372,259.40182686568,1
9511,815.300579321831,29.2388170019552,24,1,0.839617090896267,9000,5822.42630464776,14.9125706790647,778.473078381875,10.3720386821851,789.618864849387,0.0269086520226562,8074.35288201648,7910.27003588769,7832.12229555599,302.034716676846,301.06193269545,13.1825598697182,13.0140929761318,36.6175213439682,36.5486786434589,42.9336024980409,78.1477403317031,0.972783981396503,0.168466893586407,0.0688427005093288,242.230586460495,1
9512,849.407988860515,30.8371986472496,24,0.989656159511161,0.841488662312399,8906.90543560045,5718.64664963212,14.7254931638213,774.692106599931,10.7898562986397,792.824862186762,0.0316348667500863,8358.81650590369,8170.07717546266,8108.05201072658,301.669751470307,302.284299330258,13.5180294213701,13.4426215529515,34.8969498521433,36.5263115255427,42.8803523200836,62.0251647360838,0.614547859950733,0.0754078684185711,1.62936167339947,250.764495177112,1
9513,871.857365540633,26.2564438369172,24,0.921724635869445,0.847834394679782,8295.52172282501,5188.26853537202,13.6120629836663,785.527882103772,11.121925347572,801.559063371196,0.02,8736.58246319449,8288.8784572169,8295.52172282501,304.04312908983,305.614431886853,13.732499985062,13.6504946550028,37.0277408152724,36.5262151003125,42.8962618663762,6.6432656081106,1.57130279702329,0.082005330059113,0.501525714959854,256.562527510053,1
9514,854.358713906494,26.8005351345344,24,0.975032862052546,0.833772693750753,8775.29575847292,5810.82811505307,14.6421675036434,784.240834139259,10.8933099477464,795.789997523758,0.02,8542.97847995815,8273.29564798624,8286.68912555941,304.952343581856,303.414831305871,13.7892155385204,13.8659328959684,35.8261416258514,36.5242524882457,42.904215812684,13.3934775731668,1.53751227598542,0.0767173574480555,0.698110862394287,256.289354398746,1
9515,866.351935331284,25.3500437072712,24,0.960784115555259,0.847990980856747,8647.05703999733,5404.57679991849,14.1862747447682,787.67197161045,11.0607642925543,801.923496972207,0.02,8712.25401783468,8503.50168937869,8450.88639729964,304.529784385891,305.753381308078,13.9290077925584,13.9035833814814,36.2448901841707,36.5386842872323,42.9597748620541,52.6152920790555,1.22359692218754,0.0254244110769957,0.293794103061636,261.367620535041,1
9516,879.75395787917,32.6190976870853,24,0.962946330054104,0.853381153210661,8666.51697048693,5293.93756826788,14.1283947411545,770.4770244212,11.1565664655111,796.967499792643,0.0369037194735005,8595.8781331043,8248.33906855258,8338.00178911117,304.452323208494,303.86378348344,13.5477434251632,13.6312176401093,35.8779185142934,36.5382673342623,42.9662427157525,89.6627205585901,0.58853972505409,0.0834742149460972,0.660348819968952,257.87634399313,1
9517,851.162029628891,27.3861953052931,24.7861257893743,0.955491217913518,0.845641986567162,8599.42096122166,5427.76445235456,14.1473125179385,782.855455005329,10.8467490336073,796.625564327411,0.0214306812433385,8491.43665003323,8439.55685362617,8236.69355053223,304.899695240192,303.733412038934,13.5077967826271,13.5888306296704,37.1663344576711,37.3130660013649,43.7252019444643,202.863303093944,1.16628320125847,0.0810338470433241,0.146731543693726,254.743099500998,1
9518,880.339311289811,25.6800922754458,24,0.946817227963467,0.848357696727498,8521.3550516712,5317.81044819268,13.9740062331734,786.891241722433,11.2359919400282,802.950246655544,0.02,8841.50364967205,8467.64407571591,8521.3550516712,304.847613675579,306.144855293592,13.9797775686321,14.013459798401,36.2843516322854,36.5463822316192,43.0055956795838,53.7109759552932,1.2972416180134,0.0336822297689565,0.262030599333826,263.547063453749,1
9519,871.786499425237,27.4003147214447,24,0.978185603511269,0.85721936089116,8803.67043160143,5288.56768396907,14.2877249407163,782.822055526423,11.1094325991798,796.657186682959,0.0214724305919717,8696.70886302217,8459.87187642248,8435.80759713151,305.626796158523,303.745468852545,13.7432511290698,13.7293636953203,37.1875937948885,36.5531866068837,43.0292849079955,24.0642792909766,1.88132730597727,0.0138874337495789,0.634407188004744,260.901265890666,1
9520,876.743018155157,30.2648539586341,24.237818066636,0.951185418988945,0.851854750329663,8560.66877090051,5263.67988189192,13.9808449721952,776.045987960851,11.1430522748565,798.387290579045,0.0299425150489363,8647.5210115404,8356.05071149731,8388.09538119419,305.005688415306,304.405114215525,13.8056317929952,13.7376841121736,36.9833020858352,36.7914753269973,43.270118283454,32.0446696968738,0.600574199780965,0.0679476808216215,0.191826758837934,259.425630346213,1
9521,832.727943567311,25.1916320707813,24,0.93902283307717,0.846445554192986,8451.20549769453,5316.41756665757,13.8902771013729,788.046694336567,10.6330035637337,801.053269664686,0.02,8379.30330926931,8265.45255825446,8127.92420999123,303.895035198669,305.421585391403,13.508522397126,13.3966537363139,36.7992689961771,36.5270622009138,42.9539276975026,137.528348263235,1.52655019273465,0.111868660812105,0.272206795263301,251.37909927808,1
9522,865.578012594242,31.9028130551686,24,0.932493386402741,0.837762770896068,8392.44047762466,5469.99837896015,13.9366530566088,772.171395717999,10.984241937483,798.425491863753,0.0347857553525017,8481.7174277704,8241.1835235614,8227.26590493728,305.218172751777,304.419679410352,13.5503545922615,13.7009345663545,36.0192954458912,36.5150347617397,42.9244129447923,13.9176186241148,0.798493341424773,0.150579974092951,0.495739315848525,254.451522833113,1
9523,857.14458326714,31.3333974907837,24,1,0.844711332344231,9000,5702.53919061481,14.8226367185031,773.518348235551,10.8830606254424,792.583997034465,0.0331020647055611,8418.24707873955,8249.52763821364,8165.69966637736,300.889328944704,302.192463469316,13.3772576959514,13.4865478398832,37.1811122245558,36.4982572867221,42.8821173700419,83.8279718362764,1.30313452461206,0.109290143931778,0.68285493783371,252.547412362187,1
9524,873.249698041309,25.0520661587524,24,0.956324277182486,0.838469187672791,8606.91849464238,5593.92254906264,14.2807776931925,788.376837501471,11.1518228657953,803.729312303616,0.02,8791.83884331227,8499.65700588292,8528.08367801291,305.985689267401,306.441893548561,14.1380856219879,14.1899237128494,36.0182983365695,36.5211468991232,42.9610120622202,28.4266721299864,0.456204281160069,0.0518380908615281,0.502848562553787,263.755165299369,1
9525,860.640708219794,31.171552093607,24,0.974940555414524,0.856204989853559,8774.46499873071,5294.53431242656,14.257197550851,773.901193522573,10.9291132982568,794.801708932282,0.0326235080967843,8458.05382566434,8177.67253780465,8204.31221089441,304.623243850548,303.038021573156,13.4085302097691,13.3684217893313,36.7047483760343,36.5061727206161,42.9203512720201,26.6396730897632,1.58522227739257,0.0401084204378286,0.198575655418203,253.741614769931,1
9526,862.237243176166,28.2798957030938,24,0.946108887818296,0.84176627630628,8514.97999036466,5460.83295218373,14.0728929814865,780.741406714332,10.9788760106394,798.116573070768,0.0240732416070855,8571.6631006888,8285.66267702449,8314.51320766813,303.195916784416,304.301896397557,13.8167314691086,13.7803744970147,35.6612364706315,36.504763388161,42.9228269459951,28.8505306436437,1.10597961314153,0.0363569720939516,0.843526917529502,257.149893020665,1
9527,883.900293266776,27.2916330735308,24,0.949547025392869,0.842533825406705,8545.92322853582,5463.5260067551,14.1111665377739,783.079141964563,11.2649221103841,800,0.0211510725442963,8821.32554049725,8543.84105315901,8545.92322853582,307.964971443255,305.02,14.2362200899348,14.1510073550847,37.2853604883947,36.5270035303239,42.9956294992377,2.08217537681048,2.94497144325544,0.085212734850046,0.758356958070813,264.306903975336,1
9528,856.326974778801,28.7123274349306,24,0.958204189772514,0.859638525559179,8623.83770795263,5125.34297436475,13.956482657653,779.718489452672,10.8992735384393,796.470958064861,0.0253518881841603,8498.36509952333,8215.97927575157,8243.41414653763,303.743238377092,303.67446453618,13.6651271746564,13.3784858569772,37.7384035099479,36.5139120534545,42.9572441172293,27.4348707860663,0.068773840911831,0.286641317679207,1.22449145649341,254.950952985701,1
9529,837.095582423491,29.9036345445751,25.0175006308602,0.945565041176139,0.86351598992814,8510.08537058525,4970.16700316549,13.7105478510796,776.900452484807,10.6427332529137,795.395661521232,0.0288744343939906,8268.3442798638,8036.61101254037,8020.29395146788,303.110783288094,303.264480846508,12.9159405691241,12.9579296334231,38.3924986310492,37.4974044304112,43.8761834664855,16.3170610724837,0.153697558414081,0.041989064299063,0.89509420063802,248.050328395915,1
9530,872.297636958554,30.2570312222919,24,0.98729199328922,0.861061388993962,8885.62793960298,5247.42010563262,14.3563912324323,776.064492643668,11.0866342296976,795.139989477536,0.0299193841954144,8603.94316859621,8324.6220097792,8345.82487353832,305.249927004075,303.166999488047,13.6559735446735,13.522309354551,36.5609288396183,36.4849201555588,42.8834800823993,21.2028637591247,2.08292751602733,0.133664190122474,0.0760086840594951,258.118295057887,1
9531,894.583973288655,27.5544445254181,24.6610707314779,0.951988889617412,0.85828776318572,8567.90000655671,5122.73191375598,13.887777327186,782.457461475124,11.3983389000225,800,0.0219281731560956,8918.71532074476,8573.40116509334,8567.90000655671,304.146611045721,305.02,14.0047991412296,13.9269874376942,37.5908557829881,37.1724580318003,43.6313126324228,5.5011585366301,0.873388954279278,0.0778117035354651,0.418397751187719,264.98659814093,1
9532,860.67780802489,29.810921461173,24,0.938551403966247,0.836919996050368,8446.96263569622,5524.10730786889,14.041318957143,777.119765283595,10.9434993526029,798.127750431539,0.0286002933955057,8504.40964827592,8325.27852963244,8249.27735882764,303.883267981298,304.306158045785,14.0197948557981,13.7514241188232,35.4377658329393,36.5000844698326,42.9374597732776,76.0011708047932,0.422890064486694,0.268370736974914,1.06231863689326,255.132289448279,1
9533,871.619625168661,25,24,0.924956831109773,0.85302623933896,8324.61147998796,5092.8662536658,13.5766574054044,788.5,11.1315277431178,804.591836734694,0.02,8777.20962544842,8325.11304378099,8324.61147998796,306.669113793039,306.77075255102,13.6747952359555,13.6149891142629,35.166861737341,36.4983207669244,42.9354773942593,0.501563793026435,0.101638757981107,0.059806121692624,1.33145902958345,257.462210721278,1
9534,889.320769974246,26.8374845550078,24,0.937989372963582,0.848826479273627,8441.90435667223,5257.84099883909,13.8360710787059,784.153430285129,11.3387039874556,800.156561515438,0.02,8891.28362675098,8407.02346712917,8441.90435667223,301.119836745005,305.079692991799,13.8676876584516,13.8751352041749,36.1482056018626,36.5087070482089,42.9698874113484,34.8808895430629,3.95985624679372,0.00744754572332162,0.360501446346277,261.089825464091,1
9535,808.090867838071,33.3996946298226,24,0.954599142456511,0.863438707105401,8591.3922821086,5019.4184381901,13.8427798309424,768.630522353155,10.2401619753863,791.092309753591,0.0392118470585568,7870.90104812206,7630.24394703128,7634.7740166784,303.268748250281,301.6237204013,12.2176749671002,12.3361712134073,36.328675392783,36.4339083494586,42.746287492052,4.53006964711858,1.6450278489807,0.118496246307039,0.105232956675664,236.127031443663,1
