tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9536,874.623507442582,28.5461919970917,24,0.972893292891419,0.844314209888385,8756.03963602277,5557.06611728007,14.4276266777851,780.11148283088,11.1338577197728,796.976177340055,0.0248606464614005,8685.65025539998,8447.07097225607,8425.08074773798,302.267381300036,303.867092015329,13.7726293733174,13.9214890020008,36.763930814188,36.4530599825813,42.8192680715631,21.9902245180838,1.59971071529304,0.148859628683438,0.310870831606721,260.569507662,1
9537,839.590874270339,28.0685236692577,24,0.940580030093537,0.870443427774941,8465.22027084184,4787.40011513073,13.529725599864,781.241407260371,10.6925987547668,796.57587741126,0.0234482409245363,8353.5008984445,8111.04575856285,8102.89587149116,304.206695386253,303.714467659978,13.0167542607638,12.9871968310952,36.9190949647386,36.434862506012,42.7741152842875,8.14988707169323,0.492227726275303,0.0295574296685928,0.484232458726666,250.605026953336,1
9538,892.901179254649,29.8364921558363,24,0.943176750793046,0.832715336848774,8488.59075713742,5644.35866841704,14.1817657892702,777.059277805369,11.3529486122039,800,0.0286759027432884,8821.91404956065,8482.07433398316,8488.59075713742,303.762815979482,305.02,14.3272070974564,14.2218059332542,34.7056857479725,36.458885400324,42.8578956694383,6.51642315425124,1.25718402051848,0.105401164202183,1.75319965235154,262.533734756828,1
9539,854.328600520181,32.67767225415,24,0.962543638334798,0.838817769938425,8662.89274501318,5622.41943923271,14.3676781618617,770.338466282808,10.8335332470183,794.75676315179,0.0370769171464899,8345.48738593188,8055.6473486852,8095.12276435393,305.208327722881,303.020884870699,13.360010513269,13.4639203063196,35.0677640731181,36.4375746138211,42.7992796216912,39.4754156687286,2.18744285218173,0.103909793050592,1.36981054070294,250.364621577957,1
9540,843.266244616361,26.1521859648513,24.7944689538072,0.958470026732137,0.845015593068666,8626.23024058924,5458.8397572543,14.2019375461728,785.774504100144,10.758218052086,797.848221106421,0.02,8453.5334548791,8175.07010631402,8199.92745123272,304.865923523938,304.199580502351,13.6137786350166,13.5382023858111,38.115796247837,37.2247347288277,43.5806917589084,24.8573449187061,0.666343021587068,0.0755762492055005,0.891061519009227,253.606003646374,1
9541,870.902990265872,29.9659908116827,24,0.953722445014548,0.849346041102085,8583.50200513093,5334.32179795213,14.0595403352962,776.752948734965,11.0719135030701,797.75043065464,0.0290588140812943,8600.14146164819,8332.09935997711,8342.13721779875,302.174187408361,304.162295447848,13.773190814833,13.7027702968863,37.6110897557062,36.4382674798076,42.8193309275297,10.0378578216332,1.98810803948732,0.0704205179466939,1.17282227589853,258.004243849447,1
9542,875.665385179304,27.56422798299,24,0.961104675046967,0.859232712896975,8649.9420754227,5150.15313389592,14.005340499671,782.434318706237,11.1571877697625,798.316118550965,0.0219571016172035,8729.76661131166,8536.9301638852,8467.87361297231,305.046776766606,304.377978100519,13.7811671657761,13.7492585682407,34.1227894972182,36.4572932462176,42.8826930968095,69.0565509128828,0.668798666086332,0.0319085975354465,2.33450374899936,261.892998339351,1
9543,848.633538547591,28.9167789168376,24,0.94850771415727,0.824961518222966,8536.56942741543,5848.48406098722,14.3959709664268,779.234859472221,10.7993112927889,796.49671351013,0.0259564256597242,8415.1998176331,8134.62745496831,8162.74382310411,305.078938103773,303.684284443575,13.7417292158349,13.8044208699628,36.1171551914386,36.4412292591647,42.8362291131253,28.1163681357939,1.39465366019834,0.0626916541278657,0.324074067726038,252.455994528994,1
9544,886.802860392586,26.7749269951313,24,0.909296721845413,0.827613616004941,8183.67049660871,5550.27089080847,13.7566213537567,784.301410193017,11.3072456340917,800.307561421446,0.02,8868.28869621699,8172.30111216646,8183.67049660871,304.004276243806,305.137265480962,13.8082362997656,13.7954611645336,38.5114376973916,36.4298464894395,42.8068677905795,11.3693844422523,1.13298923715581,0.0127751352320118,2.08159120795207,253.103211235322,1
9545,847.157022817502,31.2079661989304,24,0.971080270889616,0.850394603341952,8739.72243800655,5407.33095493234,14.2977737583645,773.81505595643,10.757518416054,793.911727800461,0.0327311800544622,8324.32971507112,8084.56144768826,8074.59982361899,303.839205504389,302.698694017121,13.379812534756,13.2469600853387,37.3155067742184,36.4087964479942,42.7501446785111,9.96162406927033,1.14051148726787,0.132852449417257,0.906710326224228,249.729891452135,1
9546,891.646592969307,26.8648989884482,24,0.941418326021524,0.842792878137065,8472.76493419372,5411.01417408489,13.9860661031735,784.088581442826,11.3680737699819,800.090389227373,0.02,8913.57683604254,8519.3890339551,8472.76493419372,306.277800642854,305.054463152667,13.945201375341,14.0255537176823,37.6069847631536,36.431905552104,42.8291894299182,46.6240997613841,1.22333749018748,0.0803523423412962,1.17507921104957,262.044276315271,1
9547,845.562095737088,31.4834654638618,25.2309203227962,0.917500292679686,0.846299453119346,8257.50263411718,5197.72666779307,13.5742529120881,773.163362445235,10.7344829578147,797.994754843963,0.0335457969434563,8299.50893777511,8072.5146757545,8050.52366964185,307.469383413005,304.255450153132,13.2645134893737,13.2713708852208,38.1667747749541,37.6379108045435,43.9891541024956,21.9910061126502,3.21393325987276,0.00685739584704415,0.528863970410654,248.985268133254,1
9548,851.439083786968,26.2068055190435,24,0.891118970143349,0.847798430299814,8020.07073129014,5016.74992654755,13.160635660277,785.645301544703,10.8619471275215,801.678879127248,0.02,8533.63772636425,7929.08448269913,8020.07073129014,306.154698049226,305.660114639241,13.1719117227551,13.1977927925121,37.3749321997729,36.3828369093078,42.6940381589999,90.9862485910089,0.494583409984443,0.0258810697569452,0.992095290465024,248.043424679077,1
9549,874.982190159154,29.6525814819498,24,0.921401015259622,0.853568107038765,8292.6091373366,5061.4520714612,13.5158789089089,777.494318504448,11.1270178762201,800,0.0281321018694402,8651.19318065859,8381.52935194004,8292.6091373366,308.456219619946,305.02,13.637887702982,13.5540390185612,37.4091635957194,36.3903058895428,42.7283364562936,88.9202146034386,3.43621961994614,0.0838486844207278,1.01885770617662,256.472447546494,1
9550,859.82085606124,25.3343452104059,24.8214007189443,0.923107446164888,0.831600548001901,8307.967015484,5548.37384898999,13.8986069298147,787.709106404785,10.9775370966195,803.784802453862,0.02,8647.10593690355,8325.08460683888,8307.967015484,304.033664938783,306.463050555596,13.9767671292367,13.9378476161238,37.260915896141,37.2187623759126,43.5796343479871,17.1175913548868,2.4293856168137,0.0389195131128854,0.0421535202283749,256.947433468578,1
9551,835.256916654527,28.4310038325,24,0.942318087541781,0.833134635566286,8480.86278787603,5629.95766855721,14.1617239033767,780.383960434221,10.633854869808,795.931284690999,0.0245200494572234,8298.48977798347,8030.88832470178,8049.53508464397,304.447130163163,303.468700570561,13.5133293266317,13.4794236549651,37.475695550548,36.3760156794386,42.7003530812232,18.6467599421921,0.978429592602311,0.0339056716665986,1.09967987110943,248.954693339505,1
9552,829.400643128644,30.3284508266034,24,0.982781540133721,0.848507001226763,8845.03386120348,5516.33840896963,14.5022486012646,775.89554956967,10.5407236552359,791.752313722056,0.0301305630379128,8178.50057334125,7978.15699105436,7933.14555614101,299.505720446106,301.875363414377,13.1441563186664,13.0438473548902,35.8869517640805,36.345826279196,42.6193738218396,45.011434913351,2.36964296827119,0.10030896377619,0.458874515115482,245.355017200238,1
9553,820.80192143774,27.2952825543926,24,0.982853789492365,0.846496183591645,8845.68410543129,5563.39911813319,14.5377667774174,783.070509117584,10.4607260880732,791.860956604069,0.0211618636030196,8191.48610352708,7923.85342708581,7945.74152042126,302.390284989945,301.916786229216,13.1320657210618,13.0955922401867,35.5872486962998,36.321385655102,42.5602844070794,21.888093335454,0.473498760728205,0.036473480875161,0.734136958802218,245.744583105813,1
9554,859.539429562022,31.5410552154007,24,0.954404894536255,0.845846545769852,8589.6440508263,5416.98975453977,14.127810571335,773.02713388797,10.911334543838,796.200735591127,0.0337160826400378,8434.75766931585,8165.32015213749,8181.71493923638,304.983738653124,303.571435462507,13.4676082843268,13.4948629779778,35.5930198585552,36.3244885238236,42.5866324758035,16.394787098885,1.41230319061759,0.0272546936510114,0.731468665268338,253.042730079477,1
9555,853.958488974326,30.2046570730435,24,0.957527936192341,0.8710038345602,8617.75142573107,4860.70915063033,13.7646499693825,776.188383693716,10.8540799028746,795.862632935134,0.0297645203828555,8424.81073629467,8181.3514261388,8172.06641420583,302.527102548841,303.442525372343,13.1415667828012,13.0896349755213,36.2893695478514,36.3250131812073,42.6022142265849,9.28501193297052,0.915422823502013,0.0519318072799457,0.0356436333559103,252.744322088841,1
9556,834.141838570313,27.3045987510905,24,0.956319154428811,0.859947150383346,8606.87238985929,5108.2233641059,13.9240276861,783.048471654295,10.6306463565261,795.052415557813,0.0211894104321309,8324.31138217503,8026.69930033011,8074.58204070978,302.345512157506,303.133609741805,13.2138563048573,13.0997800884707,36.6523864633195,36.3144925858197,42.5826356288649,47.8827403796731,0.788097584298782,0.114076216386545,0.337893877499823,249.729341465252,1
9557,863.302473288623,28.6184771213021,24,0.947097402333588,0.84004709489975,8523.87662100229,5504.83183078133,14.1164273230265,779.94049236956,10.9890093049324,798.026940067341,0.0250743845380502,8570.77332794266,8213.0514530201,8313.65012810438,306.225654731345,304.267721574175,13.8602252720873,13.8071430587752,37.3132411884558,36.3295867768596,42.6403796740146,100.598675084277,1.95793315716998,0.0530822133120719,0.983654411596177,257.123199838281,1
9558,803.257414976256,28.8687480915784,24,1,0.839069015436029,9000,5835.30651233353,14.9223114916652,779.348476389371,10.2223300771695,788.69115244149,0.0258144045132858,7966.7573707913,7786.61348705664,7727.75464966756,298.945350189448,300.708219147129,12.9000722826992,12.8490599762766,36.9395313858951,36.2809179492333,42.5021842146386,58.8588373890771,1.76286895768055,0.0510123064226686,0.65861343666181,239.00272112374,1
9559,847.950348370181,25.9404217016837,24,0.949326559502634,0.856244686562975,8543.93903552371,5154.53883549623,13.8819836086418,786.275432464667,10.8200538293672,799.583374718552,0.02,8507.54250397667,8287.20598765184,8252.31622885737,304.557553912736,304.861151195816,13.6206288014744,13.4460179768249,37.2963231583809,36.2939392693422,42.5577096981014,34.8897587944775,0.303597283079739,0.174610824649537,1.00238388903878,255.226275119301,1
9560,890.068128293869,30.8708932973886,24,0.974052043514207,0.844833335644702,8766.46839162786,5551.76928828182,14.4359345758218,774.612401905027,11.3059966054087,797.522960000315,0.0317344976187159,8757.76518644574,8576.96040861544,8495.03223085237,303.945750520172,304.07556657412,14.1504657219309,14.0284505037423,36.3778790562367,36.3287504448668,42.6737351299127,81.9281777630677,0.12981605394782,0.122015218188601,0.049128611369909,262.732955593373,1
9561,838.134050996337,25,24.2079941833767,0.941847751006623,0.864077149346628,8476.6297590596,4937.97483903978,13.6477786495244,788.5,10.7038806512785,801.840897465645,0.02,8440.00989353312,8072.95838397825,8186.80959672712,304.248660778447,305.721888181214,13.1681962470101,13.218369413754,37.3925698516212,36.5331522895716,42.8741430373119,113.851212748876,1.47322740276667,0.0501731667439671,0.859417562049629,253.200296805994,1
9562,849.398120464423,29.9529190316367,24,0.939553435158019,0.850748695856629,8455.98091642217,5223.90770723689,13.8278282939546,776.783870030663,10.7986505399227,796.978139957556,0.0290201624616706,8388.21755750989,8128.48096020909,8136.57103078459,306.784944343086,303.867840312317,13.320965939929,13.3430724247563,36.7548791203278,36.3166880033967,42.6443913965749,8.09007057550389,2.91710403076883,0.0221064848272174,0.438191116931044,251.646526725298,1
9563,867.276124671368,29.7099032956567,24,0.931851928879369,0.848279795109392,8386.66735991433,5235.47226653937,13.7543974948637,777.358723754124,11.0284331882712,799.324546248652,0.0283015953073449,8573.0487482421,8262.37942702128,8315.85728579484,307.255482729423,304.762466370955,13.7858431104291,13.6767724063958,36.3321073855362,36.3278157153978,42.6827412867103,53.4778587735582,2.49301635846774,0.109070704033314,0.00429167013836462,257.191462447264,1
9564,871.993538802778,31.6905421127755,24,0.978680794631537,0.844678253865489,8808.12715168384,5581.72849805762,14.5071979769098,772.67352263223,11.0678723977436,795.342203872836,0.034158096709713,8551.85195360857,8348.51086727244,8295.29639500032,302.549419122343,303.244098781615,13.7411176688442,13.7011275684951,36.0608291526519,36.3345865217599,42.7052356647774,53.2144722721259,0.694679659272708,0.0399901003490548,0.273757369108012,256.555558608258,1
9565,844.715094677466,29.240942208109,24,0.920018695904141,0.856346348008354,8280.16826313726,4993.18378942367,13.4518181689241,778.468051206718,10.7462212103414,798.400553506363,0.0269149359916022,8365.58988345077,8085.68782017581,8114.62218694724,305.33912757927,304.410171038138,13.240208220299,13.2200947977954,36.6113805514379,36.3213922194523,42.6663195676886,28.934366771432,0.928956541131356,0.0201134225036057,0.289988331985576,250.967696503524,1
9566,868.291536683265,28.7970831480399,24,0.970800024065862,0.844680632353634,8737.20021659276,5536.72753727047,14.3903390821517,779.517999813312,11.0506924419255,796.507687146251,0.0256025002333604,8614.21366888188,8356.88230712558,8355.78725881543,303.947719516636,303.688468416687,13.7471816437268,13.8009999099102,36.9806734574611,36.335173683909,42.7109631397254,1.09504831015329,0.259251099949267,0.0538182661833595,0.645499773552068,258.426410066457,1
9567,847.260847620802,25.7716591926821,24,0.96615896117023,0.83868564177269,8695.43065053207,5646.53653430228,14.4239153080402,786.674640179711,10.812907581304,798.626898279442,0.02,8506.24018081878,8223.08847658709,8251.05297539421,303.730875556053,304.496470641494,13.7332539716239,13.7254275830223,36.0259740414099,36.3356037751843,42.7124307456134,27.9644988071268,0.76559508544085,0.00782638860161455,0.309629733774415,255.187205424564,1
9568,854.507132311399,25,24,0.908790788122577,0.852798789856937,8179.1170931032,5008.75362330055,13.3429274971739,788.5,10.9129826536155,804.591836734694,0.02,8604.88682237578,8184.9382959959,8179.1170931032,307.235545941828,306.77075255102,13.4391991773094,13.3805993037806,36.3331592395367,36.3284880405919,42.6912437143918,5.82120289270733,0.464793390807586,0.0585998735287294,0.0046711989447914,252.96238432278,1
9569,819.251121209339,28.7097844651604,24.9646587375774,0.948899926328897,0.839695189687839,8540.09933696007,5523.15804532343,14.1492210984724,779.724504847663,10.4273989952905,793.878143583334,0.0253443689404214,8130.49851845193,7887.62027145007,7886.58356289837,302.784461320771,302.685889194736,13.1717046698619,13.1033686388136,37.309676942942,37.2570219938703,43.5491425250139,1.03670855170185,0.0985721260358901,0.0683360310483145,0.0526549490717443,243.914955553559,1
9570,827.281434716554,25.7405065579582,24,0.973988166370113,0.852059657813008,8765.89349733101,5385.13979512772,14.3125646812718,786.74833173715,10.5582240024257,796.316440385405,0.02,8306.66512001554,7990.8583841626,8057.46516641508,303.789982900738,303.615550807945,13.1404701908225,13.1930178042825,36.6611662015919,36.2798022184465,42.5553569652883,66.6067822524728,0.174432092792927,0.0525476134599892,0.381363983145441,249.199953600467,1
9571,811.850790789404,26.6310148658736,24,0.956002548323605,0.841063735851032,8604.02293491244,5533.7376221919,14.2319342078232,784.641834334776,10.3529204405543,793.914072147103,0.02,8123.33448519854,7967.54526472386,7879.63445064258,303.018793365413,302.699587857887,13.1142348981413,13.0705203517659,37.3116542357784,36.2505057618856,42.4772461399426,87.9108140812759,0.319205507526419,0.0437145463753872,1.06114847389287,243.700034555957,1
9572,875.485877576298,31.8797964414911,24,0.965979889663997,0.843555890563543,8693.81900697597,5534.83264830099,14.3379812469698,772.225841517653,11.1102148899982,796.580450408796,0.0347176981029339,8579.59504287078,8248.34740295918,8322.20719158466,302.359105163225,303.716211229614,13.848076717048,13.7638641253867,37.5002988849961,36.2711611831332,42.5533564689492,73.8597886254756,1.35710606638912,0.0842125916613163,1.22913770186292,257.387851286124,1
9573,881.511816737444,28.5688974805007,24,0.971840215760002,0.839987098269239,8746.56194184002,5650.01563827838,14.4862520199663,780.057773009876,11.2213100692456,797.659515544886,0.0249277837376554,8753.27014286903,8405.04580518836,8490.67203858296,301.512371696565,304.127631789377,14.0765486341278,14.1021446732168,37.9210563233184,36.304858425985,42.6624556641572,85.6262333945961,2.6152600928113,0.0255960390890095,1.61619789733341,262.598104286072,1
9574,848.529490036313,28.7080154404689,24,0.990938251920129,0.832101486287393,8918.44426728116,5944.44063530407,14.910907665122,779.728689475571,10.8000706711809,793.272790252268,0.0253391381555365,8421.12495068345,8183.96925090877,8168.49120216295,302.848323174071,302.455083103434,13.7130224535064,13.6956063016111,35.1885644063329,36.2991534916602,42.6456164564565,15.4780487458193,0.393240070637376,0.0174161518952296,1.11058908532726,252.633748520505,1
9575,821.0679378666,29.8863539806699,24,0.926935608173725,0.855109071004736,8342.42047356353,5057.96575773777,13.5725621117892,776.941329658725,10.4391276741552,795.443543690918,0.0288233379265934,8110.58973563532,7870.25248684802,7867.27204356626,301.440008284852,303.282737120755,12.7747758078178,12.835664878966,34.7205793856133,36.2632633982383,42.539454186216,2.98044328176184,1.84272883590319,0.0608890711481944,1.54268401262498,243.31769206906,1
9576,838.385754082212,27.8641195658035,24,0.961557064136633,0.840426195671217,8654.0135772297,5580.30573883361,14.3254827969032,781.724925167092,10.6792562095607,794.858154230107,0.0228438435411351,8348.24076125907,8038.14180047967,8097.7935384213,304.062348869393,303.059542754084,13.1619826042394,13.4425863330925,36.2006831166008,36.2570231338492,42.5292111972846,59.6517379416355,1.00280611530889,0.280603728853077,0.0563400172483597,250.447222837773,1
9577,817.292469382851,25,24,0.894571730271863,0.849304817769422,8051.14557244677,5004.35403047401,13.188195226397,788.5,10.4377110547689,803.913133061612,0.02,8230.13516668531,8063.56192100022,7983.23111168475,307.255483222135,306.511979808066,13.0852809428555,13.1138686589187,35.8516252234724,36.239490553937,42.4851221671267,80.3308093154656,0.743503414068982,0.0285877160632797,0.387865330464514,246.90405500056,1
9578,884.773614802755,27.8724412302538,24.3113830171528,0.895084208935173,0.854278947857058,8055.75788041656,4901.79769997592,13.118916765587,781.705240269835,11.2700530588381,800,0.0228684496627067,8809.85953421284,8053.09193386287,8055.75788041656,306.436160801968,305.02,13.0924576077772,13.1559561106174,37.7235391931073,36.543223022447,42.7843338783909,2.66594655369227,1.41616080196815,0.0634985028401491,1.18031617066026,249.147150940719,1
9579,864.413349343279,26.0222361369013,24,0.998974156449677,0.838509823674116,8990.76740804709,5842.44508907972,14.9169448297298,786.08190041816,11.0293080696621,796.941571115014,0.02,8669.93944769731,8328.31443544669,8409.84126426639,304.841225036522,303.853897526877,13.9575569056212,13.992501393019,35.8636041185494,36.2613025974469,42.5721051146786,81.5268288196985,0.98732750964507,0.0349444873977713,0.397698478897482,260.09818343092,1
9580,822.475638333696,29.0910833845006,24,0.912365564750598,0.85130878401489,8211.29008275538,5060.65076483236,13.4188579706499,778.822542253964,10.464750056211,797.022515739868,0.0264718221825453,8150.18324283057,7967.49037913587,7905.67774554565,304.283348772708,303.884759688718,12.8690071000763,12.9559036068978,35.7387216717233,36.2331561228346,42.4911146173706,61.8126335902243,0.398589083989464,0.0868965068214482,0.494434451111296,244.505497284918,1
9581,841.666449354885,31.8341267150235,24,0.972588754989906,0.851309751436459,8753.29879490915,5394.67062114522,14.3045902215108,772.333873255612,10.6814953585657,793.135310007912,0.0345826584304852,8249.68068244285,8056.44462673482,8002.19026196957,304.275530383958,302.402665323267,13.2006706028375,13.114054379515,37.4059956613331,36.2194104561733,42.4585161553217,54.2543647652492,1.87286506069131,0.0866162233224372,1.18658520515982,247.490420473287,1
9582,880.002527752886,27.0720655826709,25.4535960040054,0.966458175187215,0.841110842342549,8698.12357668494,5593.18831079508,14.3867805185883,783.598528864192,11.2174970232277,798.41979861354,0.0205018389197599,8790.01416493971,8553.51572420677,8526.31373999152,303.345073735302,304.417508716378,14.1292570315918,14.1424220332137,37.8545658600876,37.7150419922868,44.0483890046501,27.2019842152495,1.07243498107539,0.0131650016218448,0.139523867800818,263.700424948192,1
9583,812.217866490511,26.7625990182138,24,1,0.858480505163378,9000,5376.49457317341,14.5848963791652,784.330572022415,10.3563604587432,790.36979132047,0.02,8122.81012267638,7831.43970385107,7879.12581899609,300.732054230218,301.348242185712,12.6611447554818,12.804520314083,36.4188136137058,36.2290488577811,42.4980653580495,47.6861151450194,0.616187955494524,0.143375558601258,0.189764755924706,243.684303680292,1
9584,860.77887994218,31.2797006671464,24,0.969293206465079,0.865850452187804,8723.63885818571,5040.66473811394,14.0167092932283,773.645368071865,10.9297568007561,795.217080254705,0.0329432899101684,8455.75572305694,8187.39660058743,8202.08305136523,306.683693086908,303.196392274113,13.1432865248037,13.215907480113,37.730953821632,36.2352816419096,42.5237115533845,14.6864507778027,3.48730081279552,0.0726209553093184,1.49567217972241,253.672671691709,1
9585,863.688657843536,26.4541946422929,24,0.969263385197374,0.821291260415223,8723.37046677636,6059.68031246966,14.7767318088773,785.060102573656,11.0157413306336,798.007286077198,0.02,8648.0190189521,8400.64376722599,8388.57844838353,305.637891346408,304.260227999084,14.2002181142518,14.2497381583053,35.9244868153782,36.2592361986902,42.6003552708956,12.0653188424603,1.3776633473243,0.049520044053537,0.33474938331203,259.440570568564,1
9586,846.975877486985,28.3827576645112,24,0.948604337494296,0.847821351770669,8537.43903744867,5339.8630308913,14.0092389112219,780.498086744599,10.7835311854899,796.50097092635,0.0243773915692514,8416.5254586256,8239.76032112819,8164.02969486683,304.431188897839,303.685907689944,13.3443158976251,13.4343278072015,35.9750397226231,36.2556818829654,42.5891409609744,75.730626261362,0.745281207895346,0.090011909576388,0.280642160342246,252.495763758769,1
9587,841.253219342938,29.7709537890967,24,0.905325340147757,0.843615993307955,8147.92806132981,5186.01517037084,13.4367320689929,777.214308811892,10.6969139502158,799.179695098623,0.0284821139851352,8313.79458223724,8082.55746206131,8064.38074477012,306.208944794832,304.707238248727,13.3284700024337,13.336502009171,36.6033554209118,36.242422300558,42.5497178742121,18.1767172911868,1.50170654610417,0.00803200673724902,0.360933120353842,249.413837467118,1
9588,841.237076811498,32.1344387633383,24,0.931162260458485,0.861524850566601,8380.46034412636,4938.78825411111,13.5329146301753,771.623485105323,10.6730168553971,796.258187456462,0.0354706436183458,8235.55046254938,7954.60623030794,7988.4839486729,305.553886100799,303.593340422462,13.0056685349084,12.9363653668981,36.4685617745164,36.2234997532751,42.4959599331314,33.8777183649572,1.96054567833647,0.0693031680103378,0.245062021241303,247.066513876482,1
9589,853.593830067069,25.7329408753297,24,0.961741962543537,0.83527319378906,8655.67766289183,5697.771529205,14.4166318071356,786.766228359408,10.8941119270814,799.653455842362,0.02,8571.1193521951,8363.31531875201,8313.98577162925,304.122088339492,304.887871376297,13.8659386639959,13.8866167011081,35.9390658243586,36.2411054822406,42.5551334845742,49.3295471227593,0.765783036804237,0.0206780371121837,0.302039657882062,257.133580565854,1
9590,846.957599766593,27.2186460991498,25.049691116443,0.975209942287386,0.846591471847475,8776.88948058647,5517.93912296792,14.4230801311227,783.251792652461,10.7948238958026,794.754622177827,0.0209352591844236,8455.06516775502,8162.85071300484,8201.41321272237,303.068153239205,303.020068570851,13.4016385393585,13.5154502897837,37.3531537852082,37.2934439175227,43.614744152785,38.5624997175264,0.0480846683543064,0.11381175042527,0.0597098676855694,253.651955032652,1
9591,845.385276072883,26.3859430112151,24,0.974393985793415,0.843349743404997,8769.54587214073,5587.773757851,14.4664064511351,785.221551806971,10.7829634473745,796.161536829687,0.02,8467.01529122526,8295.27520452638,8213.0048324885,304.141683686633,303.556489954739,13.5295138340398,13.5865776900224,37.7385028931774,36.2469969723658,42.5760202031365,82.2703720378759,0.585193731894321,0.0570638559826158,1.49150592081162,254.010458736759,1
9592,892.82667111094,25,24,0.994165092982252,0.85581869617729,8947.48583684027,5408.0599451014,14.544892833039,788.5,11.4023647153927,802.555564702785,0.02,8990.76457808716,8752.44103522308,8721.04164074455,304.606211028598,305.994372932054,14.3008574052789,14.2168147865167,36.0311084718887,36.3019647380013,42.7414013561839,31.3993944785288,1.38816190345671,0.0840426187622025,0.270856266112531,269.722937342616,1
9593,834.042225482378,31.253706992923,24,0.921182634205104,0.840917744675488,8290.64370784594,5335.34854965547,13.7159537089317,773.706856108241,10.5905264314188,796.695072687482,0.0328664298646992,8193.96290978423,7991.96356256731,7948.1440224907,305.65223459639,303.75991383892,13.2761647614854,13.1864510341496,35.3853301587183,36.2679614938611,42.6290075958185,43.8195400766135,1.89232075747003,0.089713727335754,0.88263133514279,245.818887293528,1
9594,879.092978441679,28.5245292098999,24,0.947844947531534,0.838320044013242,8530.60452778381,5547.64434623453,14.1566741109516,780.162726153982,11.1909771816904,799.42095771356,0.0247965923075227,8730.78326639458,8499.68456568557,8468.85976840274,305.439592497757,304.799225652237,14.0626292034872,14.0938877014822,37.0471836141301,36.2939168343681,42.7048406290825,30.8247972828212,0.640366845519907,0.0312584979950525,0.753266779762001,261.923497991838,1
9595,835.316579336121,26.3750290940993,24,0.939850597656009,0.831461975311985,8458.65537890408,5652.06101629862,14.1530556584074,785.247368677908,10.6546419952098,798.022496823845,0.02,8366.52959094365,8104.31129029478,8115.53370321534,302.092689279455,304.266027476511,13.579879958306,13.6172812748261,37.3613068721161,36.2792068228312,42.6538568571439,11.2224129205661,2.17333819705618,0.0374013165201319,1.08210004928482,250.99588772831,1
9596,845.578664359433,26.726976907648,24,0.935661490055784,0.858100925885098,8420.95341050205,5039.03441836925,13.652562392662,784.414836124959,10.7820844301489,798.360162110596,0.02,8457.62699136073,8144.31044571681,8203.89818161991,305.628170358558,304.394770808718,13.4120482600407,13.3382117081916,36.6117824834181,36.2764746098348,42.6427433666028,59.5877359031019,1.2333995498405,0.0738365518491584,0.335307873583382,253.728809740823,1
9597,883.624581521371,27.7605577685466,25.5958606404641,0.938934406105681,0.848066028346725,8450.40965495113,5280.00438923402,13.8624301943894,781.969900598503,11.2565727015404,800,0.0225376242518712,8802.30103650338,8425.69977984292,8450.40965495113,303.702101937725,305.02,13.7340069829984,13.9015687409709,37.9723868131268,37.8956627786174,44.3066123730895,24.7098751082031,1.31789806227471,0.167561757972418,0.0767240345093754,261.352875926324,1
9598,862.21754005332,27.5338208469154,24,0.913635911714508,0.837312453804505,8222.72320543057,5369.04178928886,13.6621609205332,782.506246786622,10.986149635112,800,0.0218671915167229,8596.7307176077,8219.45448715841,8222.72320543057,304.420665073501,305.02,13.6155573811195,13.700734036076,35.3290908665575,36.2958739463156,42.6926438287423,3.26871827215837,0.599334926498784,0.0851766549565145,0.966783079758102,254.31102697208,1
9599,871.126529989147,29.7947573022538,24,0.94373926435446,0.868601494126547,8493.65337919014,4845.37641440982,13.603956594257,777.158001601519,11.0765212357189,798.646589609681,0.0285524979981016,8608.20710824807,8324.72283458704,8349.96089500062,304.344948984559,304.503978453431,13.3816168091196,13.4115688902419,36.3834640294119,36.3061045452264,42.7187105473223,25.2380604135815,0.159029468871836,0.0299520811222518,0.0773594841854717,258.246213247443,1
9600,834.777577411253,30.4210120320208,24,0.945259816958705,0.851840451819092,8507.33835262835,5231.20876262519,13.8939816821396,775.676596038255,10.60814081097,795.056443057261,0.0304042549521815,8228.48655454772,7973.1796611171,7981.63195791129,304.961401322739,303.135145326657,13.03043633251,13.0722141395153,34.8455221091038,36.276939063766,42.6252141095459,8.45229679418571,1.82625599608224,0.0417778070053139,1.43141695466221,246.854596636433,1
9601,874.528415190854,25,24.4712909111584,0.911435068209271,0.827631123610324,8202.91561388344,5562.94962919656,13.7886804029254,788.5,11.1686761458109,804.591836734694,0.02,8806.5011409719,8201.75515739194,8202.91561388344,306.751978982715,306.77075255102,13.9343649150945,13.8276107277444,35.705408302436,36.7471519156543,43.0938764228791,1.16045649150328,0.0187735683056189,0.106754187350093,1.04174361321827,253.698421047942,1
9602,823.261353335464,26.9635997340284,24,0.945721405653213,0.849339627142927,8511.49265087892,5289.71407957717,13.9416962752039,783.855104829156,10.4952494185151,795.004021179195,0.0201811189635552,8226.75483315833,7944.72492868696,7979.95218816358,301.181220985432,303.115158175098,13.0762860944694,13.1079452086366,36.3847422290576,36.251984223647,42.5515998289102,35.2272594766173,1.93393718966581,0.0316591141671729,0.132758005410579,246.802644994751,1
9603,819.650383844761,27.3559386756756,24,0.939806983976301,0.863652207003102,8458.26285578671,4936.83691245491,13.6249076175758,782.927027062689,10.4454707929499,795.029119218648,0.0213412161716381,8178.04139419442,7977.64108813581,7932.70015236858,305.083544056387,303.12472743009,12.7950558058729,12.8143879169964,35.5437374052036,36.2272399865122,42.4825663758774,44.9409357672284,1.95881662629665,0.0193321111235107,0.683502581308531,245.341241825833,1
9604,850.461409336871,27.120543026027,24,0.944392082788189,0.840341145080556,8499.5287450937,5482.57891942472,14.0711792278622,783.483855471933,10.8404529757348,797.543313685214,0.0206451806600836,8493.31989249093,8168.99220047812,8238.5202957162,303.772311039894,304.08332692533,13.5252840445244,13.6775812408841,37.457123222323,36.2379061643225,42.5238094950219,69.528095238079,0.311015885436291,0.152297196359697,1.2192170580005,254.799596774729,1
9605,884.757154936722,25,24,0.906698925481053,0.854387345270133,8160.29032932948,4963.07217163898,13.287463337187,788.5,11.2993082437702,804.591836734694,0.02,8909.50455021279,8162.59060522872,8160.29032932948,306.524613480443,306.77075255102,13.2728932098488,13.3249785488404,37.9721979621312,36.2381956116479,42.5303921426824,2.30027589923702,0.246139070577613,0.0520853389915388,1.7340023504833,252.380113278232,1
9606,868.592933242338,30.5290532271044,24.0757985492479,0.90343232066889,0.861765376489185,8130.89088602001,4786.52116333978,13.1262408172293,775.421024591285,11.0367427744656,800,0.0307237192608941,8558.12239032654,8076.97440172118,8130.89088602001,306.31777028837,305.02,13.1671822789623,13.1633008406495,35.0620215607688,36.3108624711656,42.6016122748905,53.916484298823,1.29777028836997,0.00388143831280097,1.24884091039681,251.47085214495,1
9607,857.76468263121,28.1675611594787,24,0.94580885336182,0.852619617638333,8512.27968025638,5216.79213174314,13.889347360429,781.007134077253,10.9230561069456,797.77051989756,0.0237410824034336,8530.98474545065,8323.67417460512,8275.05520308713,303.994783612066,304.169954973942,13.6712460354313,13.5403937584479,36.5406162221176,36.2470208590018,42.5664343308235,48.618971517988,0.175171361875528,0.130852276983413,0.293595363115884,255.92954236352,1
9608,864.53022720045,25.1523130977188,24.4243568315689,0.921117521379941,0.853871196426856,8290.05769241947,5053.27440172103,13.5069242754468,788.139703367346,11.039474233426,804.224187109537,0.02,8700.64794766384,8298.5678223533,8290.05769241947,307.733228412358,306.630576940189,13.6559740837397,13.5450591029997,34.9085114553092,36.6825720121642,43.0260988040265,8.51012993382574,1.1026514721695,0.110914980739985,1.77406055685505,256.393536878954,1
9609,851.62468363335,28.5605043372197,24,0.893667176502273,0.840398577332747,8043.00458852046,5186.8935069148,13.3144822753308,780.077626990307,10.8409421774503,800,0.0249029662621164,8456.77644812452,8034.68583205784,8043.00458852046,303.858889439992,305.02,13.3580173506077,13.352073771009,35.4598783947801,36.2419271244571,42.5521982333734,8.31875646261415,1.16111056000818,0.00594357959868042,0.78204872967698,248.752719232592,1
9610,872.360609496193,26.8750508283774,24,0.927637751393159,0.83930809635563,8348.73976253843,5407.83896282891,13.8385563756316,784.064567265473,11.122083628256,800.065884964769,0.02,8720.43168707896,8329.76614848225,8348.73976253843,305.373614139966,305.045120289942,13.8874885697881,13.8776275179734,36.2514050244664,36.2599019313662,42.6088237196653,18.9736140561781,0.328493850023506,0.00986105181468666,0.00849690689975802,258.208446264076,1
9611,885.75678730222,30.590969605313,24.2017700259292,0.965068442299053,0.861626110698653,8685.61598069148,5116.28910767674,14.0240369861268,775.274561398632,11.2541826979669,797.952597740713,0.0309067982517098,8725.08155506639,8439.14202000127,8463.3291084144,306.381656461062,304.23937670359,13.6842519530168,13.7037079117125,35.0455903062828,36.4882652139056,42.8891575030049,24.1870884131331,2.1422797574715,0.0194559586957048,1.44267490762284,261.752446651993,1
9612,841.421938963524,26.4413067547354,24,0.89394869158686,0.851563189774266,8045.53822428174,4953.11370751388,13.1440589546878,785.090588871673,10.7318707254696,801.112845787422,0.02,8425.49070755356,7961.6844895094,8045.53822428174,307.676863223041,305.444300277599,13.1155523453675,13.1811692850161,36.5787185673886,36.265596196649,42.6184577359985,83.8537347723459,2.23256294544211,0.0656169396486845,0.31312237073957,248.831079101498,1
9613,823.843660257403,28.7214870580302,24.030317142035,0.948118163720208,0.829900715712545,8533.06347348187,5736.45833636023,14.3044153809194,779.69682236423,10.4857393411204,794.350101716451,0.025378972044713,8175.69764441119,7882.66812244335,7930.42671507885,302.284125483063,302.86583503194,13.1921603551484,13.3317184191897,35.6664109489141,36.266996431379,42.5609010891176,47.7585926355041,0.581709548876518,0.139558064041372,0.600585482464922,245.270929332337,1
9614,845.829480585612,30.3081381907326,24,0.935121881544119,0.869328913254935,8416.09693389707,4784.7496338996,13.4684581342184,775.943599109822,10.7497191267618,796.909194746487,0.0300705011127225,8341.17574863923,8078.72156519197,8090.94047618006,305.124954176549,303.841553226967,13.0221723285005,12.9846604481041,36.3315449235435,36.2292334272331,42.5129986593026,12.218910988081,1.28340094958247,0.0375118803964494,0.102311496310413,250.235272459178,1
9615,877.812676133378,29.6744893233051,24,0.936933663541169,0.839317825539506,8432.40297187052,5461.81701247137,13.9770713372945,777.442495505722,11.1627853860872,799.864029682789,0.0281968806178478,8678.42372735446,8341.23589967398,8418.07101553383,304.073229109176,304.968157917305,13.9692176083866,13.9927106499725,35.7408164305008,36.256497336292,42.6002765852805,76.8351158598452,0.89492880812935,0.0234930415859207,0.515680905791179,260.352711820635,1
9616,856.703602027614,26.3679217539426,24.4358868499303,0.946841493652988,0.871375742353387,8521.57344287689,4797.95603420001,13.6052210233118,785.264181091049,10.9275086182842,799.427967064346,0.02,8580.98110650236,8327.71233793209,8323.55167330728,303.995115171053,304.801898142459,13.4949417958574,13.3265867142351,37.5255176843346,36.7050052414093,43.0733062453014,4.16066462480376,0.806782971405084,0.16835508162222,0.820512442925249,257.429433195072,1
9617,870.702064341267,31.2158868207973,24.1672196868129,0.900153947691435,0.852872092487635,8101.38552922292,4959.58851243619,13.2149849260092,773.796319725404,11.0564198991514,800,0.032754600343245,8555.4170273021,8142.43071431378,8101.38552922292,305.114184786823,305.02,13.2815527046221,13.2522955054565,36.1768858841552,36.4239582766707,42.7644344484368,41.0451850908576,0.0941847868225523,0.0292571991655706,0.247072392515477,250.558315336792,1
9618,885.06598612159,26.7072904780061,24,0.942421558110192,0.848562426514259,8481.79402299173,5288.56450284225,13.9057750542726,784.461404374277,11.2857947959145,800.470820790078,0.02,8853.270435083,8479.47381529569,8481.79402299173,305.122674775716,305.199512196737,14.0548896075975,13.945035978734,36.5935776279208,36.2858173543648,42.6843233902219,2.32020769603878,0.076837421020798,0.109853628863471,0.307760273555935,262.323526484281,1
9619,838.406241624662,29.8885526678903,24.1186471725439,0.986937144649026,0.854869734849495,8882.43430184123,5390.98053717697,14.4551744733339,776.936128664105,10.6595465212706,792.352536976573,0.0288298391698683,8281.7868075509,7963.35305488992,8033.33320332437,303.469384587693,302.104213535743,12.9705904324744,13.1102675329878,35.7320983062876,36.3824305010876,42.7310256222262,69.9801484344489,1.36517105195009,0.139677100513406,0.650332194799979,248.453604226528,1
9620,841.634815380142,28.1420275055908,24,0.944255666938312,0.843930492010737,8498.30100244481,5402.02679924439,14.0093087459372,781.067533935525,10.717904848515,796.441305445685,0.0236655825805937,8371.40750898522,8138.32735439455,8120.26528371567,300.675879524248,303.663158733803,13.4393784782554,13.4239168747526,37.4773996140915,36.2547426107265,42.5846605346919,18.0620706788795,2.98727920955554,0.015461603502775,1.22265700336509,251.142225269558,1
9621,861.303853206988,28.7090314838295,24,0.964338526683532,0.848582708388966,8679.04674015179,5411.09338867942,14.2288278584119,779.726286025001,10.9626522885145,796.427122540369,0.0253421424687484,8547.86815390686,8348.46917317213,8291.43210928965,304.344451329355,303.657751146579,13.6344760407735,13.6317334802891,36.7045510791597,36.264912202721,42.6164256444103,57.0370638824825,0.686700182775837,0.00274256048431276,0.439638876438735,256.436044617207,1
9622,841.707682705762,25.1717527621389,24,0.984990588412881,0.861912796727832,8864.91529571593,5215.16011832883,14.3087777312609,788.09371884116,10.7478573128722,798.29255325744,0.02,8470.31883927561,8270.85062151765,8216.20927409734,304.50537215135,304.368993243231,13.2975553783779,13.2991498391168,36.8933206331883,36.2655578077886,42.6173980995492,54.6413474203055,0.136378908119809,0.00159446073894287,0.627762825399664,254.109565178269,1
9623,858.257710301084,28.0506598920201,24,0.932147356105302,0.844817235147905,8389.32620494772,5313.28036104242,13.8151496003767,781.283664025426,10.9305095069497,798.992123652089,0.023395419968217,8539.82851725439,8302.0122488315,8283.63366173676,304.91942647692,304.63572194545,13.6829014342368,13.6796137221179,36.0256419063837,36.2731060082462,42.6390879256549,18.3785870947377,0.283704531469766,0.0032877121188708,0.247464101862491,256.194855517633,1
9624,848.121104405064,28.8650105264425,24,0.975188424575501,0.850252296762867,8776.69582117951,5433.48902680942,14.360663609193,779.3573175997,10.7933069406899,794.374116448483,0.0258033530003746,8411.84274532631,8189.76825984845,8159.48746296652,304.432012234503,302.874991248895,13.246282044227,13.3884647954969,34.5054411850707,36.266648274681,42.6174035631793,30.2807968819288,1.55702098560795,0.142182751269845,1.76120708961029,252.35528235979,1
9625,841.938948436827,26.8462463679302,24.2887384844726,0.913183207488952,0.848592922388436,8218.64886740057,5123.83047372101,13.4738682607871,784.132704216661,10.7345072647802,799.610770265958,0.02,8417.27820996552,8083.11798985139,8164.75986366656,305.959681085419,304.871596433153,13.4640556093374,13.423313280062,35.9293295562443,36.5506955750275,42.8913717619194,81.6418738151624,1.08808465226576,0.040742329275341,0.62136601878327,252.518346298967,1
9626,831.335873423532,30.3176669420845,24,0.985509427784037,0.847904935711078,8869.58485005634,5545.66335440938,14.5528282970672,775.921058848499,10.5654246112192,791.723739249646,0.0300986764393759,8197.93545152123,8031.14923803929,7951.99738797559,302.886255244136,301.864468682409,12.90096110101,13.0841278960601,37.8885704425586,36.2361698161962,42.5255861102211,79.1518500636976,1.02178656172777,0.183166795050123,1.65240062636241,245.938063545638,1
9627,847.979893045765,28.4993318747077,24.8019294036984,0.963610425714221,0.85078828207315,8672.49383142798,5356.76180997767,14.1812259207947,780.222330450379,10.7951540791022,795.364173893015,0.0247220869370264,8422.62027316805,8117.61065889483,8169.94166497301,303.933913981297,303.252475401059,13.407808887967,13.3971731726468,36.7692614936182,37.0391037963807,43.3358664666326,52.3310060781769,0.68143858023808,0.0106357153201699,0.269842302762527,252.678608195042,1
9628,858.090365999997,28.0690302745627,24,0.931707341517559,0.84182248270387,8385.36607365803,5376.47671223811,13.8577519274271,781.240208885522,10.9281937033145,799.008290670469,0.0234497388930974,8537.54433151889,8346.47483473759,8281.41800157333,305.776989091203,304.641886025383,13.6891070598276,13.7246064801597,37.7434867442396,36.2492062564598,42.5743410809483,65.0568331642626,1.13510306582003,0.0354994203320764,1.49428048777985,256.126329945568,1
9629,880.338633868232,25.918530543087,24,0.991121214727781,0.860349964105974,8920.09093255003,5284.59838463277,14.4239900011658,786.327216000328,11.2335590217458,799.209901923244,0.02,8833.25319134475,8524.89920710126,8568.25559560441,302.233115796707,304.718755355785,13.8567795294023,13.8941820057717,36.8297473922431,36.2885364889701,42.6936193318639,43.3563885031544,2.48563955907821,0.0374024763694134,0.541210903273061,264.997595740344,1
9630,836.339197927552,30.6582555818315,24.562957901829,0.96779348711103,0.865484722839547,8710.14138399927,5041.35699193375,14.0009361229151,775.115396421177,10.6256271625855,793.376577870173,0.0311057544735281,8236.08721035106,7939.53211122088,7989.00459404052,305.467748029304,302.49465472745,12.9406739525289,12.8780165786536,37.6641855939851,36.8244136697461,43.1686918632718,49.4724828196413,2.97309330185396,0.0626573738753287,0.839771924239074,247.082616310533,1
9631,841.906838553896,26.1391200876955,24,0.915824783411866,0.866619684487594,8242.42305070679,4745.69849279153,13.2317603931294,785.805411432556,10.7410023381807,801.304329722632,0.02,8440.33776155215,8162.70983596563,8187.12762870558,305.904842086077,305.517308314996,13.149441441957,13.18010064105,38.5850445915879,36.25971178889,42.6002500164526,24.4177927399533,0.387533771081053,0.0306591990929963,2.32533280269785,253.210132846565,1
9632,849.202330255979,28.3776933267986,24,0.964725486979175,0.873958835081689,8682.52938281258,4828.26959916888,13.8212257464907,780.510066435458,10.8119283961371,795.421840998963,0.0243624169556775,8438.8189507644,8205.56677523287,8185.65438224147,301.709928897443,303.27446242688,13.1829355881188,13.0670677214948,37.3230967069607,36.2581270009038,42.5956188246026,19.9123929914031,1.56453352943663,0.115867866623953,1.06496970605691,253.164568522933,1
9633,849.690537416727,28.6269538856578,24,0.941897847688345,0.851144516404754,8477.0806291951,5228.12051247121,13.8558854531637,779.920440583477,10.8156578506754,797.218017993941,0.0250994492706542,8435.35263609893,8162.15497884494,8182.29205701596,305.477567936581,303.95929981064,13.5674137650654,13.4118098299338,36.1253562857018,36.256458300648,42.5910228319136,20.1370781710239,1.5182681259414,0.155603935131602,0.131102014946244,253.060579082969,1
9634,838.542234356764,29.6396481921873,24,0.957932133754948,0.86664155754412,8621.38920379453,4963.39070596507,13.8397745838925,777.524912201381,10.6637446011968,794.62915390666,0.0280938597482739,8291.32708478353,8116.15738105707,8042.58727224002,302.633770054891,302.972230655762,12.825924981022,12.9470846303989,35.8069896764998,36.2406464790939,42.5442592189788,73.5701088170499,0.338460600870974,0.121159649376908,0.433656802594165,248.739812543507,1
9635,849.894322768694,25,24,0.952339150318262,0.843043721155512,8571.05235286436,5468.16002221329,14.1441002405524,788.5,10.8540720739134,802.063178989019,0.02,8558.43583028075,8239.05938945859,8301.68275537233,305.470380409802,305.806638569038,13.975623002587,13.7382605956708,36.8629126164688,36.2541642160602,42.5885007246985,62.6233659137379,0.336258159236252,0.237362406916171,0.608748400408665,256.753074908424,1
9636,896.348052060192,27.3478896689298,24,0.965206620365462,0.845286122291247,8686.85958328916,5491.05199494315,14.2971784732794,782.946066988147,11.4229756029625,799.893236664539,0.0213174162648166,8943.57382164101,8663.11393175005,8675.26660699178,308.918992676772,304.979293809272,14.3406524395293,14.3184104172452,35.6902809228602,36.3037148689126,42.7376097395756,12.1526752417321,3.93969886749943,0.0222420222840558,0.61343394605241,268.307214649231,1
9637,837.608868336919,30.5375705844172,24,0.996268489312755,0.851371133902662,8966.4164038148,5524.56781440046,14.6518093366811,775.400876782561,10.642960150532,791.421923344181,0.0307489040217984,8252.56063228441,7991.09096483437,8004.98381331587,300.314290174558,301.749393823053,13.1458156543631,13.1176866422013,37.6600238630612,36.275806345975,42.6445080442514,13.8928484815015,1.43510364849493,0.0281290121618252,1.38421751708625,247.576818968533,1
9638,857.290360695572,25,24,1,0.866278102389646,9000,5190.08676929127,14.4536138877368,788.5,10.9485274980398,798.994796558695,0.02,8632.9139322044,8434.12012568464,8373.92651423827,303.400947994913,304.636741057916,13.4558671524677,13.4861356632131,36.0230702061004,36.2911456911048,42.6881097229484,60.1936114463624,1.23579306300343,0.0302685107454366,0.268075485004346,258.987417966133,1
9639,839.08320033575,28.6558990332357,24.7329213231341,0.924153815443901,0.841402973821036,8317.38433899511,5342.00964266994,13.7522577543444,779.851970836881,10.6803523593361,797.709247929614,0.0251850364538987,8329.09383666061,8063.87322869724,8079.22102156079,302.174476703177,304.146593504364,13.3201546982618,13.3961857816589,36.5829862248271,37.0066001500569,43.3635258740743,15.3477928635548,1.97211680118687,0.076031083397087,0.423613925229844,249.872815099819,1
9640,872.093243894811,29.0295235122368,24,0.918186727230351,0.863571728530734,8263.68054507316,4825.03367788911,13.3127071900166,778.968162131804,11.0966909077867,800,0.0262897973352452,8643.9689221833,8247.84492377544,8263.68054507316,305.059713940645,305.02,13.4293628706235,13.3502936740007,36.4259328586004,36.2784694044215,42.6440665941456,15.8356212977196,0.0397139406448446,0.0790691966227577,0.147463454178826,255.577748816697,1
9641,877.60863867829,27.3546930763828,24,0.949385404802603,0.845144780478072,8544.46864322343,5404.20848849648,14.0651776731762,782.929973527816,11.1840926684496,799.524388375143,0.0213375330902295,8756.36137684189,8549.30026611359,8493.67053553663,305.307592631377,304.838661177733,14.0911777420942,14.0210330350443,36.3753508527396,36.3062420473191,42.7256189284852,55.6297305769604,0.468931453644586,0.0701447070498542,0.0691088054204769,262.690841305258,1
