tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9642,876.207065751879,28.9733598572556,24,0.930501140873745,0.830455470464786,8374.51026786371,5617.77762487673,14.0292464680142,779.101017257662,11.1496154680147,800,0.0261237284279227,8686.67675316203,8368.38268511352,8374.51026786371,305.223254166894,305.02,14.0315625042977,14.0688559959752,37.4202667017742,36.3171866847241,42.7514328789257,6.12758275018678,0.203254166893771,0.0372934916774881,1.10308001705004,259.005472201971,1
9643,872.289672086838,27.8787629389412,24.1681283340896,0.98194492413165,0.854546186498971,8837.50431718485,5371.25141853562,14.387501252876,781.690286267935,11.110970833367,796.26386391392,0.0228871421650818,8685.33797144935,8447.65430723451,8424.77783230587,301.98896843819,303.59550471378,13.7493403886211,13.7543044079711,36.5588227201109,36.5000227295851,42.9555375329562,22.8764749286438,1.6065362755898,0.00496401935001423,0.0587999905257419,260.560139143481,1
9644,863.823568695242,30.5963179654638,24,0.919479948773808,0.855494264237623,8275.31953896427,5008.87301010609,13.4573313611965,775.261909852695,10.9754503098376,799.789867427114,0.0309226126841307,8508.84856869804,8201.6941687584,8253.5831116371,301.308558428693,304.939881703273,13.3660980958116,13.4598785752742,34.9478390671504,36.3269771955709,42.7627910984492,51.8889428787024,3.63132327458044,0.093780479462632,1.37913812842049,255.265457060942,1
9645,857.371899209957,29.9056884697013,24,0.961672218267938,0.864677287364043,8655.04996441144,5028.0862156899,13.9253719412194,776.895593924922,10.900503073065,795.927891887723,0.028880507593848,8468.55280902928,8222.00490920577,8214.4962247584,302.654662196427,303.467406979491,13.2490107486821,13.2538666935937,36.1949170945959,36.3194597573856,42.7327671813022,7.50868444736261,0.812744783064375,0.00485594491166808,0.124542662789679,254.056584270879,1
9646,852.74643426799,27.6670319668427,24,0.932795351815307,0.84026476505977,8395.15816633776,5416.93030624648,13.8996545264976,782.191135882434,10.864145016235,798.549112518431,0.0222610801469579,8497.83793064036,8220.37647663957,8242.90279272115,303.843582731978,304.466812875465,13.8438266131815,13.6861010097617,36.7256662649587,36.3166134263004,42.7192731233007,22.526316081583,0.623230143487092,0.157725603419822,0.409052838658276,254.935137919212,1
9647,866.569805648339,26.5690650393616,24,0.953870899182978,0.846090274309739,8584.83809264681,5408.47597949407,14.1158385321238,784.78837664939,11.0513337487845,799.199388779621,0.02,8672.95827251918,8392.19031165298,8412.7695243436,304.523242648044,304.71474695695,13.8034726335884,13.8719656110429,37.3136156710067,36.3320984509742,42.7619738832783,20.5792126906217,0.191504308905621,0.0684929774545626,0.981517220032508,260.188748175576,1
9648,897.069526673244,25.9836140159291,24,0.943905035649354,0.849250001849454,8495.14532084418,5281.55403801869,13.9163881017999,786.17326104532,11.4463786244175,802.217613311551,0.02,8998.83681031772,8460.08991115361,8495.14532084418,304.797833671411,305.865520515362,13.8972182660051,13.9556789906506,37.369641698333,36.3537454756512,42.8205638141541,35.0554096905726,1.06768684395036,0.0584607246454922,1.01589622268178,262.736453221986,1
9649,875.992965520657,25,24,0.984042759433477,0.867381398892701,8856.38483490129,5081.18620912922,14.2048826780328,788.5,11.1873800415891,801.868433998268,0.02,8821.24916279302,8532.71643250837,8556.61168790923,308.670841187444,305.73238717269,13.8031627835325,13.7628201405187,35.3136599433137,36.378506873834,42.8850901546281,23.8952554008592,2.93845401475403,0.0403426430138154,1.06484693052032,264.637474883792,1
9650,863.04327514174,30.1621647163715,24,0.911665573310208,0.864152822501199,8204.99015979187,4778.08177099155,13.2092690984323,776.288899363423,10.9699853181299,800,0.0296388757957211,8515.87782864401,8116.92260363618,8204.99015979187,303.615598096982,305.02,13.1536298393052,13.2465635400754,36.2636417186931,36.3634690633478,42.8267140176741,88.0675561556918,1.40440190301774,0.0929337007702102,0.0998273446546136,253.762582261605,1
9651,872.667656159886,27.8875097197513,24,0.978521522731383,0.841318629310994,8806.69370458245,5658.22002637334,14.5627589944199,781.669595757928,11.1156962124807,796.561197604889,0.0229130053025897,8688.80176497774,8434.98432860073,8428.1377120284,304.119889986856,303.708870616804,13.9369859633131,13.9761268208267,36.3706478149851,36.3747802628074,42.8522535823089,6.84661657232937,0.411019370052031,0.0391408575136545,0.00413244782225775,260.664052949333,1
9652,868.089781444256,27.7800264899649,24,0.936160424686414,0.868334491157636,8425.44382217772,4812.48137610249,13.498857450079,781.923847337988,11.0584759670774,799.639526830175,0.0225951908275148,8646.88607387188,8335.70793301003,8387.47949165572,304.429442990316,304.882560592175,13.6025636227424,13.4759730733008,36.9033082549583,36.3805568487449,42.8600811644871,51.7715586456907,0.45311760185956,0.126590549441623,0.522751406213345,259.406582216157,1
9653,823.494760471967,29.4462517910795,24,0.979027217168786,0.865003621387085,8811.24495451907,5111.16908294443,14.1713304509785,777.982391388201,10.474267298465,791.765855527311,0.0275220107647484,8148.79552089902,7874.94894800011,7904.33165527205,302.572406929929,301.880526566175,12.6553245550214,12.7486131818829,37.9900381883188,36.3361747500926,42.71758501915,29.382707271935,0.691880363753967,0.093288626861515,1.65386343822621,244.463865626971,1
9654,872.189203957714,27.0360508584443,24,0.944299381819979,0.844630891523174,8498.69443637981,5386.69429353847,13.9983397348975,783.68372169435,11.1182651902032,799.558641888079,0.0203953478820624,8713.20344304322,8416.04531537218,8451.80733975192,303.421524112665,304.851721185877,13.7835763491727,13.9604154488537,36.5033756150367,36.3563033827801,42.7786449353642,35.7620243797446,1.43019707321241,0.176839099681075,0.147072232256598,261.396103291298,1
9655,849.511946657136,30.7166411925034,24,1,0.845067942669554,9000,5694.13432238194,14.8163817122066,774.977285259133,10.7923958966171,792.115073984001,0.0312783934260834,8363.86167340212,8081.92067877907,8112.94582320006,302.576877128148,302.01367483325,13.3594618301751,13.3937646643162,37.4170946047801,36.3381645530782,42.7206540263203,31.0251444209871,0.563202294898417,0.0343028341410783,1.07893005170195,250.915850202065,1
9656,818.414866498778,27.6473590602156,24,0.928900906902129,0.874760526111826,8360.10816211916,4630.908892185,13.29578534973,782.23767214306,10.4269426306945,795.708655990097,0.0222029098211752,8156.34733100368,7912.72155595547,7911.65691107357,304.142146336037,303.383817812624,12.4875313770719,12.618100553299,35.9217902957969,36.3025890853312,42.6143508319094,1.06464488190068,0.758328523412558,0.13056917622715,0.380798789534239,244.690419930111,1
9657,885.698379406381,27.5401428305253,24,0.904161552873112,0.853348060237765,8137.45397585801,4971.46904320218,13.2664161245789,782.491292134392,11.285270978389,800,0.0218858848320095,8830.62626996639,8106.24672452237,8137.45397585801,303.40857186759,305.02,13.176881763399,13.3038719125021,35.9555438250698,36.296301477342,42.6027523201987,31.2072513356461,1.6114281324102,0.126990149103156,0.340757652272245,251.673834304888,1
9658,847.480290382961,25,24,0.955120825873245,0.83121409251786,8596.0874328592,5749.44043429497,14.3872967831253,788.5,10.8232422627221,801.615507103485,0.02,8534.12652415641,8302.41449815212,8278.10272843172,305.518306459861,305.635952470881,13.857428179065,13.8942026574755,36.320721388514,36.3052012417445,42.6367571646707,24.3117697203998,0.11764601102044,0.0367744784104325,0.0155201467694397,256.023795724693,1
9659,860.50200389178,25,24,0.93272079925986,0.834485710651157,8394.48719333874,5543.06766267087,13.9947950393322,788.5,10.9895436641601,804.591836734694,0.02,8665.25517919022,8343.81188074599,8394.48719333874,305.80591112275,306.77075255102,14.1698691644163,14.0343072987171,36.7054427800041,36.3242071425926,42.6981702544578,50.6753125927571,0.964841428270347,0.135561865699245,0.381235637411571,259.6233152579,1
9660,850.925467379967,30.7487138933496,24,0.944074422136206,0.84012638352112,8496.66979922586,5485.50156089852,14.0700419790524,774.901417285281,10.810028828146,796.504377851856,0.0313732283933982,8376.70665982508,8160.58220055911,8125.40546003033,303.172542078704,303.687206665466,13.507509086886,13.4932365254686,35.4176289156713,36.312027709854,42.6616086571868,35.1767405287837,0.514664586761967,0.0142725614174122,0.894398794182749,251.301199794753,1
9661,850.616458996261,31.2612716093716,24,0.935578284313146,0.847868393061969,8420.20455881831,5265.49786851734,13.8161001390626,773.688962008031,10.8009064157705,797.013291111721,0.0328887974899607,8356.54207356338,8183.69764395727,8105.84581135647,302.861414921819,303.881242568622,13.3712273922276,13.3378432063539,35.6046243971628,36.2998667957763,42.6275345718664,77.8518326007998,1.0198276468027,0.0333841858737038,0.695242398613495,250.696262206902,1
9662,863.764958380686,31.2088429727261,24,0.919233799695374,0.858926090575717,8273.10419725837,4932.50019907777,13.3999745987917,773.812981948016,10.9684031883658,799.610920387284,0.0327337725649796,8487.49277839749,8295.94609384519,8232.86799504556,305.982414655058,304.871653670662,13.318449849882,13.3724527579812,35.5071124339633,36.3026974459602,42.6404857041058,63.0780987996295,1.11076098439645,0.0540029080991218,0.79558501199697,254.624783351925,1
9663,866.763966408601,26.2127494819724,24,0.89374649068562,0.858222079694007,8043.71841617058,4810.72226005447,13.0391250794083,785.631241100394,11.0573895029005,801.664531735096,0.02,8687.0306384942,8093.32161123451,8043.71841617058,306.053096778895,305.654644337299,13.1176335952207,13.075939144269,37.1295124579257,36.2852866889832,42.5914967207993,49.6031950639308,0.398452441596646,0.0416944509517183,0.84422576894255,248.774796376411,1
9664,864.330481411258,27.6519018892836,24,0.939303271120228,0.832813971218104,8453.72944008205,5619.00639434524,14.121850770844,782.2269260809,11.0118806271206,799.069252514347,0.0222163423988754,8613.7895333224,8299.76998405442,8355.37584732272,303.216826668307,304.665129252408,13.9236367360995,13.9969594170934,34.8275403853169,36.3027259153603,42.6500378453566,55.6058632683053,1.44830258410019,0.073322680993849,1.47518553004335,258.413685999673,1
9665,874.842513495315,30.3752127726169,24.5516291691755,0.885553502569872,0.859792649457998,7969.98152312885,4733.48757442506,12.8959951928435,775.784934186375,11.1177516300225,800,0.0302688322670316,8624.9842165975,7934.00935353254,7969.98152312885,301.565602649732,305.02,12.9121482963641,12.9324051513783,35.5529427679624,36.8287574371656,43.1267480119042,35.9721695963099,3.45439735026804,0.0202568550141677,1.27581466920315,246.494273911202,1
9666,865.915460867286,26.7389163053164,24,0.926567624677619,0.865487413348769,8339.10862209857,4826.54653866983,13.4044855347007,784.386593479774,11.0412815133503,800.394483142627,0.02,8660.63319390808,8340.2438716413,8339.10862209857,303.674867271298,305.170406560205,13.4617279143799,13.4423311414338,35.8707100977636,36.2937465177173,42.6316767788003,1.13524954273453,1.49553928890737,0.0193967729460915,0.423036419953682,257.910575941194,1
9667,867.952180841239,28.0096879354034,24,0.910819614396798,0.864471830746746,8197.37652957118,4766.68811436213,13.1921418893929,781.380583188803,11.0543916184086,800,0.0232742710139959,8637.68696958951,8311.25987482124,8197.37652957118,307.678503250156,305.02,13.2384554093463,13.2293879748633,35.7118673881723,36.2925523722872,42.630548624828,113.883345250058,2.65850325015617,0.00906743448298108,0.58068498411491,253.527109161996,1
9668,861.705160910354,28.6619764155427,24,0.90150760733057,0.848542971117562,8113.56846597513,5059.38299566968,13.3023797243844,779.837594789034,10.9682366545766,800,0.0252030065137079,8553.44329178191,8169.0199615835,8113.56846597513,301.906378963284,305.02,13.5189449802662,13.3399370502779,37.7886905941042,36.2827420718159,42.6035067049799,55.4514956083731,3.11362103671632,0.179007929988213,1.50594852228833,250.935107195108,1
9669,868.169447313198,30.6466063863369,24,0.989131480033627,0.839945788476015,8902.18332030264,5751.50290214169,14.7447207684232,775.14295259312,11.0301483971691,794.529523770412,0.0310713092585999,8549.94179612192,8264.64165036028,8293.44354223826,301.797981445868,302.934244175564,13.7747522816235,13.7752456082766,36.7207103596927,36.2929533172786,42.6381690741566,28.8018918779799,1.13626272969566,0.000493326653174364,0.427757042414051,256.498253883658,1
9670,874.887994003367,29.4962897504993,24.1895797282355,0.979193095638044,0.843240297557237,8812.7378607424,5617.81835411453,14.5395436328021,777.864026595194,11.1274356996323,796.216613846884,0.0276699667560075,8655.63193899506,8322.66246659157,8395.96298082521,302.665599514516,303.577489444471,13.865154855674,13.8910436964581,36.7594013285022,36.5013372794508,42.8856218889604,73.3005142336406,0.911889929954555,0.0258888407841766,0.258064049051406,259.668958169853,1
9671,870.744409914662,28.8658509724321,24,0.88545072127933,0.854390142729817,7969.05649151397,4846.70536513231,12.9760333257002,779.355329524712,11.0812056579905,800,0.0258058380941102,8636.19668711431,8012.32988594635,7969.05649151397,304.328094223983,305.02,12.9812231135895,13.0126692602109,36.4217263456724,36.2832754988456,42.608188643726,43.2733944323791,0.691905776017222,0.0314461466214748,0.1384508468268,246.465664686,1
9672,853.710499104292,28.9047248096001,24,0.936041736976003,0.843928923913105,8424.37563278402,5355.07000204202,13.8874698000104,779.263373462891,10.8640394113944,797.98293826467,0.0259207831713861,8465.94800115701,8253.25203749714,8211.9695611223,303.519241101903,304.250944786862,13.64147620771,13.5755418998058,36.4368393855767,36.2847274642574,42.6161867040677,41.2824763748413,0.731703684958688,0.065934307904115,0.152111921319282,253.978440034711,1
9673,888.723196811274,26.0433986637228,24.5915717566871,0.900957939787114,0.840981135693226,8108.62145808403,5216.86700330431,13.4138068394796,786.031840460964,11.3392671530213,802.07330659282,0.02,8913.02502976791,8111.56631495009,8108.62145808403,302.758777553332,305.810499971177,13.541370847613,13.451678763555,36.1884981003845,36.8666286048379,43.1815794270392,2.94485686606913,3.05172241784589,0.0896920840579813,0.678130504453428,250.782106951053,1
9674,888.812563370962,26.4300165507587,24,0.910556297095065,0.87992792672607,8195.00667385559,4424.80172514383,12.9566726411149,785.11729584918,11.336428228341,801.140097805286,0.02,8900.42587522343,8349.78303895313,8195.00667385559,302.974390506523,305.45469079071,12.9554884025404,12.9932539135609,36.3322481932084,36.2757337203674,42.5963897543505,154.776365097545,2.48030028418776,0.0377655110205311,0.0565144728410019,253.453814655328,1
9675,847.045954060199,28.198869586356,24,0.935993794640006,0.836828628156718,8423.94415176006,5511.06143013518,14.0045844168274,780.933073993475,10.7862495876633,797.59442587688,0.0238336575081565,8423.33904735472,8199.62507551314,8170.63887593408,301.661064362202,304.102814726208,13.7002731609314,13.6218220396614,36.0271826225888,36.2735144130027,42.593329980728,28.9861995790561,2.4417503640052,0.0784511212700068,0.246331790413912,252.700171420643,1
9676,881.248431756402,26.4039875523008,24.1048070934067,0.978569236042563,0.83901777019938,8807.12312438307,5711.42976964869,14.6034068437367,785.178867445033,11.2402168345513,798.962192555875,0.02,8825.58072398959,8659.3784358333,8560.8133022699,303.82188921468,304.624309966741,14.2598861455863,14.2350691757124,34.9833581284626,36.41646701486,42.8161145759898,98.5651335633993,0.802420752061664,0.0248169698739318,1.43310888639746,264.767421719689,1
9677,871.5902745513,27.43991250838,24,0.888251432583834,0.857001693057119,7994.2628932545,4806.93604256356,12.9774098922332,782.728386961427,11.1065295320062,800,0.0215895162982163,8693.39594532668,8011.22071586843,7994.2628932545,303.156875674523,305.02,12.8967474251298,13.0140497132784,37.1325397315298,36.2847601972781,42.6261367029151,16.957822613922,1.86312432547743,0.117302288148627,0.847779534251714,247.245244121274,1
9678,858.754825195479,27.2131746476877,24,0.974973120684222,0.862540075622101,8774.758086158,5147.50447602185,14.1529556413868,783.264735370895,10.94523913035,795.815917926605,0.0209190807863817,8573.01983100479,8309.10499691906,8315.82923607464,303.01716058884,303.424714107466,13.5829255763681,13.4506104579407,36.4590259093927,36.2957531811225,42.6606999181239,6.72423915558284,0.407553518626287,0.132315118427384,0.16327272827025,257.190594930144,1
9679,842.903488816026,28.9999184706601,24,0.939788171611689,0.858185579233846,8458.0935445052,5059.36499907985,13.711423580267,779.038192857653,10.7255684163013,796.659909902081,0.0262022589279332,8355.62743640646,8157.71604674511,8104.95861331426,303.815729612293,303.746507147916,13.1484488476107,13.176052127113,36.4040481078091,36.2830567000326,42.6218097944483,52.7574334308438,0.0692224643775035,0.0276032795023529,0.120991407776494,250.668823092195,1
9680,882.51172684806,27.9028154379121,24,0.924495605758997,0.848335783337853,8320.46045183098,5192.91929793167,13.6449154964456,781.633390081619,11.2409281129463,800,0.0229582623979764,8786.28474858598,8351.88221871958,8320.46045183098,301.83141192534,305.02,13.6490238114236,13.6834399220528,36.2176034436896,36.294740808958,42.6587186009104,31.4217668886031,3.18858807465972,0.03441611062925,0.0771373652683494,257.333828407145,1
9681,871.650901975431,25.4849231413995,24,0.953542352996692,0.871552428645506,8581.88117697023,4827.84064971531,13.6987284139108,787.352914309019,11.1270617876392,802.636965738551,0.02,8760.92452619424,8557.3936095722,8498.09679040842,306.639223285309,306.025409111966,13.6165066629235,13.6032873210133,35.1934633120842,36.3226607322055,42.7417626848762,59.2968191637829,0.613814173343087,0.0132193419101405,1.12919742012134,262.827735785828,1
9682,862.044924013229,27.1348014603306,24,0.958162032211586,0.863725384949151,8623.45828990428,5031.57818609102,13.889834123678,783.450127145588,10.9879597824097,797.465561061204,0.0206873410680152,8608.5184885995,8399.11535110773,8350.26293394152,304.238261728688,304.05368179361,13.5427681618486,13.4877709561882,36.434031657198,36.3306797588585,42.7597248885369,48.8524171662102,0.18457993507792,0.0549972056603867,0.103351898339454,258.255554657986,1
9683,835.415272627302,26.2864589179862,24,0.886204263877058,0.865695707647279,7975.83837489352,4611.86337697078,12.8174713821884,785.456881429504,10.6567581531086,801.486613703575,0.02,8370.42402508913,7994.59787458555,7975.83837489352,304.280590096615,305.586808639831,12.7948634587066,12.8536596402149,36.3627552369847,36.2990905507937,42.6582264036012,18.759499692027,1.30621854321578,0.0587961815083453,0.063664686190954,246.675413656502,1
9684,903.889331512228,27.1080371181587,24,0.915433706963103,0.851380920865973,8238.90336266792,5076.1058565748,13.462842691149,783.513438196995,11.5216065060663,800,0.0206082022537557,9027.33352712085,8224.4341992443,8238.90336266792,304.580081959131,305.02,13.6162568814836,13.5008530607883,35.6288223542265,36.3003181377244,42.6624273911581,14.4691634236278,0.439918040868918,0.115403820695287,0.671495783497896,254.811444206225,1
9685,880.396551122489,27.2397414388856,24,0.901693770108185,0.847201667620109,8115.24393097367,5088.98580872256,13.3261915808609,783.201891626316,11.220800767872,800,0.0209976354671048,8788.15238695939,8069.80060498153,8115.24393097367,304.539142984539,305.02,13.379790299513,13.3638161360527,36.786837777179,36.2885832889294,42.6273762461155,45.4433259921307,0.480857015461311,0.0159741634602302,0.4982544882496,250.986925700217,1
9686,856.287974003541,26.7140360988199,24.3701749660119,0.913817937086883,0.875622760118365,8224.36143378195,4536.57766976913,13.0670159776764,784.445447608242,10.9187689322081,800.454538375757,0.02,8565.17858235692,8193.89631851963,8224.36143378195,305.044070060215,305.193304119217,13.0883929759447,13.1039087884139,35.6720698673437,36.6602505329357,43.0044433270609,30.4651152623137,0.149234059001287,0.0155158124692001,0.988180665592012,254.361693828309,1
9687,861.500000549164,27.9433770533275,24,0.891245942991752,0.853494832513072,8021.21348692576,4897.35223068234,13.0746615413732,781.537441580354,10.9728840154118,800,0.0230781980245577,8575.7197001629,7994.63165108792,8021.21348692576,306.270268148507,305.02,12.9906334187015,13.1115759382429,37.5336660798549,36.2702485329128,42.5765150328505,26.5818358378401,1.25026814850702,0.12094251954133,1.26341754694214,248.07876763688,1
9688,869.747410669197,25,24.312971202713,0.884294505022102,0.853453294977481,7958.65054519892,4860.02528530188,12.9733146745793,788.5,11.1076175338476,804.591836734694,0.02,8758.35642543881,7936.13535065385,7958.65054519892,305.212533404324,306.77075255102,13.0775626608691,13.0099429333757,34.9427731618041,36.5601786280781,42.8257329366645,22.5151945450662,1.55821914669593,0.0676197274933479,1.61740546627402,246.143831294813,1
9689,877.270934335424,28.9048283142701,24,0.987034836945211,0.844649291624391,8883.3135325069,5630.04792967983,14.6315334450402,779.263128622594,11.1638607031885,795.995043404664,0.0259210892217573,8699.58501907349,8414.25396274211,8438.59746850128,302.580785218197,303.493010174113,14.1231218467254,13.9382921783397,35.5556713700145,36.277209313206,42.6118661433174,24.343505759176,0.91222495591677,0.184829668385676,0.721537943191471,260.987550572206,1
9690,881.441259212503,29.2228917241568,24.612234381523,0.932262528070534,0.84434530368943,8390.36275263481,5324.30439997616,13.824579219367,778.510749626507,11.2136284649119,800,0.0268615629668661,8729.93030225172,8390.21844672645,8390.36275263481,304.213837677495,305.02,13.7977046469912,13.8636108992499,37.9690599845694,36.908903579028,43.2842902893505,0.144305908353999,0.806162322504633,0.0659062522586673,1.06015640554145,259.495755236129,1
9691,876.380466514933,30.3510924985449,24,0.922524514539646,0.863606682489812,8302.72063085681,4847.05677597373,13.3750590106776,775.841990694692,11.1375473587427,800,0.0301975116316349,8640.97691426336,8311.38685867532,8302.72063085681,302.617637382978,305.02,13.5794212965108,13.4128215359188,36.3634891923116,36.3036916997085,42.6908764482797,8.66622781850856,2.40236261702199,0.166599760592048,0.0597974926031526,256.785174150212,1
9692,843.667509918998,25,24.3217886060009,0.915894614944669,0.85575544273086,8243.05153450202,4983.6603236983,13.4007659134555,788.5,10.7745489218571,804.570444229152,0.02,8495.73182488431,8167.01529492733,8240.85987013778,305.969491686048,306.76259612347,13.4057795168078,13.4350279601717,36.5537703874396,36.6250457547477,43.0081276020102,73.8445752104481,0.79310443742213,0.0292484433639331,0.071275367308111,254.87195474653,1
9693,853.880207524738,25.9953753573878,24,0.975389690417606,0.843520977399811,8778.50721375845,5589.55053778431,14.4782495791176,786.145439592099,10.8951777951116,797.89185916005,0.02,8565.19433717212,8306.77337149205,8308.23850705696,306.284893971281,304.216218601248,13.7780235066817,13.7413304387625,36.5042751422739,36.3100091871467,42.7039747425736,1.46513556490754,2.06867537003325,0.036693067919165,0.1942659551272,256.955830115165,1
9694,901.295375887372,26.6582132838874,24,0.975728350458177,0.84969038609949,8781.5551541236,5449.4619957396,14.378116720138,784.577496476964,11.4932551693509,800.272692660208,0.02,9017.34936714028,8720.15504042,8746.82888612607,302.912563301243,305.123970894021,14.3888775914013,14.3616930821299,36.5336910567934,36.3609861133696,42.8533640607774,26.6738457060746,2.21140759277745,0.0271845092713452,0.172704943423774,270.520481014209,1
9695,873.796124844165,29.0710509499085,24,0.919889107596701,0.859635587722064,8279.00196837031,4920.46367016442,13.3984597332626,778.869928977991,11.1179313098042,800,0.0264125887775107,8659.42236964935,8199.90478569752,8279.00196837031,305.380519792786,305.02,13.3783179812016,13.4362883270255,35.7398190549102,36.3553739139673,42.8234617905276,79.0971826727928,0.360519792786477,0.0579703458239518,0.615554859057092,256.051607269186,1
9696,906.195877654163,25.2259372467486,24,0.925880451678563,0.856873837478263,8332.92406510706,5013.38726587335,13.5291906651193,787.965545442816,11.5707490677682,804.046474941649,0.02,9117.35160036591,8253.73516473511,8332.92406510706,307.763210693015,306.562819733377,13.4896477325339,13.5673883585707,35.3988261812495,36.3570150744678,42.8184081904966,79.1889003719516,1.20039095963745,0.0777406260367322,0.958188893218313,257.719300982694,1
9697,897.471603987651,29.7240419562856,24.1124754148633,0.909008368207265,0.864026829223127,8181.07531386539,4766.89794958704,13.1726890013405,777.325278752406,11.4122540606219,800,0.0283434015594921,8871.03356886623,8226.12750262032,8181.07531386539,306.208747485556,305.02,13.2073485262508,13.2098801644232,37.7079741494244,36.4558050861821,42.88097969028,45.0521887549348,1.18874748555623,0.00253163817237656,1.25216906324228,253.022947851508,1
9698,877.042726931897,26.5428106473614,24,0.952928912374536,0.859525350082578,8576.36021137082,5099.69677849876,13.8814744903367,784.850481413667,11.1851616905341,800.297831547943,0.02,8778.6795375054,8466.31361287493,8515.31915138024,306.5237736921,305.133555723442,13.854351587703,13.8215883812164,35.7168143270193,36.3669547544861,42.8344853716589,49.0055385053092,1.39021796865848,0.0327632064866865,0.650140427466816,263.360386125163,1
9699,859.551600830827,27.1368880221496,24,0.899356696046206,0.865265348149367,8094.21026441585,4689.5927934032,13.0141691245224,783.445191383605,10.9561580344009,800,0.0206935107704935,8583.54932809024,8106.21060822909,8094.21026441585,305.686333920076,305.02,13.0814038056473,13.0509127298901,37.3393918956963,36.3435357117753,42.7553008305713,12.0003438132362,0.666333920076511,0.0304910757571815,0.995856183921028,250.336399930388,1
9700,893.43527658584,31.7544115702468,24,0.914356677224315,0.865283135460627,8229.21009501884,4767.41848272873,13.2309548305413,772.522439430581,11.3393408152593,800,0.0343469507117736,8759.89522813887,8172.22322526564,8229.21009501884,306.316920960375,305.02,13.3170337683629,13.2683104986811,36.4075299850908,36.3385320167991,42.7372374534046,56.9868697531965,1.29692096037462,0.048723269681771,0.0689979682917468,254.511652423264,1
9701,886.472519407418,25.490838484762,24,0.884696295449691,0.858337180976803,7962.26665904722,4759.58394288695,12.905358358765,787.338921564296,11.3162067335406,803.40706282071,0.02,8909.69000578444,8016.71817369128,7962.26665904722,305.544142321415,306.319027876966,13.1580822714295,12.9417947528311,35.9106408575332,36.3070864568542,42.6411749094812,54.4515146440663,0.774885555551066,0.21628751859847,0.396445599321005,246.255669867441,1
9702,849.85549395327,29.0340613294666,24.8955647124671,0.901465928589483,0.861463559381255,8113.19335730535,4782.60151661962,13.1022593331024,778.957427925147,10.8136878591571,800,0.0263032150935666,8423.40248115438,8121.21401757292,8113.19335730535,304.525579748546,305.02,13.1016381130176,13.1392516483055,37.1803177038416,37.1922015121656,43.510023083399,8.02066026757075,0.494420251454414,0.0376135352878517,0.0118838083239794,250.923505896043,1
9703,833.061444841272,28.4113076119811,24.3641775063181,0.912667553956331,0.86346962469413,8214.00798560698,4798.26088596275,13.2342499334807,780.430551843859,10.606096321635,798.198141234978,0.0244618101951767,8277.32160520273,7994.80031845257,8029.00195704665,302.835025327719,304.332996299366,12.8717182174487,12.9726952093333,35.0645972339911,36.6432247375329,42.9317582108112,34.2016385940788,1.49797097164691,0.100976991884586,1.57862750354178,248.319648156083,1
9704,876.968390234366,25.3566746761036,24,0.935668957390341,0.851750882419131,8421.02061651307,5180.11590367465,13.7544558732285,787.656286053677,11.1962381932724,803.730904136405,0.02,8818.78739308529,8419.10397865106,8421.02061651307,308.421459193049,306.442500474608,13.8024119636447,13.7932895700875,36.86386892126,36.3045180824687,42.6524022068274,1.91663786200843,1.97895871844162,0.0091223935572291,0.559350838791318,260.443936593189,1
9705,873.25015978635,27.7874092612544,24,0.953601007329177,0.854676141521759,8582.4090659626,5213.26897530199,13.9700804088116,781.906383392503,11.1241379597866,798.645456129955,0.0226170207593716,8698.03448049601,8509.37871200139,8437.09344608113,302.506570084638,304.503546285949,13.8006818524538,13.7723164731355,36.8267271339948,36.3268969086932,42.7216188293222,72.2852659202599,1.99697620131099,0.0283653793182879,0.499830225301586,260.941034414881,1
9706,886.334235262103,27.5286512744904,24,0.900707300950237,0.837515748876774,8106.36570855214,5288.76635896315,13.4655620671933,782.518475410193,11.293491710931,800,0.0218519057372588,8837.36591569534,8152.12132070427,8106.36570855214,303.680808034196,305.02,13.497655418798,13.5035801145936,37.5330382344221,36.311289421328,42.6721677731333,45.7556121521302,1.33919196580399,0.00592469579560095,1.22174881309411,250.712341501613,1
9707,883.594422748019,25.9204516291012,24,0.98660344881165,0.845081338082787,8879.43103930485,5617.54104264274,14.6176615874457,786.322671671361,11.2750848892613,799.843965246085,0.02,8865.85487344534,8567.40250331439,8599.87922724198,303.931722803594,304.960507849201,14.1898778780528,14.1974241198909,36.191094850124,36.34931536481,42.7871304641563,32.4767239275861,1.02878504560721,0.00754624183802299,0.158220514685993,265.975646203361,1
9708,869.899245116641,25.4480548636316,24,0.891669882744867,0.856153889078692,8025.0289447038,4843.40544673682,13.0402539666752,787.440126220079,11.1050706727333,803.510332877632,0.02,8744.57825222003,8133.80064497829,8025.0289447038,308.408430862843,306.358402167919,13.236060571692,13.0770712187842,35.4371701767741,36.3216351595962,42.6973447090214,108.771700274495,2.05002869492398,0.158989352907847,0.884464982822024,248.196771485685,1
9709,865.448583008584,31.2221925330389,24,0.906965985827506,0.86281354941084,8162.69387244755,4782.52068181013,13.1615739647528,773.781403563096,10.9896445809735,800,0.0327732455461295,8503.58260852528,8150.40093539478,8162.69387244755,304.74535220112,305.02,13.21594244798,13.1987337461535,37.0218388002488,36.3131733814695,42.6717233821368,12.2929370527754,0.274647798879812,0.0172087018264531,0.708665418779233,252.454449663327,1
9710,856.000189481164,29.6359250441767,24.2368970668145,0.891708709118988,0.860614608163176,8025.37838207089,4748.90681251206,12.973228877846,777.533719308,10.8857951516026,800,0.028082850865,8464.0727918506,8019.69549226967,8025.37838207089,308.175655007988,305.02,12.8645364214675,13.0098568944079,37.3173533912693,36.5288973865362,42.8465512458719,5.68288980121906,3.15565500798783,0.145320472940375,0.788456004733099,248.207578826936,1
9711,874.985214656957,28.2139577311308,24,0.935417754802687,0.868501211770302,8418.75979322418,4804.90999412791,13.4855593737426,780.89738298701,11.1418723197904,800,0.0238782712662373,8700.65893609975,8454.20269302443,8418.75979322418,305.501229014814,305.02,13.3959553880665,13.5236338806167,37.2337152018649,36.3148645151661,42.6836374401684,35.4428998002513,0.481229014813948,0.127678492550132,0.918850686698796,260.374014223429,1
9712,896.952320927189,29.0685639997044,24,0.916935734589012,0.859249307693753,8252.42161130111,4913.10788661471,13.3614469822434,778.875811858699,11.412590385223,800,0.0264052351766262,8888.99060170133,8258.14584612315,8252.42161130111,304.587815824645,305.02,13.41421048201,13.3991710759108,35.998723824461,36.3164369496288,42.688400657098,5.72423482204067,0.432184175355474,0.0150394060991506,0.317713125167742,255.229534370138,1
9713,869.455411793917,27.9257436113969,24,0.902967577430114,0.852199129603829,8126.70819687103,4989.48720613113,13.2667594779034,781.579153487241,11.0743910693073,800,0.0230260581409492,8655.51319733588,8115.08898388335,8126.70819687103,305.838756916602,305.02,13.2624485246861,13.3042162352345,36.600897470362,36.3047728476911,42.6531561706677,11.6192129876763,0.818756916602183,0.0417677105484273,0.296124622670959,251.341490624878,1
9714,872.685115727033,31.2507636218157,24,0.924458130417226,0.885190966739387,8320.12317375504,4372.78865373677,13.0762753892409,773.713818652595,11.0812379476214,799.965121153496,0.0328577266842562,8573.70692785216,8291.44050091956,8316.4957200166,303.842594146342,305.006701567799,13.1858094070426,13.1074771789161,36.1236319705182,36.3146404289062,42.6848629179928,25.055219097032,1.16410742145723,0.078332228126536,0.191008458387962,257.211207835566,1
9715,864.858374754325,29.9814747167882,24,0.910157262048643,0.871059392871546,8191.41535843779,4619.01977948819,13.082852822642,776.716321557437,10.9949088284088,800,0.0291045980532032,8539.92514106106,8113.28571436599,8191.41535843779,304.793529491771,305.02,13.2577278542281,13.1197903463977,36.6866916712308,36.309830856187,42.6702789684804,78.1296440717988,0.226470508228829,0.137937507830399,0.376860815043713,253.342743044469,1
9716,875.687468746213,25,24,0.92344372168867,0.844160789367572,8310.99349519803,5277.95312151881,13.6967977428635,788.5,11.1834785165179,804.591836734694,0.02,8818.17281027437,8231.19912258415,8310.99349519803,307.067064284543,306.77075255102,13.6657947183485,13.7354686504143,36.7718482038932,36.3181567657777,42.6960922876858,79.7943726138783,0.296311733522771,0.0696739320657933,0.45369143811557,257.041035933961,1
9717,879.809899974502,28.9125114935971,24.1143180368622,0.921867307403091,0.865075956920938,8296.80576662782,4811.15796504485,13.3428301370699,779.244954061896,11.1960911919494,800,0.0259438074226298,8724.49756654342,8285.66725479641,8296.80576662782,304.868360787891,305.02,13.3143122753993,13.3805016687946,35.5921184979584,36.4378856103372,42.8257199277698,11.1385118314065,0.151639212109444,0.0661893933952662,0.845767112378766,256.602240204985,1
9718,891.303647101905,25,24,0.952071328300974,0.875138934254717,8568.64195470876,4737.67466717717,13.6215417615373,788.5,11.3829140473255,804.591836734694,0.02,8975.42772631619,8573.48811811386,8568.64195470876,307.314736602718,306.77075255102,13.6546255292154,13.6600001948185,36.235131101345,36.3561394161389,42.8072815488628,4.84616340509456,0.543984051697862,0.0053746656031084,0.121008314793961,265.009544990994,1
9719,875.505303218361,26.7893765038855,24,0.916989921101073,0.870200678883083,8252.90928990965,4672.70075884284,13.1940744348338,784.267229880059,11.1630483202381,800.272683551081,0.02,8754.81298313038,8204.04381619654,8252.90928990965,306.141620982931,305.123967420938,13.2245019201564,13.2313259765639,35.7460320669279,36.3507915055233,42.7832598509454,48.8654737131183,1.01765356199229,0.0068240564074955,0.604759438595373,255.244617213702,1
9720,898.521044635505,26.2495257033199,24,0.93570735531486,0.849326586674425,8421.36619783374,5233.99078544333,13.7942823004213,785.544246948797,11.4621349084026,801.57576219265,0.02,9004.01413504666,8478.72057263922,8421.36619783374,304.553561928013,305.620798730003,13.9659249449324,13.8332284413795,35.157790491981,36.3641634780974,42.8176710959088,57.3543748054817,1.06723680198905,0.132696503552927,1.20637298611634,260.454624675271,1
9721,899.839308504756,25.9245789161176,24,0.918933987862458,0.862189865608445,8270.40589076212,4859.33083554747,13.3448957777794,786.312908573924,11.4823344295455,802.360110789718,0.02,9028.70778251439,8348.33144832491,8270.40589076212,306.272283279861,305.91985124135,13.5088631670371,13.3825731415389,35.2884452506535,36.3600698579983,42.7978804390522,77.9255575627958,0.352432038511665,0.126290025498221,1.07162460734472,255.785749198829,1
9722,866.125284244421,25.8830000122247,24,0.904901494431915,0.857807221200634,8144.11344988724,4879.70099203824,13.2082534197382,786.411263471083,11.0525452418532,802.460472929676,0.02,8691.84606821708,8227.6793918077,8144.11344988724,307.117416083372,305.958116816262,13.2785159634357,13.2455449937609,35.879186573476,36.3440984667854,42.7443582090195,83.565941920464,1.15929926710953,0.0329709696748477,0.464911893309399,251.879797419194,1
9723,882.466002195446,28.2530880084902,24.7555488369008,0.954236480953428,0.87552785340166,8588.12832858085,4739.43320650407,13.6464545857202,780.804820315916,11.236726335065,799.276685757547,0.0239939746051044,8773.69008698958,8557.91095644419,8510.47938437989,307.357104783214,304.744218362209,13.4997624000056,13.5612515646004,36.7661659247965,37.1244853654593,43.5727471938289,47.4315720643026,2.6128864210055,0.0614891645948763,0.358319440662775,263.210702609688,1
9724,900.575760694147,29.6366731371429,24.5944662316816,0.957487181065621,0.851727789193547,8617.38462959059,5301.43101175902,14.0755682367322,777.531949694088,11.4526568486784,800,0.0280850628823894,8904.80660873028,8517.597394913,8617.38462959059,305.761539533948,305.02,14.1585588376951,14.1153085474403,36.5720787534101,36.9952274651845,43.500733141987,99.7872346775857,0.74153953394773,0.0432502902547682,0.423148711774402,266.51705039971,1
9725,903.032347977006,25.1719865571358,24,0.924916254501273,0.848131339799826,8324.24629051145,5199.74811918666,13.654414608075,788.093165799095,11.5309162310592,804.176699794995,0.02,9087.43627709964,8386.96290041822,8324.24629051145,306.600545712755,306.612471214337,13.7669435533605,13.6929658530362,35.9497299936196,36.3974204249432,42.8844640292742,62.7166099067617,0.0119255015817998,0.0739777003243169,0.447690431323615,257.450916201386,1
9726,897.128697835257,29.9109447043514,24,0.915807601190092,0.853099299383197,8242.26841071083,5040.90424078824,13.4412123997662,776.883160301857,11.4059094632478,800,0.0288960496226791,8861.05898992478,8195.5819417298,8242.26841071083,305.106193269483,305.02,13.5002302760518,13.4791616994376,36.6491639247318,36.3869014825095,42.8435035780658,46.68646898103,0.0861932694830898,0.021068576614244,0.262262442222344,254.915517857037,1
9727,904.202882600603,26.1252895493145,24,0.964547580936735,0.861530729300703,8680.92822843062,5115.72511464138,14.0180197958529,785.838127571097,11.5359166510629,801.87564037867,0.02,9065.3631408875,8737.83373914904,8680.92822843062,307.164291847751,305.735134785377,14.0186196168687,14.0575976269451,36.3209841291907,36.4239659688768,42.9486896145729,56.9055107184195,1.42915706237386,0.0389780100764145,0.102981839686059,268.482316343216,1
9728,845.755587228619,28.6423735392708,24,0.930211071931694,0.85965331771678,8371.89964738524,4975.28244123537,13.548522789758,779.883965392855,10.7654168960871,797.821312538359,0.0251450432589314,8395.77601802767,8252.06463852943,8143.90273748684,304.690736022474,304.189320938063,13.1218460336874,13.216758358671,36.5309636572328,36.3998499892741,42.8638025330568,108.161901042587,0.501415084410894,0.0949123249835999,0.131113667958701,251.873280540831,1
9729,873.434450068521,26.6477307810683,24.7812972780313,0.894762938908375,0.855585684355979,8052.86645017538,4872.28425161749,13.0941786928112,784.602292837383,11.1380808929483,800.614584527942,0.02,8738.96380641548,8038.46405557749,8052.86645017538,305.564877774695,305.254325715891,13.0597336626707,13.1311481935069,36.400118009516,37.1524748887794,43.5530915893077,14.402394597887,0.310552058804092,0.0714145308361562,0.752356879263374,249.057725263157,1
9730,896.277035645237,27.9078061832849,25.5118570110967,0.97133156897307,0.849322357469986,8741.98412075763,5433.35617117763,14.31952897785,781.62158447344,11.4162103980832,799.208213116551,0.0229730194082005,8923.15646003192,8657.46721455199,8655.46176623096,303.784905939464,304.718111456013,14.1822043993971,14.2178327454282,38.6587179584821,37.9217209849972,44.4001378573911,2.00544832102787,0.933205516548639,0.0356283460311229,0.736996973484828,267.694693800959,1
9731,879.308589687207,27.4896514151135,24,0.959889937604721,0.871487564083737,8639.00943844249,4861.48337449351,13.7909451190719,782.610729577549,11.2043725184433,798.764606958156,0.0217365880280639,8768.66215111758,8361.28535861579,8505.60228658405,303.283742448134,304.548975517971,13.5278179561107,13.6163150905839,36.9835505642989,36.4266531732148,42.9312246431938,144.316927968268,1.26523306983694,0.0884971344732826,0.556897391084057,263.059864533528,1
9732,891.991659600109,25,24.5846213430314,0.913221041264405,0.858643403328528,8218.98937137965,4906.38539218209,13.3167073897856,788.5,11.3917007129652,804.591836734694,0.02,8982.3560121731,8236.17831887492,8218.98937137965,306.259718825257,306.77075255102,13.3390180067899,13.3543051677494,36.4983100571319,36.9961744686709,43.4608305304451,17.1889474952713,0.511033725763127,0.0152871609595717,0.497864411538956,254.195547568444,1
9733,903.324867752041,29.531664329203,24,0.942638740763372,0.855529311433987,8483.74866687035,5134.24609348864,13.795713806794,777.78034802927,11.4887382530082,800,0.027774564963412,8935.71483684189,8504.82824014669,8483.74866687035,303.726525687444,305.02,13.9385835705195,13.8346639894013,36.4711529651876,36.42689680917,42.916871117056,21.0795732763399,1.29347431255621,0.103919581118214,0.0442561560176173,262.383979387744,1
9734,859.080388382458,30.6854585030757,24,0.925108510065887,0.861812101596263,8325.97659059298,4900.33226005653,13.4404519699933,775.051047910974,10.9142743038177,798.840924472851,0.031186190111282,8459.11973636171,8216.5149373349,8205.34614427086,304.10515124264,304.578073478386,13.3095740850938,13.2831180905989,37.1356333791713,36.4113358158072,42.8624742555293,11.1687930640383,0.472922235746807,0.0264559944948353,0.724297563364118,253.773592090852,1
9735,872.680178211346,28.8786320066519,24.5064059979429,0.911379596377697,0.858442960827031,8202.41636739927,4900.84221574084,13.2929583225245,779.325095988265,11.1057092627224,800,0.0258436300146688,8654.95793718886,8174.23800321743,8202.41636739927,306.610884390525,305.02,13.1679986131903,13.3304890484662,37.4223803884868,36.9049961453597,43.3270508707228,28.1783641818456,1.59088439052545,0.162490435275883,0.517384243127168,253.68298043503,1
9736,875.602116762403,25,24,0.892420481227561,0.882692563658819,8031.78433104805,4276.17082316532,12.6588381262062,788.5,11.1823884791343,804.591836734694,0.02,8817.3133157974,8026.43069235155,8031.78433104805,307.823435648673,306.77075255102,12.5100834129085,12.6945785064081,36.7133960606481,36.3706664560423,42.7362112610435,5.35363869650246,1.0526830976525,0.184495093499603,0.342729604605871,248.40570096025,1
9737,877.521975803907,28.6715158241473,24,0.916085679710852,0.88279503355913,8244.77111739767,4387.2587816809,12.9930167528071,779.815029317979,11.1694630274007,800,0.0252312133525256,8710.11513817859,8234.77012537342,8244.77111739767,304.131900793792,305.02,13.0413911209396,13.0297006375432,36.0078278791161,36.3694887457011,42.7375077437462,10.0009920242483,0.888099206207755,0.0116904833963538,0.361660866584955,254.99292115663,1
9738,899.329531049755,29.4885869022236,24,0.922696169276932,0.877926677772593,8304.26552349239,4528.89944938819,13.1593445055229,777.88224768279,11.438382028329,800,0.0276471903965123,8897.71432205097,8240.93218030712,8304.26552349239,306.814365106477,305.02,13.2232233435707,13.1964979923711,35.832480073541,36.3744162681321,42.7565165622639,63.3333431852716,1.79436510647679,0.0267253511996763,0.541936194591045,256.832954334817,1
9739,902.844706708511,26.1094341748308,24.7598796716435,0.933989470330027,0.85928287020374,8405.90523297024,5003.73790653503,13.6094198179582,785.875633459438,11.5187545426522,801.913911693304,0.02,9052.30852287058,8410.10053480922,8405.90523297024,306.024112098889,305.749726680864,13.7206311430585,13.6478440267025,37.4673961606901,37.1486604799559,43.5620436990142,4.19530183898132,0.274385418024053,0.0727871163560234,0.318735680734164,259.976450504235,1
9740,876.157202900019,27.4303904187852,24,0.890811779248075,0.860175270039382,8017.30601323268,4753.4664815658,12.9667991537831,782.750911464364,11.1648224474917,800,0.0215613606695455,8739.27494711189,7948.57884342987,8017.30601323268,304.0001474176,305.02,12.9752574710592,13.0034090169584,35.2262261875055,36.3605366101872,42.7167370903968,68.7271698028053,1.01985258240018,0.028151545899151,1.13431042268171,247.957917935032,1
9741,858.305349170565,25.4719787139815,25.6721199673601,0.934528823582308,0.8638910346329,8410.75941224077,4903.76748118789,13.5446416441843,787.383534352077,10.9568271682225,803.048021936425,0.02,8627.22530099991,8320.43604875985,8368.40854196991,307.281039153567,306.182134563811,13.441551476818,13.5144887906086,37.2333770925778,38.0453947900333,44.4320535357203,47.9724932100598,1.0989045897569,0.072937313790673,0.812017697455495,258.816759029998,1
9742,882.466471393026,25.4934809694417,24,0.905237302630351,0.852749230307485,8147.13572367316,4990.23183872714,13.2915274079216,787.332670766786,11.2650409085091,803.400684455904,0.02,8869.33474479359,8212.88105265064,8147.13572367316,305.704427676313,306.316595965925,13.4326871379473,13.3290540938849,36.6023065664,36.3607823764911,42.7241539220238,65.745328977483,0.612168289611134,0.103633044062342,0.241524189908937,251.973269804325,1
9743,868.355785109947,28.1155431068339,24,0.928412683307699,0.86352675341239,8355.71414976929,4879.77002160369,13.4616735007409,781.130182780784,11.0584557823589,800,0.0235872715240194,8638.09358654721,8319.01414518481,8355.71414976929,304.874465832073,305.02,13.3550638628332,13.4996805693419,36.1871354470143,36.3717863083377,42.7610864348079,36.7000045844743,0.145534167927053,0.144616706508648,0.184650861323391,258.424148961938,1
9744,902.305627377529,26.1619762948163,24,0.939915066572258,0.860044618050994,8459.23559915032,5018.41556059149,13.6836328871966,785.751345074612,11.5113281614926,801.787086810829,0.02,9045.04158648806,8441.40333799018,8459.23559915032,306.195544341513,305.701371523799,13.76380019906,13.7222666257006,36.4685339873117,36.3913811218206,42.8210401697167,17.8322611601398,0.494172817713945,0.0415335733593682,0.0771528654911577,261.625843272691,1
9745,925.0211122645,28.0539027243309,24,0.89971375643078,0.862659918725556,8097.42380787702,4747.58429836118,13.0586573377395,781.275993105595,11.7807527967584,800,0.0234050086180061,9204.01934081891,8040.50993278715,8097.42380787702,306.747982156425,305.02,13.1379572604548,13.0955265490782,35.8312965849299,36.3703011373376,42.754956358278,56.9138750898683,1.72798215642547,0.0424307113766016,0.539004552407718,250.435787872486,1
9746,893.554951227602,25,24,0.912186944340686,0.873758092888479,8209.68249906618,4569.76307836485,13.0715300671918,788.5,11.4116656421838,804.591836734694,0.02,8998.09835886195,8160.85629710317,8209.68249906618,306.000455452409,306.77075255102,13.08056427158,13.1084356228016,36.683345229832,36.3644808914067,42.7392794278076,48.8262019630065,0.77029709861182,0.0278713512215827,0.318864338425307,253.907706156687,1
9747,892.001331326517,25.3429693979549,24,0.904963831344134,0.866581339935046,8144.6744820972,4690.25165860585,13.0754207964216,787.688705889138,11.3883042672906,803.763985601161,0.02,8970.43865057384,8129.18231948369,8144.6744820972,308.470623215618,306.455113610083,13.1089215142806,13.112337336937,35.6659566154588,36.3528293623825,42.7069959486154,15.4921626135138,2.01550960553493,0.00341582265641804,0.686872746923704,251.897148930842,1
9748,885.427683543842,26.3935274650019,24,0.916812624361151,0.86397481500387,8251.31361925036,4808.96586108793,13.2865824620462,785.203610781538,11.2936300363362,801.228174266875,0.02,8867.79908336201,8199.74654091572,8251.31361925036,306.972548596525,305.488272143603,13.3309951251537,13.3240951866773,35.9944760386325,36.3539684574196,42.7149923978221,51.5670783346341,1.48427645292253,0.00689993847635861,0.359492418787106,255.195266574754,1
