tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9749,874.058449687949,27.7805979239307,24,0.970976514953012,0.86349717085325,8738.78863457711,5104.17447500735,14.0793171556858,781.922495610942,11.1345041705785,797.311673852648,0.0225968804863227,8706.31928844919,8375.37621062173,8445.12970979571,301.726994988675,303.995008448169,13.7427692557775,13.6446098031999,37.493109625138,36.3746245388186,42.780639286137,69.7534991739885,2.268013459494,0.0981594525776028,1.1184850863194,261.189578653477,1
9750,875.247695576935,25.3116096915579,24,0.893622352816741,0.8636953774679,8042.60117535066,4693.30408912632,12.9546956292681,787.76288727462,11.1747243858681,803.839680892469,0.02,8803.03314670957,8015.57195292951,8042.60117535066,305.959356380463,306.483974332276,13.0357060878644,12.99127131991,38.775470579396,36.3500842048838,42.7060966364947,27.0292224211526,0.524617951813298,0.0444347679544261,2.42538637451221,248.740242536619,1
9751,897.943653029931,28.9992658365779,24,0.934110382871177,0.868327160226092,8406.9934458406,4802.10761173913,13.4694108239491,779.039736663575,11.4259366922941,800,0.0262003291705313,8901.25871189946,8389.59080694577,8406.9934458406,303.542663745243,305.02,13.4759076477353,13.5074397377518,36.0378877657274,36.3672606511108,42.7617371447747,17.4026388948223,1.47733625475689,0.0315320900165244,0.329372885383385,260.01010657239,1
9752,840.189936085578,25,24,0.920554736552129,0.853449051006619,8284.99262896916,5059.40179203622,13.5053487183101,788.5,10.7301365331411,803.83336037514,0.02,8460.71265638177,8228.88542286011,8206.89127669032,304.862700276638,306.481564477032,13.4016701969845,13.415806801412,35.6839387896914,36.3606729989998,42.7420982922963,21.9941461697945,1.61886420039332,0.0141366044275166,0.676734209308336,253.821379691454,1
9753,848.272759592852,26.2109133425289,24,0.904355168030435,0.865688910757712,8139.19651227391,4706.46930387116,13.0800967318564,785.635584488248,10.8215134703728,801.668963763518,0.02,8501.76606034379,8155.49823127953,8139.19651227391,304.427619450549,305.656334158935,13.2400980663135,13.1170264741925,35.2640923203202,36.3481840690763,42.7060807987187,16.3017190056171,1.22871470838669,0.123071592121061,1.08409174875611,251.72772718373,1
9754,875.130252690248,27.1466177145275,24,0.934324675128025,0.849369080988612,8408.92207615222,5225.31816636851,13.7732095899901,783.422175796285,11.1546300716541,800,0.0207222802546435,8738.78456093789,8382.81094523654,8408.92207615222,305.008653268474,305.02,13.5946360675256,13.8120962352287,36.6031172225947,36.365500090702,42.7617560586567,26.1111309156768,0.0113467315258049,0.217460167703125,0.237617131892726,260.069754932544,1
9755,859.919492093936,26.2102974753829,25.5791139864845,0.920062382702351,0.859318750880083,8280.56144432116,4928.33848463852,13.4059245734428,785.637041321982,10.9700983123465,801.670450328553,0.02,8618.51558112314,8241.79652806948,8280.56144432116,303.975704259865,305.656900949019,13.3239650632125,13.4437742430915,37.4093764388395,37.9455601479489,44.3434801143434,38.7649162516773,1.68119668915409,0.119809179879052,0.536183709109402,256.09983848416,1
9756,874.291921128841,25,24.1717948825583,0.916855319712669,0.866911546000429,8251.69787741402,4744.6107918841,13.242189770919,788.5,11.1656558601997,804.591836734694,0.02,8804.11964576743,8182.74813774878,8251.69787741402,307.051989579805,306.77075255102,13.2793647350429,13.2795771592717,36.2074625598806,36.5360443035645,42.9292332845728,68.949739665245,0.28123702878429,0.000212424228791974,0.328581743683877,255.207150847857,1
9757,867.289839153886,29.2961517903245,24.1715696018448,0.892386954689796,0.851173212148209,8031.48259220816,4952.69812636311,13.1271077829614,778.337452939988,11.0328458490965,800,0.0270781838250156,8587.27713686531,8012.56948980022,8031.48259220816,306.050781244784,305.02,13.1428883003343,13.1641702541327,37.8514416167873,36.5112919318111,42.8556063100918,18.9131024079388,1.03078124478407,0.0212819537983542,1.34014968497613,248.396368831181,1
9758,884.225929405645,29.1980834937797,24,0.9214229607036,0.867142462251412,8292.8066463324,4763.13525309908,13.3046165458018,778.569433495464,11.2493134518443,800,0.02678820813067,8758.37160141529,8258.97893164214,8292.8066463324,302.341752419156,305.02,13.4108611111694,13.3421801870339,37.4316557892748,36.346233912672,42.708588163892,33.8277146902583,2.67824758084436,0.0686809241355171,1.08542187660281,256.478556072137,1
9759,864.479691498712,27.4166267117659,24,0.913535536747572,0.862421275738773,8221.81983072815,4825.7308376108,13.2629389216074,782.783469513318,11.0161553409533,800,0.0215206631083528,8623.2642984891,8240.17096804801,8221.81983072815,304.362726719609,305.02,13.3504363513668,13.300384892156,36.1460903670264,36.3440391750594,42.7049862096095,18.3511373198671,0.657273280391394,0.0500514592108647,0.19794880803309,254.283087548294,1
9760,813.86401496029,28.881388997307,24.7200382091851,0.908763629556141,0.852360972202207,8178.87266600527,5018.03042564711,13.3493821813844,779.31857432687,10.357189627108,796.581739966645,0.0258517820914121,8071.55025423086,7834.95350953052,7829.40374660393,302.587789921132,303.716702905782,12.713932941112,12.8150660380315,37.8909183053504,37.0216080511094,43.3006125939589,5.54976292659012,1.12891298465081,0.101133096919559,0.86931025424105,242.146507626927,1
9761,863.24374157623,27.3931208984401,25.072550584113,0.912985902032195,0.861101144715434,8216.87311828976,4851.61953051724,13.275280008138,782.83907251474,11.0006421306725,800,0.021451159356575,8611.73248264222,8338.10779955719,8216.87311828976,305.975904076216,305.02,13.1525456706764,13.3127608219416,38.1574318129816,37.3785386130649,43.6773425874342,121.234681267437,0.955904076216484,0.160215151265147,0.778893199916737,254.130096441952,1
9762,883.835277773799,26.9617762280306,24,0.96675914820272,0.845145841907676,8700.83233382448,5503.08126105765,14.322552295836,783.859418332594,11.2674876323469,798.770969799838,0.0201757270842581,8832.12630156111,8591.31818325226,8567.16251251428,304.364783528323,304.551401510433,14.178959874885,14.1423330750979,36.280148308689,36.3451304784629,42.7306786533126,24.1556707379787,0.186617982110192,0.0366267997870882,0.0649821697739412,264.963789046834,1
9763,904.093352377382,25.5032044972877,24,0.934094126701013,0.858121988487756,8406.84714030911,5030.12500769778,13.6293579077653,787.309669761666,11.5410154326287,803.377214042516,0.02,9086.35304897719,8380.49660722755,8406.84714030911,304.742411319609,306.30764728406,13.7099559155175,13.6678384087936,35.6695629723832,36.3606476553733,42.7767535279901,26.3505330815678,1.56523596445118,0.0421175067239368,0.691084682990066,260.005581659046,1
9764,871.003524965681,27.2277355314402,24,0.924616704716766,0.87000551533887,8321.5503424509,4715.91692596317,13.3067964902919,783.230291600378,11.1012069059972,800,0.0209621354995272,8694.8015221003,8360.02668349104,8321.5503424509,305.181206349571,305.02,13.2656252080822,13.3443662862788,36.6700880190504,36.3647400010904,42.7856678834391,38.4763410401429,0.161206349571216,0.0787410781966056,0.305348017960043,257.367536364462,1
9765,876.650423667637,27.1816731418908,24.1972944479761,0.906348549636484,0.856554897584649,8157.13694672836,4914.49968102557,13.2487171049008,783.339252182857,11.1736486957628,800,0.0208259347714285,8752.75761349276,8200.66560946854,8157.13694672836,302.962193258546,305.02,13.2004963261715,13.2861229222275,36.0987368499276,36.5486414822285,42.9392058358262,43.5286627401847,2.05780674145387,0.0856265960559686,0.4499046323009,252.28258598129,1
9766,921.031362185911,29.0455345287369,24,0.952799681953368,0.849696090253746,8575.19713758031,5321.27644116433,14.0401506882177,778.930288072273,11.719215748241,800,0.026337139909659,9128.45209875845,8555.79672408052,8575.19713758031,304.849879493569,305.02,14.2014075665095,14.0797910026515,35.7832216957483,36.3834832524706,42.8379789958127,19.4004134997922,0.17012050643109,0.121616563857934,0.600261556722266,265.212282605578,1
9767,884.368833942121,27.5986922167754,24,0.938133971716838,0.877886386077159,8443.20574545154,4605.59512808221,13.3801300329891,782.352793561218,11.2677259252801,800,0.0220590080484778,8815.33685472501,8428.47551058073,8443.20574545154,306.340677702662,305.02,13.5581919678866,13.417906875521,37.0658568639204,36.3966241635596,42.8707882060212,14.7302348708108,1.32067770266212,0.140285092365595,0.669232700360737,261.130074601595,1
9768,857.343118705971,29.0738663856189,24.1383591346073,0.930830017931421,0.83915606970479,8377.47016138279,5429.77433245766,13.8886945071011,778.863269064819,10.9085595433652,798.700494517512,0.0264209136689767,8496.27634673361,8335.11555148069,8241.3880563316,306.343696197251,304.524531047164,13.8310404382397,13.7016648099421,37.0465082726544,36.5254802219818,42.9724557891337,93.7274951490908,1.81916515008703,0.129375628297632,0.521028050672577,254.888290402009,1
9769,912.535327433017,25,24,0.915398589118135,0.861180360232394,8238.58730206322,4862.70942056807,13.3091373560003,788.5,11.6540656274578,804.591836734694,0.02,9189.23074725048,8287.36213692499,8238.58730206322,303.511815586016,306.77075255102,13.333467785139,13.3467137610795,37.8877780279492,36.3794002680256,42.8058601448435,48.7748348617733,3.25893696500407,0.0132459759405918,1.5083777599236,254.801669135977,1
9770,877.617811772762,26.5732924311883,24,0.949898246482481,0.857261053362864,8549.08421834233,5134.68991354559,13.8738750158644,784.778376754024,11.1921855279827,800.520739604961,0.02,8783.38519098014,8601.23223558966,8519.88363525074,307.508448757038,305.218544992881,13.8641826968566,13.8655239369987,35.8444039180369,36.4022903395409,42.8717046207367,81.3486003389171,2.2899037641568,0.00134124014204318,0.55788642150398,263.501555729405,1
9771,867.847446110365,28.8524578812412,24,0.89102189083584,0.883064287778502,8019.19701752256,4261.32558780571,12.6336789898111,779.387010881924,11.0444752673,800,0.0257662363975952,8607.9205653403,7997.84036049736,8019.19701752256,304.740789177469,305.02,12.588969634404,12.6693483368667,36.3653368622922,36.3699106221297,42.7675904456986,21.3566570251951,0.279210822531184,0.0803787024627844,0.00457375983756236,248.016402603791,1
9772,858.817558234974,27.1912437708337,24,0.915507844259802,0.85333629285206,8239.57059833822,5034.1112248591,13.433081149596,783.316612860093,10.9462580665671,800,0.0208542339248839,8574.38579219579,8221.01597527855,8239.57059833822,304.301110502839,305.02,13.4259147165095,13.4710074918703,35.6513065747602,36.366115759845,42.756628166202,18.5546230596756,0.718889497161172,0.0450927753607999,0.714809185084803,254.832080360977,1
9773,877.941836752974,27.9731732963379,24,0.900486291117507,0.868108112101727,8104.37662005757,4633.9980427869,12.9878443834206,781.466958567513,11.181996807343,800,0.023166301790609,8738.36103574599,8217.9736474206,8104.37662005757,303.747706605427,305.02,12.9219148184569,13.0245136647274,35.9256718757729,36.3490364076529,42.7064176609864,113.597027363033,1.27229339457307,0.102598846270485,0.423364531880054,250.65082330075,1
9774,868.705055334168,26.3158297106749,24,0.914516898157555,0.853678094003315,8230.65208341799,5021.25110692906,13.4131685743008,785.387404819399,11.0811150615924,801.415719203468,0.02,8702.96820072921,8247.17453362934,8230.65208341799,306.322999441357,305.559778339302,13.7208101142327,13.4510386963277,36.3938324156737,36.3478152281542,42.7069364806162,16.5224502113506,0.763221102054899,0.269771417904984,0.0460171875195527,254.556250002619,1
9775,875.072908397198,25.8753242005653,24,0.962087870777715,0.866054492021083,8658.79083699943,4998.4835587637,13.9092369695542,786.429420603563,11.1668026649663,801.178304933575,0.02,8781.90214980375,8468.55709940394,8518.44508530964,303.78556829509,305.469258213549,13.7882886672999,13.7224236998654,35.9931420629767,36.376251540745,42.7959875558445,49.8879859056997,1.68368991845909,0.065864967434516,0.383109477768279,263.457064494113,1
9776,860.276249315669,27.3876889328944,24.7834330432293,0.92426542939749,0.870580336580477,8318.38886457741,4701.30774071966,13.2929582560952,782.851921829238,10.9628807422074,800,0.0214350977134521,8582.31225782183,8293.97322044325,8318.38886457741,304.260800949543,305.02,13.3251724288178,13.3304889818494,37.3237918042446,37.1625140098169,43.5854521455451,24.4156441341584,0.759199050457312,0.00531655303159084,0.161277794427612,257.269758698271,1
9777,882.751468146664,27.3090062888788,24.0578689612825,0.899786759850187,0.871714081348051,8098.08083865168,4552.15765295286,12.9240706138683,783.038045623657,11.2501021047715,800,0.0212024429704285,8809.2579651869,8090.06320188634,8098.08083865168,305.31826489828,305.02,13.0405098813623,12.960559839253,36.3251298359432,36.416728077753,42.7965901000331,8.01763676533665,0.298264898280365,0.0799500421092176,0.0915982418098835,250.456108411908,1
9778,876.252706459524,25.5903876605157,24.0137628494745,0.86408993904673,0.848203423868415,7776.80945142057,4856.32015317271,12.7553597726571,787.10343798905,11.1847405001188,803.166773458214,0.02,8803.54770065889,7737.52505514981,7776.80945142057,306.980508040161,306.227411550281,12.6902334731767,12.7913726676276,36.0704285012069,36.3228284496551,42.6048597989328,39.2843962707584,0.753096489880818,0.101139194450893,0.252399948448264,240.519879940843,1
9779,849.639561263945,30.7122999873895,24.0406405727345,0.89872608324158,0.858392580777856,8088.53474917422,4833.87744890176,13.1091694203253,774.98755437983,10.7940610289547,800,0.0312655570252125,8365.26295865623,8112.48614438525,8088.53474917422,304.660135744525,305.02,13.0915230284252,13.1461812451502,35.8756895061831,36.3403214337006,42.6148835467119,23.9513952110301,0.359864255475372,0.054658216725004,0.464631927517487,250.160868531162,1
9780,836.368781785849,27.6340164489403,24,0.865378812040914,0.84953391987845,7788.40930836823,4836.35862423916,12.7543790338639,782.269234090032,10.655813231326,800,0.0221634573874603,8335.71485507583,7742.41120752564,7788.40930836823,302.51466720756,305.02,12.9858992739067,12.7903891598617,35.9662777055238,36.2602920238551,42.4674951627511,45.9981008425875,2.50533279244007,0.195510114044977,0.294014318331307,240.878638403142,1
9781,889.232943069333,26.1202240094978,24.3960710908416,0.959987399754248,0.857338185073627,8639.88659778823,5187.4657354329,14.0199721491214,785.850110105533,11.3449806931298,801.887867454626,0.02,8915.45432684118,8664.7729990204,8639.88659778823,306.302799653468,305.739796663762,14.0676506933026,14.0595554923978,37.4023743359366,36.7106990726767,43.0440679582702,24.8864012321665,0.563002989705808,0.00809520090477456,0.691675263259924,267.212987560462,1
9782,835.417846292146,29.0275770822498,24,0.873149002907403,0.882070208115168,7858.34102616663,4197.17805939558,12.3942140930001,778.972766411938,10.630044877479,800,0.0262840419850774,8280.51546529288,7859.4711125243,7858.34102616663,302.427013432298,305.02,12.589011437666,12.4292073459015,36.65715154281,36.2782274492725,42.5429744656149,1.13008635767164,2.5929865677021,0.159804091764483,0.378924093537506,243.041475036082,1
9783,850.208489876405,25,24,0.886210997058733,0.847083294356883,7975.8989735286,5004.07988621211,13.0992009139185,788.5,10.858084328542,804.591836734694,0.02,8561.5994930554,7938.15649913405,7975.8989735286,307.240163487851,306.77075255102,13.1937936243733,13.1361845941219,35.4630810698856,36.2597493850482,42.4984124493065,37.7424743945458,0.4694109368304,0.0576090302514682,0.796668315162535,246.677287841092,1
9784,865.729459630146,30.8409725635901,24,0.903300610769142,0.870060372572006,8129.70549692228,4606.00119948673,12.9992022352643,774.683179400827,10.9971457061795,800,0.0316460257489656,8519.30379999731,8171.16888075802,8129.70549692228,302.70275791393,305.02,13.0411971704849,13.0359035838066,36.2083967501079,36.2595473387682,42.5107948567341,41.4633838357386,2.3172420860696,0.00529358667829882,0.0511505886603416,251.434190626463,1
9785,863.051555034189,25,24,0.906287141596426,0.860376111044836,8156.58427436784,4831.70295260861,13.1889815354427,788.5,11.0221041968222,804.591836734694,0.02,8690.92915919429,8139.43291148212,8156.58427436784,305.960200902625,306.77075255102,13.1597795725819,13.2262186981154,36.7496683414371,36.2613364319409,42.5273545652605,17.1513628857156,0.810551648395858,0.0664391255334902,0.488331909496161,252.265493021687,1
9786,858.808433463976,25.5022795334446,24,0.935823546549234,0.859461926796465,8422.41191894311,5009.57032751718,13.6333037560376,787.311857763637,10.9629493878436,802.901661796954,0.02,8631.26004911187,8364.74437750303,8372.32224763851,306.201494824086,306.126331101634,13.6306872502595,13.5904866532324,37.6939543386556,36.2843421585181,42.6056741327749,7.57787013548113,0.0751637224524302,0.0402005970271553,1.40961218013752,258.937801473357,1
9787,906.35687401201,25,24,0.948983461954621,0.867454971755749,8540.85115759159,4898.47621212716,13.6976318288208,788.5,11.5751600777437,804.591836734694,0.02,9127.01372130094,8514.41251761848,8540.85115759159,306.058657133453,306.77075255102,13.7490630219153,13.7363050912915,36.5271945944941,36.3202359407929,42.7168796272599,26.4386399731065,0.712095417567127,0.0127579306238079,0.206958653701136,264.150035801803,1
9788,868.011973595397,28.22670965534,24.040169223101,0.882954852395435,0.865734022751385,7946.59367155891,4594.14159058502,12.769908859687,780.867218310293,11.0529468584656,800,0.0239159771121336,8630.88386750155,7939.61967250698,7946.59367155891,308.971584578147,305.02,12.6218524127334,12.8059628318793,35.0931286931551,36.3287128925806,42.6580578512939,6.97399905193652,3.95158457814688,0.184110419145869,1.23558419942546,245.770938295637,1
9789,901.015715162278,25,24,0.918812357952774,0.86770521254041,8269.31122157497,4737.21027642146,13.2583172501201,788.5,11.5069476876146,804.591836734694,0.02,9073.22825168414,8272.96484109169,8269.31122157497,307.331562116483,306.77075255102,13.3187962666282,13.2957501720544,36.9099008653982,36.2955869870488,42.6421192464437,3.65361951671548,0.560809565462932,0.0230460945738358,0.614313878349442,255.751893450773,1
9790,870.826795486207,26.7908240454693,24.7260085025063,0.857524891843292,0.86949390395881,7717.72402658963,4384.29864407464,12.3484935510833,784.263805720442,11.1033808001436,800.269189510656,0.02,8707.97968268388,7772.09241173517,7717.72402658963,304.255467418724,305.122635230675,12.4117286166802,12.3833577187136,37.3819652567691,36.9703619479631,43.2157689093043,54.3683851455426,0.867167811951333,0.0283708979665569,0.411603308805972,238.692495667721,1
9791,851.936073591072,27.4118846171782,25.8602591140512,0.897252632608535,0.855728784457135,8075.27369347681,4882.79181057184,13.1284176966157,782.794686938065,10.8563578181187,800,0.0215066413274188,8498.29921952185,8081.20154201023,8075.27369347681,305.491646032285,305.02,13.1467859892106,13.1654838661368,37.9713682043696,38.0987212494695,44.3436912397059,5.92784853341527,0.471646032284639,0.0186978769262343,0.127353045099895,249.750732787944,1
9792,846.866417769531,26.7756128334657,24,0.932173178115528,0.859527992979934,8389.55860303975,4988.56161629204,13.5790804922787,784.299787842437,10.7980263133223,798.639049595444,0.02,8468.88974665576,8294.97243655132,8214.82305425608,303.27573149081,304.501103634503,13.3752570103302,13.3337989734272,36.4826118277046,36.2472621944034,42.5206848032412,80.149382295238,1.22537214369316,0.0414580369029824,0.235349633301226,254.066692399674,1
9793,917.48828051616,26.0682731441675,24.3679021294817,0.876369493146422,0.85866180645164,7887.3254383178,4708.01209966978,12.7790594558417,785.972999877472,11.7060184201582,802.013265181094,0.02,9200.61441431272,7914.08216888938,7887.3254383178,304.379187183223,305.787607681922,12.8680154021346,12.8151392634055,36.1060154286906,36.5880503816906,42.8148129625328,26.7567305715856,1.408420498699,0.0528761387290988,0.482034953000053,243.93790015416,1
9794,876.340728157634,28.4762231043023,24,0.900898471746452,0.870062362473987,8108.08624571807,4593.70926601054,12.9646039249312,780.276994246773,11.1564376010107,800,0.0246537571915338,8705.11159781832,8175.52750037488,8108.08624571807,309.190874065037,305.02,12.9119693815957,13.0012075901985,37.6932245454353,36.2198491839927,42.4579121032188,67.4412546568092,4.17087406503663,0.0892382086027741,1.47337536144268,250.765553991281,1
9795,892.357649175673,27.3371928850722,24,0.911957274269529,0.849526954304614,8207.61546842576,5096.82270268579,13.4409855513781,782.971370230362,11.372233555005,800,0.0212857872120479,8904.13328914193,8223.60198695513,8207.61546842576,304.290580217129,305.02,13.6090644815845,13.4789342105762,35.9684831964702,36.2291151831445,42.4959865064036,15.9865185293675,0.729419782870877,0.1301302710083,0.260631986674319,253.843777373993,1
9796,847.623018843637,27.9257604010301,25.3894660060346,0.891234554083921,0.850921687637402,8021.11098675529,4951.60723476291,13.1140310862272,781.579113771363,10.7963082614018,800,0.0230261077857959,8438.16904294884,7975.30507162844,8021.11098675529,304.230804246968,305.02,13.2450419421819,13.1510566372555,37.3612090846204,37.6063987561867,43.8559417101002,45.8059151268526,0.78919575303189,0.0939853049263988,0.245189671566322,248.075597528515,1
9797,877.386601053345,26.8259543330508,24,0.886907102016159,0.86904843335504,7982.16391814543,4544.04148937117,12.7781486768704,784.180705025168,11.1866627233911,800.184392882825,0.02,8772.36506130757,8017.97978454788,7982.16391814543,304.854875707849,305.090304396399,12.7822355915592,12.8142259129828,35.9050718936647,36.2022958816334,42.4311010412686,35.8158664024431,0.235428688549916,0.0319903214236685,0.297223987968657,246.871049014808,1
9798,859.914806692204,25,24,0.865366410934424,0.87197222657172,7788.29769840982,4372.6195085845,12.425994789386,788.5,10.9820445192016,804.591836734694,0.02,8659.34210339049,7852.80457488043,7788.29769840982,306.699224178168,306.77075255102,12.2581727754873,12.461077770441,35.8677632815191,36.1695641737921,42.343189201183,64.5068764706048,0.0715283728519012,0.202904994953757,0.301800892272986,240.875186548758,1
9799,823.82510654172,27.7035324193467,24.9113402762021,0.89544308653409,0.8601585940873,8058.98777880681,4778.53577352425,13.0344659007074,782.104794062035,10.4953307687166,799.0391574995,0.0223690074224558,8208.44850948006,8076.88824009991,7962.19505419566,303.042954330563,304.653654775622,12.9588819202439,12.9142739524646,37.7324278633443,37.0709311349476,43.2399458569303,114.693185904249,1.61070044505874,0.0446079677793598,0.661496728396649,246.253455284403,1
9800,855.438923591899,28.8040426045378,24,0.896528544983651,0.876652734415122,8068.75690485286,4428.28700609455,12.804726757503,779.501537218966,10.8870480180108,800,0.0256230784762927,8486.47066581612,8077.3602704246,8068.75690485286,303.811464182242,305.02,12.8306446097482,12.8408790329435,35.4846024819987,36.1613199070192,42.3489252539686,8.60336557174014,1.20853581775782,0.0102344231953175,0.676717425020485,249.549182624316,1
9801,897.82998752892,26.9645636087267,24,0.910926125298229,0.859043664621647,8198.33512768406,4885.37069910276,13.2770534575258,783.852824783557,11.4458687149034,800,0.0201839690205539,8971.87652427878,8111.60029925262,8198.33512768406,303.180590053693,305.02,13.4012693710068,13.3145392784047,35.7209386046858,36.1751552477024,42.4031108789741,86.7348284314421,1.83940994630746,0.0867300926020782,0.454216643016665,253.556756526312,1
9802,883.095083328722,28.2221214359422,24,0.938451974772874,0.870910636115741,8446.06777295586,4765.98553434032,13.4918729671537,780.878071743279,11.2450571446909,800,0.0239024103209018,8781.0185397892,8349.93484044678,8446.06777295586,302.115511301773,305.02,13.4973768357248,13.5299652995364,35.6678521889043,36.2113726227619,42.5199973584689,96.132932509081,2.90448869822654,0.0325884638116545,0.543520433857644,261.218590916162,1
9803,853.465279860509,27.0891606881471,24,0.906671897433309,0.858805576592503,8160.04707689978,4867.69730384218,13.21871028943,783.558090392188,10.8790537526788,800,0.0205523870097649,8524.37058372298,8144.17329337378,8160.04707689978,308.684826304816,305.02,13.3250660063783,13.2560313868967,37.4166594615473,36.2114360193575,42.520244758924,15.8737835260054,3.66482630481613,0.0690346194816058,1.20522344218977,252.372590007211,1
9804,863.290796758265,26.3713189102288,24,0.912957134489242,0.849296122647445,8216.61421040318,5107.39206626392,13.4593792583499,785.256145117854,11.0114962539239,801.281780732504,0.02,8646.84510033597,8260.56219589627,8216.61421040318,306.070570390432,305.508710948785,13.5143813845716,13.4973798494926,35.3988293833438,36.2172088418322,42.5378158440579,43.9479854930905,0.561859441646675,0.0170015350790198,0.818379458488437,254.122088981542,1
9805,840.712267486547,28.3290978563472,24,0.893811188676547,0.87438352237121,8044.30069808892,4464.150895191,12.7990462199923,780.625019020811,10.7043132503216,800,0.0242187262239867,8356.05473463701,7936.5896981561,8044.30069808892,303.580971369973,305.02,12.7469572351321,12.8351824572649,36.5475887588384,36.2041494941061,42.4978799963752,107.71099993282,1.43902863002739,0.0882252221328521,0.34343926473224,248.792805095535,1
9806,849.832120913037,26.5342843574174,24,0.915635258704496,0.9,8240.71732834047,3991.16156183562,12.7383677853627,784.870650352529,10.8382215749229,800.888418727071,0.02,8506.60201617455,8218.80542360875,8240.71732834047,304.423198601284,305.358731850164,12.7791924610312,12.7743327059393,36.4653638295693,36.2135104808313,42.5280298240775,21.9119047317145,0.935533248879437,0.00485975509191228,0.251853348738067,254.867546237335,1
9807,884.198829056255,29.712642085286,24.8281061476452,0.935380479630219,0.874787515759589,8418.42431667197,4662.59912493811,13.3881173767239,777.352245147256,11.2435965858284,800,0.02830969356593,8740.23504952371,8359.96425346226,8418.42431667197,304.723384512228,305.02,13.3869895629372,13.425916770354,37.7641971518066,37.0675592752452,43.4339643846921,58.4600632097136,0.296615487772328,0.0389272074168101,0.696637876561411,260.363638659959,1
9808,836.608376000669,27.1600172369421,24,0.903560195451866,0.878619016047546,8132.0417590668,4419.70909972353,12.8762760126861,783.390479226013,10.6634900227785,799.71494984867,0.0207619009674832,8353.67655916623,8056.97875365199,8103.06626239124,307.556074638546,304.911317503552,13.0162655240857,12.8666209567436,36.8913729143702,36.2284846095234,42.5679170016178,46.0875087392478,2.64475713499388,0.149644567342101,0.662888304846753,250.610296774988,1
9809,842.029870036329,27.5149385841774,24,0.91455505390097,0.860094896877214,8230.99548510873,4881.9162095663,13.3136540711261,782.550912779128,10.7291091887036,799.156325409177,0.0218113590260895,8396.07418892694,8209.34196746014,8144.19196325913,304.862219970558,304.698327970384,13.2252879637114,13.2104419201435,37.4178986662169,36.2238515148444,42.5519834401657,65.150004201002,0.163892000173746,0.0148460435678732,1.19404715137246,251.882225667809,1
9810,844.278081719895,27.5533087666809,24,0.864763700873455,0.860584123702127,7782.87330786109,4606.03679440116,12.5816589033726,782.460148112416,10.757377732185,800,0.0219248148594795,8417.21937362671,7761.55689228734,7782.87330786109,302.990960697392,305.02,12.5105097087598,12.6171813793135,37.1417861919686,36.1828488740361,42.4281950985558,21.3164155737495,2.02903930260823,0.106671670553695,0.958937317932509,240.707421892612,1
9811,877.277116606429,26.6317452616909,24,0.922765274486016,0.838015397666242,8304.88747037414,5407.45847989191,13.7871033055921,784.64010658347,11.1872455597122,800.653169983133,0.02,8777.96154834801,8252.04470768173,8304.88747037414,304.457166403026,305.269037385319,13.773305675075,13.8260291777071,34.674697453428,36.2025874044922,42.4948559011759,52.8427626924095,0.811870982292533,0.0527235026321087,1.5278899510642,256.852189805387,1
9812,864.600583717981,27.7684727179994,24.0138560125299,0.905908213921245,0.850656948485545,8153.17392529121,5038.80700708466,13.334094508976,781.951177785572,11.0141443118285,800,0.0225610277680345,8612.52311693453,8138.33059647367,8153.17392529121,304.196057606165,305.02,13.2564972669256,13.3717413769309,37.1352205911364,36.216799864389,42.5121968840102,14.8433288175365,0.823942393834557,0.115244110005291,0.918420726747463,252.160018307976,1
9813,838.682776839643,26.0758158001216,24,0.925452778113141,0.87424502180494,8329.07500301827,4625.29440249004,13.2542415432328,785.955157724812,10.7004842474538,800.345854137315,0.02,8410.1007844394,8137.46530299779,8157.79776090622,305.773783186226,305.151865536205,13.1305068003463,13.0183361631674,35.8907099675896,36.2035606919703,42.5022053299137,20.3324579084328,0.621917650021544,0.112170637178972,0.312850724380731,252.303023533183,1
9814,860.117033488782,27.6215342872539,24,0.884869841694084,0.856973870462019,7963.82857524676,4789.22137701452,12.9284243562081,782.298760643501,10.9585048135862,800,0.0221265491956238,8572.82473417434,8050.29517876232,7963.82857524676,304.047773309356,305.02,13.0471087798346,12.9649258737483,37.063697896891,36.1839423966424,42.4449749748278,86.4666035155633,0.972226690643879,0.0821829060862367,0.879755500248528,246.303976554024,1
9815,860.392945634089,25.6414541252378,24.8137008320872,0.883955584326646,0.876923121947766,7955.60025893981,4360.36565148767,12.6212598389398,786.98264026675,10.9817950858829,803.043510476276,0.02,8642.48209155651,8049.76989358293,7955.60025893981,305.157761473695,306.180414456842,12.6734424349702,12.6568941223372,36.7709962405095,36.9803593888384,43.2121132298045,94.1696346431136,1.02265298314683,0.0165483126329953,0.209363148328947,246.049492544531,1
9816,848.050957648667,29.7273592709485,24,0.865874084728843,0.837512264653536,7792.86676255959,5084.30378460988,12.9448598049879,777.317431644571,10.7837875663281,800,0.0283532104442858,8382.42605445884,7802.23857019374,7792.86676255959,302.732602127136,305.02,12.9790054633616,12.9814077256169,36.5522508484787,36.1351814113353,42.311910880118,9.37180763415017,2.28739787286378,0.00240226225525042,0.417069437143361,241.016497811122,1
9817,888.536607822705,25.7992599263776,24.250121762234,0.897346442756004,0.865669929691258,8076.11798480404,4670.40292841527,12.9790109540811,786.609350644154,11.3393936394843,802.662602698116,0.02,8919.67306745318,8055.74490126213,8076.11798480404,303.567043217438,306.035183843724,13.1493423262893,13.0156552954905,35.9863561185901,36.3878369460684,42.5826175224479,20.3730835419028,2.46814062628624,0.133687030798754,0.40148082747826,249.776844890847,1
9818,883.874836570806,28.2825262990312,24,0.920540115151545,0.865524340205167,8284.8610363639,4794.33354091003,13.3167184785018,780.735184039642,11.2543604591797,800,0.0240810199504478,8786.67518434616,8265.07355366327,8284.8610363639,305.609405927752,305.02,13.2646118661277,13.354316287773,35.7869190062372,36.1605669076323,42.4116247673616,19.7874827006308,0.589405927752296,0.08970442164531,0.373647901395053,256.232815557647,1
9819,873.044124329726,25.4103224209149,24.4334471702453,0.899958870705212,0.867342769516369,8099.62983634691,4647.84776071138,12.9916910736365,787.529382313326,11.1455975851646,803.601410523802,0.02,8777.48558175761,8068.76920148886,8099.62983634691,306.496738239126,306.393127797463,13.1469322865596,13.0283712155112,36.7290851243308,36.5932714332731,42.8474073007888,30.8606348580497,0.103610441663079,0.118561071048468,0.135813691057677,250.504015557122,1
9820,874.045340501959,25,24,0.848428606648696,0.852527246620723,7635.85745983826,4681.52925204365,12.460653536347,788.5,11.1625067582178,804.591836734694,0.02,8801.63657885473,7609.52476983386,7635.85745983826,307.137043918091,306.77075255102,12.4886148890303,12.495834371311,35.4662067531796,36.1110658330866,42.2718357358981,26.3326900043994,0.366291367070914,0.00721948228073721,0.644859079906986,236.160539994999,1
9821,823.916476994236,27.6196147339197,24,0.910613820809088,0.881542390981717,8195.5243872818,4389.06518298056,12.9337607093593,782.303301346913,10.4973023575227,797.756704117213,0.0221208733163587,8212.07428952674,7991.92527972169,7965.71206084094,301.943916714585,304.16468736229,12.500306997685,12.6065751726794,35.5448714168486,36.1042029173851,42.2645157040189,26.2132188807527,2.22077064770554,0.106268174994414,0.559331500536508,246.362228685803,1
9822,850.374379764715,25.6557478756615,24,0.914128957094983,0.881406936134979,8227.16061385484,4409.04495609152,12.9856827332184,786.948828400123,10.8537808890965,803.009008571554,0.02,8541.37015438612,8184.40348147479,8227.16061385484,305.870621042944,306.167259743119,12.9888687602944,13.0223459114216,38.435763964168,36.1246333580383,42.338517844289,42.7571323800539,0.296638700174753,0.0334771511272169,2.31113060612966,254.448266407883,1
9823,839.535150438932,27.6479366107201,24,0.901613416088167,0.848809563248394,8114.5207447935,5054.29819721018,13.2997625363213,782.236305947342,10.6960180880696,800,0.0222046175658229,8366.81367755753,8144.89495843251,8114.5207447935,306.206060503786,305.02,13.1987261163203,13.3373124729667,36.3015269670066,36.1292220199273,42.3591677039599,30.3742136390038,1.186060503786,0.13858635664643,0.172304947079297,250.964559117326,1
9824,867.85363271272,27.2772587473322,24,0.912158807358982,0.865604534211474,8209.42926623084,4748.92756394211,13.1942502983106,783.113144433186,11.0605598205818,800,0.0211085694585179,8661.66978028715,8176.20194358486,8209.42926623084,305.160953037139,305.02,13.1501227052089,13.2315023365656,35.8513709121418,36.142346069412,42.4036387324581,33.2273226459783,0.140953037139241,0.081379631356679,0.290975157270225,253.899874213326,1
9825,827.095200647264,27.8118745692735,24,0.901750676226387,0.852240155666786,8115.75608603748,4981.88677375552,13.2482424914863,781.848510706383,10.5359437466735,798.764186451124,0.0226893616170207,8237.51192722292,7968.78901551647,7990.38656940623,303.165251417722,304.548815189152,13.1077755769612,13.0804146871908,35.8579328318219,36.1303113620454,42.3694283670571,21.5975538897619,1.38356377143003,0.0273608897703745,0.27237853022347,247.125357816688,1
9826,858.802712615377,28.1478126371265,24,0.899148682412791,0.880231477754702,8092.33814171512,4362.68776142255,12.7899369149851,781.053849206877,10.9364734056698,800,0.0236826884914033,8541.97465024703,8195.36019213979,8092.33814171512,303.317018801748,305.02,12.6010644883633,12.8260474334658,35.1179843492092,36.130625373631,42.3745011721617,103.022050424676,1.70298119825179,0.224982945102473,1.01264102442182,250.278499228304,1
9827,881.074689881262,29.9629400395576,24,0.875278047919884,0.856486003910233,7877.50243127895,4747.4592304202,12.7955674768395,776.760165336426,11.201259602632,800,0.029049793329467,8700.6922609167,7793.56917199251,7877.50243127895,303.747463106864,305.02,12.7771456764175,12.8316938923891,37.7017182965408,36.1084412046927,42.3115107623669,83.9332592864494,1.27253689313648,0.0545482159715842,1.59327709184808,243.634095812752,1
9828,879.751873140434,27.1868762726656,24,0.894892465486587,0.844334204574303,8054.03218937928,5111.11185807231,13.2705906737158,783.326944177009,11.2131259742913,800,0.0208413197787383,8783.54370411348,8125.31923979927,8054.03218937928,306.749910289439,305.02,13.4100298876864,13.3080582478687,36.8730130966734,36.1079220163918,42.317464885706,71.28705041999,1.72991028943864,0.101971639817716,0.765091080281529,249.093779052968,1
9829,848.653634877914,25.0605488819971,24,0.949734654515388,0.858474987625737,8547.61189063849,5106.36799480281,13.8518705511275,788.356771619636,10.8376364186379,801.998682019408,0.02,8543.92405898474,8260.03967578316,8287.6063372152,306.257319066819,305.78204748695,13.6048760495253,13.4684364964099,35.1017824955112,36.1310903108053,42.3935398934327,27.5666614320417,0.475271579869172,0.136439553115411,1.02930781529408,256.317721769543,1
9830,863.928984291903,30.8991795312956,24,0.849864084947013,0.864891675123083,7648.77676452312,4439.13271202888,12.303298047402,774.54549081872,10.9736758145545,800,0.0318181364765995,8499.61111986967,7698.35329719358,7648.77676452312,304.243770182836,305.02,12.3879204739202,12.33803461213,34.9634766406144,36.0840773025584,42.2536077039469,49.5765326704623,0.776229817163824,0.0498858617901927,1.12060066194405,236.560106119273,1
9831,872.373223203392,27.0024807188807,24,0.910741270364564,0.875865327309993,8196.67143328107,4515.93385337996,13.0194149274095,783.763131859488,11.1209517071696,800,0.0202960851756403,8716.19193926935,8206.07801868893,8196.67143328107,305.323945950996,305.02,13.0692771725344,13.0561733435353,35.0740891065047,36.1013226280354,42.3156802694552,9.40658540785626,0.303945950996138,0.013103828999121,1.02723352153065,253.50530206024,1
9832,811.262881655461,26.0579386249503,24.5762730329352,0.894454183234865,0.869848475452627,8050.08764911378,4565.46312607454,12.8750308482286,785.99744618268,10.3508103797417,800.459572875534,0.02,8135.71052439817,7898.88391168441,7891.63920866623,304.754031717317,305.195223648119,12.5528789783581,12.6572491937996,35.6392534188989,36.6598619219666,42.8441996305542,7.24470301818383,0.441191930802688,0.104370215441481,1.02060850306776,244.071315731946,1
9833,823.020768930616,28.2282152323684,24.6014273033644,0.891527108174298,0.855660119672944,8023.74397356868,4853.08791909878,13.0456897927418,780.863656867833,10.4800307986579,799.144807655583,0.0239204289152093,8183.47517352751,7958.30286439318,7937.97091832169,301.191752002341,304.693936538882,12.8829398164982,12.942671479669,37.4796084592361,36.6746672951524,42.8465433161554,20.3319460714956,3.50218453654105,0.0597316631708136,0.804941164083729,245.504255205826,1
9834,880.621487530456,29.2589391191425,24,0.938416869139857,0.869120686233217,8445.75182225872,4806.31693468073,13.5191536710544,778.425479513668,11.2028250616293,800,0.0269681506079145,8720.5644705065,8473.62182761808,8445.75182225872,302.866142675762,305.02,13.5576155815064,13.5573230265193,35.6856187160136,36.1164506601965,42.3838852038995,27.8700053593602,2.15385732423761,0.000292554987110449,0.43083194418282,261.208819245116,1
9835,881.074272987498,25,24.3047130848108,0.90883900584847,0.849747549630186,8179.55105263623,5074.65542531223,13.391549236672,788.5,11.2522738477921,804.591836734694,0.02,8872.4179289841,8162.55606112572,8179.55105263623,308.574167192283,306.77075255102,13.4057063587408,13.4293583196573,37.0499504464412,36.4290893856954,42.7117134227552,16.9949915105171,1.80341464126286,0.0236519609164869,0.620861060745774,252.975805751637,1
9836,822.995137307973,29.5900080387489,24,0.916292379381106,0.857977854498374,8246.63141442995,4937.40561949396,13.3718587905041,777.64233598434,10.4665149596288,796.589129226476,0.0279470800195756,8139.20514282076,7943.39282470894,7895.02898853613,304.095584455817,303.719520245825,12.9800751652064,12.8378815977477,36.662888552859,36.1016056311074,42.3367042868488,48.363836172809,0.376064209992762,0.142193567458678,0.56128292175157,244.176154284624,1
9837,844.861215918588,27.9183457668634,24,0.962532018317258,0.880522212900757,8662.78816485532,4663.37346426862,13.687012191022,781.596653088485,10.761204022653,795.343810889781,0.0230041836393942,8410.92104730794,8115.35065221558,8158.5934158887,304.385249332571,303.244711497001,12.9846076683035,12.9267898763425,36.9527905283125,36.1098910460616,42.3644809364002,43.2427636731263,1.14053783556994,0.0578177919610123,0.842899482250871,252.327631419239,1
9838,857.280961326426,29.6580319401818,24,0.932401579606398,0.873779234958853,8391.61421645758,4670.55408300626,13.3608800891428,777.4814254455,10.9018587533766,798.380275270033,0.0281482181931252,8475.99268358076,8213.44278969149,8221.71290307334,304.997724348538,304.402439453582,13.1397150224786,13.1273269829015,36.4605716019363,36.1230895226833,42.4049873123144,8.27011338185184,0.59528489495608,0.0123880395771128,0.337482079252993,254.279780507424,1
9839,856.23813027617,25.8824820843873,24,0.888016209567647,0.86930859809113,7992.14588610882,4544.15815033574,12.7902991890778,786.412488629382,10.9263813020394,802.461723091206,0.02,8592.64271145033,8010.50901632322,7992.14588610882,305.084000010831,305.9585934716,12.9510604759323,12.8264107303865,36.5991510180987,36.1103178057966,42.3649079826825,18.3631302144004,0.874593460768722,0.124649745545856,0.488833212302147,247.17976967347,1
9840,826.470760434944,26.1204120989032,24,0.879994668281308,0.877251936804664,7919.95201453177,4333.77958291666,12.5599956934469,785.849665180045,10.5442486067172,801.887413449025,0.02,8286.19423716388,7969.94615937253,7919.95201453177,304.812510382991,305.739623562777,12.6742138465836,12.5954570064792,35.9590490183453,36.0923199411598,42.3119992010202,49.9941448407544,0.927113179786261,0.0787568401044147,0.133270922814489,244.946969521602,1
9841,853.157057265346,26.3488821026126,24,0.865169825542512,0.856794844547619,7786.52842988261,4686.28089222027,12.6432377561046,785.30921938627,10.8824596246989,801.335938149255,0.02,8546.0958728749,7762.83598440722,7786.52842988261,304.799813341241,305.529359817857,12.4732172666028,12.6789340909405,35.7366713994488,36.0635101056713,42.2300780089262,23.6924454753835,0.729546476616122,0.205716824337674,0.326838706222489,240.820466903587,1
9842,836.711309009635,29.081768051362,24,0.876748588169413,0.884260064130338,7890.73729352472,4167.25056109031,12.4144890332936,778.844577674503,10.6459691123661,800,0.0264442779068709,8291.55531725661,7911.48892934601,7890.73729352472,303.855977343473,305.02,12.5660552748204,12.4495395295271,34.3941716663704,36.0500097804139,42.1991157191289,20.751635821297,1.16402265652715,0.116515745293306,1.65583811404348,244.043421449219,1
9843,853.692857753698,27.455041305416,24,0.896351087252128,0.874319437659483,8067.15978526915,4478.22992338996,12.8363574232656,782.692599792038,10.8783150812564,800,0.0216342502599519,8514.37671230548,8013.55202365397,8067.15978526915,305.14855507263,305.02,12.8396606228698,12.8725990032701,36.7273265081105,36.0563999474682,42.2290762170143,53.6077616151861,0.128555072629922,0.032938380400374,0.670926560642343,249.499787173274,1
9844,814.571982356172,26.0297804876656,24,0.897830422762021,0.866335646095124,8080.47380485819,4658.57744591822,12.976032316606,786.064054256427,10.3932961116991,800.559918752131,0.02,8169.79647864973,7918.74460806455,7924.70258429024,304.083223225541,305.233483022219,12.9452594051116,12.7618167184156,36.8761112039354,36.0463780284688,42.2069665885326,5.95797622568989,1.15025979667763,0.183442686696017,0.829733175466643,245.093894359493,1
9845,841.820339056858,28.3163817069944,24,0.852948354391009,0.869812673355874,7676.53518951908,4354.34582436409,12.2780893605376,780.655099072105,10.7185472280433,800,0.0241811261598691,8367.48854821719,7676.93650555716,7676.53518951908,306.775252493786,305.02,12.4270176597885,12.3127547522208,35.3741322255707,36.0119483578309,42.1125040626033,0.401316038079131,1.75525249378558,0.114262907567744,0.637816132260163,237.418614108839,1
9846,875.984734876393,25.0565304393978,24,0.936104105909295,0.874726526212308,8424.93695318365,4667.59198294697,13.3994088494842,788.366277245604,11.1867056513822,804.455384944494,0.02,8819.22148902257,8423.14797258502,8424.93695318365,306.895864025729,306.718726894712,13.5166658689667,13.4372401229381,36.5251165268072,36.0598947826406,42.2707360355253,1.78898059862877,0.177137131016821,0.079425746028571,0.465221744166598,260.565060407743,1
9847,884.792535751922,29.1042522920156,24,0.875335899972683,0.859560843825085,7878.02309975415,4683.70925903374,12.7506375977521,778.791391203237,11.2575004021771,800,0.0265107609959536,8767.24439968251,7869.9048963584,7878.02309975415,303.505494862008,305.02,12.7996049764671,12.7866371603516,36.4264863719986,36.0425205099371,42.2214720884624,8.11820339574933,1.51450513799222,0.0129678161154878,0.383965862061515,243.650198961469,1
9848,909.779766173653,26.992913530413,24,0.847513485667663,0.872281355278239,7627.62137100897,4276.07431336033,12.1653277287329,783.785763043808,11.5979089063288,800,0.0202677961952401,9090.27588185949,7672.46896301215,7627.62137100897,304.545236819783,305.02,12.0762125294159,12.1996747544213,36.6471607373264,36.0020035425683,42.1059401374749,44.8475920031824,0.47476318021728,0.123462225005353,0.645157194758063,235.905815598216,1
9849,866.698654142183,25,24.631334907793,0.889206730293755,0.875340505827392,8002.8605726438,4420.49569743248,12.7191913473651,788.5,11.068681607117,804.591836734694,0.02,8727.65544721178,8106.76221904239,8002.8605726438,305.395655856163,306.77075255102,12.8044490146051,12.7551021260703,34.4084603353066,36.6378981612686,42.7641926757418,103.901646398589,1.37509669485746,0.049346888534803,2.22943782596196,247.511151731252,1
9850,846.345046117314,28.7836362261948,24,0.929310820255131,0.873451476549109,8363.79738229618,4662.45320041273,13.3215879339442,779.549808506936,10.7715146563134,797.907427449352,0.0255627393663298,8396.93218765876,8111.41714381673,8145.024222029,302.676519868863,304.222154400752,13.0446230873179,13.009760814482,35.6188939789815,36.0241921815325,42.1961945963446,33.6070782122624,1.5456345318886,0.0348622728358468,0.405298202551037,251.907965629764,1
9851,850.264705779908,25,24,0.852254151155581,0.86551201194858,7670.28736040023,4438.94034221893,12.3290555983556,788.5,10.8588022665868,804.591836734694,0.02,8562.16558720367,7690.44355927109,7670.28736040023,306.856936727366,306.77075255102,12.3120187055721,12.363864885766,35.224770191878,35.9892412510962,42.0968789038279,20.1561988708645,0.0861841763455686,0.0518461801938699,0.764471059218153,237.22538228042,1
9852,827.210165654775,27.9638372155846,24.2375345564052,0.88627241838249,0.857534226747805,7976.45176544241,4785.00022415335,12.9404552781792,781.489043066535,10.535938012135,800,0.0231386961668316,8233.72011491174,8019.94464505848,7976.45176544241,307.076391646434,305.02,12.9160994533162,12.9769907632701,35.4933437246669,36.2288564583461,42.3524199670042,43.4928796160711,2.05639164643389,0.060891309953929,0.735512733679229,246.69438449822,1
9853,875.928817376025,26.7896904475852,24,0.960418615677969,0.848201851601218,8643.76754110172,5397.73799515413,14.1773525299054,784.266487246237,11.1684451028474,798.906302869304,0.02,8759.03720881253,8497.52020825202,8496.26609254816,304.23580625166,304.603000626494,13.8383442370087,13.9747679307785,35.2689356383012,36.0458933558285,42.2883140372736,1.25411570386314,0.367194374834128,0.136423693769833,0.776957717527324,262.771116264377,1
9854,875.597238519387,25,25.3750760626887,0.879789353884202,0.881476999049334,7918.10418495782,4241.90564111383,12.4968772294771,788.5,11.1823261786813,804.591836734694,0.02,8817.26419189023,7925.96349377543,7918.10418495782,303.542989589227,306.77075255102,12.565759154462,12.532160336747,37.2838453691415,37.4061295966508,43.6165035640661,7.85930881761578,3.22776296179364,0.0335988177150597,0.122284227509383,244.889820153335,1
9855,823.551255388304,26.2475835379476,24,0.865974435750673,0.873225440827191,7793.76992175606,4349.42933313732,12.4168797929655,785.548841140985,10.5057886988071,801.580450143862,0.02,8252.81013761999,7801.95586169317,7793.76992175606,306.257540914186,305.622586128601,12.49837244789,12.4519370391596,36.3114798724423,36.0059323213389,42.1671694345753,8.18593993711693,0.634954785584853,0.046435408730364,0.305547551103402,241.044430569776,1
9856,858.182382094138,27.4379470615565,24,0.891011192313534,0.862106741080843,8019.10073082181,4713.44487053648,12.9406444155492,782.733036225888,10.9356946680452,800,0.0215837047176397,8559.72949075828,8054.66104015264,8019.10073082181,305.613889271452,305.02,12.9050066113924,12.9771804346419,37.3138254574125,36.0081332056829,42.1797965864869,35.5603093308364,0.593889271452042,0.0721738232494644,1.30569225172959,248.013424664593,1
