tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9857,847.356698683626,25,24.1974496892574,0.958322604090941,0.864017536363754,8624.90343681847,5025.7182052725,13.8874644514055,788.5,10.8216638627065,801.345373171476,0.02,8532.88195574411,8221.02996197577,8276.89549707179,304.03544060819,305.532957155954,13.425976855797,13.3647435595797,35.9687482213753,36.2335961168705,42.4660589872756,55.8655350960144,1.49751654776406,0.0612332962172637,0.264847895495286,255.986458672324,1
9858,882.409713406433,28.2083348990351,24,0.880870752949263,0.870923385432463,7927.83677654337,4473.28463043176,12.6638577592927,780.910683796332,11.2364724235664,800,0.0238616452545845,8774.68136374587,7930.97560072283,7927.83677654337,305.876415270515,305.02,12.6414422228868,12.6996123116954,35.7580941378589,36.0231435085049,42.2282218010721,3.13882417946661,0.856415270515186,0.0581700888086232,0.265049370645997,245.190828140517,1
9859,850.641616925764,26.074883818149,24,0.930822383155797,0.857564441280193,8377.40144840217,5024.8571391056,13.5904500478549,785.957362328169,10.8530724194153,801.008852858216,0.02,8530.05217192024,8238.68353193915,8274.15060676263,304.61000744611,305.404650373516,13.4489598148913,13.4608465100095,36.798872149106,36.0480528014881,42.3044539837547,35.4670748234785,0.794642927406414,0.0118866951182142,0.750819347617899,255.901565157608,1
9860,830.937371985475,27.3114646653866,24.3837448054795,0.849220809485379,0.858253888630938,7642.98728536841,4570.41313432436,12.389067901179,783.032230334028,10.5897408251803,800,0.0212097120824651,8292.10837700024,7688.41510055838,7642.98728536841,305.379915923403,305.02,12.435130010315,12.4240466245595,36.1856086943276,36.3873314662502,42.5512326669987,45.4278151899762,0.359915923403207,0.0110833857554713,0.201722771922654,236.381050062941,1
9861,817.055681098253,25.4885929052282,24,0.890291883697569,0.85902378503777,8012.62695327812,4775.12924585499,12.9766027716778,787.344233482683,10.4300917934053,802.942059336867,0.02,8212.07262823269,7970.74145695938,7965.71044938571,305.223764645418,306.141733673664,12.9641173941754,12.9370436129787,37.3855278605628,36.0000301083234,42.1626388478522,5.03100757367611,0.917969028246205,0.0270737811967443,1.38549775223937,246.362178846981,1
9862,813.333794461033,25.9601592336673,24,0.815176681794904,0.856344080029938,7336.59013615414,4424.22250274836,11.9189290279191,786.22874333276,10.3781525635888,802.274227890571,0.02,8159.60184818607,7303.45384179732,7336.59013615414,308.591551988455,305.887106238978,11.7904833638139,11.9525803828706,35.8716594751045,35.9318654364557,41.9638108425886,33.1362943568201,2.70444574947766,0.162097019056615,0.060205961351194,226.904849571778,1
9863,856.596511007882,25,24,0.889007658055999,0.86929596454232,8001.068922504,4549.50221112978,12.8047653368635,788.5,10.9396662851609,804.591836734694,0.02,8625.92686584937,8045.76033678751,8001.068922504,306.256703968402,306.77075255102,12.8394008170826,12.8409177212272,36.1823573630485,35.9433050276296,42.0164365912688,44.6914142835194,0.514048582618102,0.00151690414457128,0.23905233541894,247.455739871258,1
9864,821.917008906277,28.4841735432821,24,0.912946260973288,0.885471287146412,8216.51634875959,4312.01628322847,12.9093541909669,780.258187483366,10.4635084408653,797.106264024494,0.0246772656457921,8164.23813078649,8046.99629627763,7919.31098686289,304.421874572743,303.916690815939,12.3362570188761,12.4775302092641,35.8614797903043,35.9433212003456,42.0297986398383,127.685309414732,0.505183756803945,0.141273190388016,0.0818414100413491,244.927143923596,1
9865,831.115263828111,26.3184019367566,24,0.819789280090161,0.874759451665305,7378.10352081145,4086.96912508493,11.7340349298795,785.381320218602,10.6015986621127,801.409510427145,0.02,8326.29755367785,7368.43719323141,7378.10352081145,308.707643810862,305.55741108811,11.7491758167208,11.7671642633551,35.6606056121001,35.8867166799032,41.8713919267638,9.66632758004107,3.15023272275266,0.017988446634309,0.226111067803053,228.188768684891,1
9866,838.87509456748,29.5460144213702,24,0.902936656799731,0.831222847965106,8126.42991119758,5435.12764560297,13.6010863450864,777.746402886249,10.6689058062165,799.235503000116,0.0278169963921892,8297.70311351708,8010.64511021096,8048.77202011156,303.156512042982,304.728516406369,13.5795199455687,13.5091451891006,35.1495551266827,35.9080310962015,41.9563335666027,38.1269099005985,1.57200436338678,0.0703747564681478,0.758475969518834,248.931093405513,1
9867,816.424309829658,28.0340149257869,24,0.893330315780008,0.866501819621398,8039.97284202007,4631.66334164832,12.9085178201802,781.323037693051,10.3978911116649,798.412090863915,0.0233462028836859,8124.11186896761,7866.31507774883,7880.38851289858,305.459385508107,304.414569944139,12.6073216663629,12.688020319179,35.4930313402738,35.9071241524821,41.9673683379032,14.0734351497467,1.0448155639678,0.0806986528161531,0.41409281220831,243.723356069029,1
9868,837.583018004613,27.8463434866181,24,0.887109913130118,0.866218958134725,7983.98921817106,4605.43696740073,12.8228196253132,781.766974482405,10.6692051576065,800,0.022791281896994,8340.83223619406,7944.07570473279,7983.98921817106,305.524476374406,305.02,12.9802516501227,12.8590229833228,35.8554783668016,35.9161522335899,42.0065146468515,39.9135134382705,0.504476374406295,0.121228666799833,0.0606738667883704,246.92750159292,1
9869,824.610507494093,28.3381616324961,24,0.90787946580477,0.868661057123515,8170.91519224293,4659.96201329074,13.0861419424703,780.60357865833,10.4992110065559,797.835589744556,0.0242455266770869,8195.72168480649,7924.30638281636,7949.8500342623,303.74289068427,304.194764479856,12.6737765255345,12.7680419040858,36.8010199900018,35.9193381094153,42.0247482161017,25.5436514459398,0.451873795586096,0.0942653785512224,0.881681880586527,245.871650544196,1
9870,869.571867434149,26.2033959815377,24,0.897381521843738,0.862317858988345,8076.43369659364,4742.61598635727,13.0299733479152,785.653366805673,11.0933043286315,801.68710898538,0.02,8715.49189478925,8017.78096586304,8076.43369659364,308.316695871408,305.663252478401,12.9474890728902,13.0667615741989,35.328625032774,35.9344250401465,42.0769698462033,58.6527307306023,2.65344339300714,0.119272501308643,0.605800007372487,249.786609173,1
9871,827.50619376753,25,24,0.899389690950867,0.880783224976191,8094.5072185578,4351.70488940928,12.7853510186176,788.5,10.5681513902841,804.477432928325,0.02,8332.98737123903,8127.60679900641,8082.99775010186,308.176436749626,306.727133239747,12.8219348701071,12.8032179481282,35.8286611685031,35.9471461135783,42.1182764456011,44.6090489045564,1.4493035098784,0.0187169219788963,0.11848494507516,249.989621137172,1
9872,862.333598685512,25.8889646734614,24,0.863681858864746,0.881419655795066,7773.13672978272,4165.45807509392,12.2688781108039,786.397154064927,11.0041004553977,802.446075576456,0.02,8653.59328116933,7771.79194832806,7773.13672978272,307.202978084563,305.952627465413,12.3450541311261,12.3035174958691,36.2015671031654,35.9255043769616,42.0537085578572,1.34478145465164,1.25035061914986,0.0415366352570192,0.276062726203762,240.406290611837,1
9873,801.905219821564,25.7784222024976,24,0.944563604160354,0.860320756305247,8501.07243744318,5037.01412991078,13.7468942502378,786.658642279992,10.2340076195119,796.179433700506,0.02,8050.67053904836,7880.77844602805,7809.15042287691,303.212949061323,303.56331358416,12.7379682646093,12.6636559447418,35.4313637726234,35.9111034686493,42.0152539757824,71.6280231511355,0.350364522836855,0.0743123198675679,0.479739696025959,241.520116171452,1
9874,848.09127113798,25.9309710758888,24,0.822746764232465,0.851961523899806,7404.72087809218,4550.84447128494,12.0914946098964,786.297787919985,10.8219446818764,802.344681551005,0.02,8509.27116435189,7401.62224242071,7404.72087809218,305.521576862779,305.913968458359,11.9631429109107,12.1256331785596,36.4837503308433,35.8570900475514,41.8602136589183,3.09863567147659,0.392391595580477,0.162490267648913,0.626660283291898,229.011985920378,1
9875,793.117680568104,27.8148477533515,24,0.888893861535892,0.883588658719609,8000.04475382303,4239.67887987485,12.5960263244049,781.841477639447,10.1030938878199,796.620044553647,0.0226981529506913,7899.01785398316,7741.79309713985,7662.04731836367,301.806827350672,303.731307487192,12.0826185335684,12.0979117487955,36.5078622702396,35.8382167843857,41.820311003518,79.7457787761832,1.92448013652029,0.0152932152271088,0.66964548585387,236.970535619496,1
9876,812.799834136109,30.490183646066,24,0.906403663415524,0.863362027604787,8157.63297073972,4767.66292281968,13.1450576135695,775.512970585231,10.328185341671,796.192223622607,0.0306087867684613,8009.64169507411,7832.18954440985,7769.35244422189,303.768598658203,303.568190061709,12.6130706053975,12.5547362830168,36.2741704477286,35.8325615562251,41.8213589892703,62.837100187965,0.200408596493503,0.0583343223807411,0.441608891503499,240.289250852224,1
9877,855.949883996064,26.1091798230159,24,0.862484078922978,0.88418141399338,7762.3567103068,4101.12212234744,12.2135943240468,785.876235128656,10.9204593167314,801.914525641486,0.02,8582.12945370851,7658.22364514052,7762.3567103068,308.100400191745,305.749960763957,12.1604160550573,12.2480776234161,36.6851126015764,35.8260238050017,41.8182945088857,104.133065166288,2.35043942778725,0.0876615683587829,0.85908879657471,240.072887947634,1
9878,862.274957609393,26.2445185982995,24.6226889547154,0.913874897644023,0.864658040231959,8224.87407879621,4778.60026645638,13.233543503928,785.556091255722,10.9998055984395,801.587848220125,0.02,8640.96429048297,8211.02704835825,8224.87407879621,307.119059748182,305.625406830128,13.4409263403506,13.270906480809,34.9912971517727,36.489906589597,42.580088764637,13.8470304379589,1.49365291805373,0.17001985954162,1.49860943782432,254.37754882875,1
9879,816.936638350802,29.031865700336,24,0.923439002109764,0.882223921038555,8310.95101898787,4435.43361497295,13.1057889335813,778.962621685855,10.3948445631496,795.604146806262,0.026296722892681,8097.19537292797,7844.44506705558,7854.27951174013,300.992099557285,303.343971073557,12.3782315241481,12.4206189549318,36.3659187041545,35.8622832860058,41.9478559556207,9.83444468454854,2.35187151627269,0.0423874307837302,0.50363541814869,242.91586118784,1
9880,828.918034835868,27.4067991842479,24.1307915739105,0.851795242892306,0.873601114822804,7666.15718603075,4270.46070476698,12.2083175195531,782.806716529662,10.5630844239398,800,0.0214916043379229,8268.85343432992,7597.56608838676,7666.15718603075,304.918199440665,305.02,12.0518612853422,12.2427859206358,36.3221964805147,35.9691476460263,42.0125519032692,68.5910976439918,0.101800559334606,0.190924635293635,0.353048834488376,237.097644928787,1
9881,817.250793480123,26.3650445290949,24,0.863150564673497,0.872525443983679,7768.35508206148,4349.87308490611,12.3863185211171,785.270987166426,10.4243035901136,801.296925680026,0.02,8185.90317073104,7741.69437256486,7768.35508206148,302.657879337791,305.514485338652,12.4674567268741,12.4212894820247,35.8952816374108,35.8285492231626,41.8621017091397,26.660709496613,2.85660600086106,0.0461672448494284,0.0667324142481647,240.25840459984,1
9882,852.21586185518,25,24,0.859989722766822,0.874329318387672,7739.9075049014,4296.35999139911,12.315498766441,788.5,10.8837206453794,804.591836734694,0.02,8581.81372888166,7793.52384564339,7739.9075049014,308.718391344551,306.77075255102,12.2864529824079,12.3502697781169,35.5049200888281,35.8168032284043,41.8372656022929,53.6163407419872,1.9476387935303,0.0638167957089291,0.311883139576246,239.378582625817,1
9883,812.043543869946,25,24,0.878001526729436,0.875777642531429,7902.01374056493,4355.46459301541,12.5526437187076,788.5,10.3706765843632,804.591836734694,0.02,8177.27848677035,7955.38787819888,7902.01374056493,306.984128119387,306.77075255102,12.6891113260427,12.5880842745132,35.0173339912222,35.8230525871342,41.8673395116075,53.3741376339522,0.213375568367042,0.101027051529499,0.805718595911969,244.392177543246,1
9884,830.023611363791,27.7265691940925,24.2476194510293,0.924073056604568,0.865593900887223,8316.65750944111,4811.19184204892,13.3667524576476,782.050300571374,10.5740748056069,797.159600423449,0.0224371242857824,8269.45837998904,7937.56379575199,8021.37462858937,303.511691833682,303.93702665145,13.1001588750145,12.928565129709,36.1859074321775,36.0874337402578,42.1738024942027,83.8108328373764,0.425334817767975,0.171593745305477,0.0984736919196791,248.083751399672,1
9885,845.162633215946,29.2443659848934,24,0.861693310723947,0.877566917184193,7755.23979651552,4237.03540466412,12.2943695788061,778.459952262735,10.7518805436179,800,0.0269250596715815,8369.90841471945,7822.5989071634,7755.23979651552,306.910844104474,305.02,12.3779323971661,12.3290809353073,35.2709083017699,35.8257350418565,41.8880906428282,67.3591106478734,1.89084410447447,0.0488514618587939,0.554826740086597,239.852777211821,1
9886,823.60244289149,28.1885626767682,24,0.889105696421271,0.872623364662151,8001.95126779144,4478.56797574421,12.7573461915558,780.957454988105,10.4878203130404,799.428878785822,0.023803181264869,8190.54146004454,7906.8447601414,7944.82521624321,305.356088527992,304.802245759064,12.6854605929368,12.7020326701652,36.6001977113241,35.8332313303667,41.9170670630882,37.9804561018091,0.553842768927666,0.0165720772284192,0.766966380957363,245.716243801337,1
9887,804.279180806129,28.3327887967899,25.1638246986296,0.851838220140668,0.867042127027004,7666.54398126601,4405.48290555076,12.3012914532888,780.616288101193,10.2403965750992,800,0.0242296398735082,7993.82036313811,7766.80019475593,7666.54398126601,303.69583486924,305.02,12.4027214152339,12.3360223526914,37.2291577500744,36.9741501217145,43.0163603768304,100.256213489918,1.32416513076015,0.0666990625424599,0.255007628359927,237.109607668022,1
9888,828.169979632518,25.9936589682825,24,0.861060633283497,0.851736887068098,7749.54569955147,4767.34941170287,12.6579117505131,786.149499710528,10.567141769634,802.193367051559,0.02,8307.353215568,7754.3586769122,7749.54569955147,305.254327380109,305.856276022583,12.6348258328896,12.6936495152286,36.2768690743969,35.7995051364436,41.8283037976629,4.81297736072884,0.601948642473928,0.0588236823389945,0.477363937953257,239.676671120149,1
9889,839.817190464193,28.7372701884314,24.0706182930863,0.844611375263657,0.878894812166028,7601.50237737291,4125.67622249094,12.0324429334123,779.659487369266,10.6888918463288,800,0.025425640788418,8333.69593745426,7607.69551534226,7601.50237737291,301.641619759489,305.02,12.0122499491968,12.0664147782934,36.0742694378254,35.8453188926436,41.83375798868,6.19313796934421,3.37838024051069,0.0541648290965213,0.22895054518186,235.098011671328,1
9890,851.971173116426,27.1678402876449,24.5813482472411,0.867372910093869,0.875800179493328,7806.35619084482,4302.26447350373,12.4003690243253,783.371973799576,10.8592280857534,800,0.0207850327505301,8506.81493947644,7816.67447520816,7806.35619084482,308.304139504209,305.02,12.4736407555126,12.4353796547762,36.4799165236415,36.3559298906575,42.3570098719113,10.3182843633385,3.28413950420912,0.0382611007364293,0.123986632984064,241.433696624068,1
9891,803.418179422208,29.0566374961557,24,0.903317342712231,0.888451819986655,8129.85608441008,4199.84415703534,12.7303473116406,778.904024002844,10.2225989212012,796.001844581105,0.0263699699964453,7962.42343549078,7762.99384050124,7723.55073242606,303.10409974395,303.495603292661,12.1249447016997,12.1282694639092,34.637333184763,35.7651360198773,41.7584126932282,39.4431080751856,0.391503548710489,0.00332476220945921,1.12780283511427,238.872703064724,1
9892,812.115707682212,25.9732727797786,24,0.890291916833583,0.855502915458246,8012.62725150225,4849.68810181144,13.0300091832865,786.197723239434,10.362486635614,801.140501139634,0.02,8146.96340001882,7881.47939640612,7902.55449801826,306.961380335009,305.454844572014,12.7913953686563,12.8872935433107,35.1410477118504,35.7750113833023,41.7994736237634,21.0751016121358,1.5065357629955,0.0958981746544083,0.633963671451895,244.408902000566,1
9893,826.247121970207,25.4978513729341,24,0.881292712619954,0.873193508817661,7931.63441357958,4427.04824311122,12.6369848771661,787.322332577324,10.5473365790118,803.390135282984,0.02,8304.15363786572,8062.59913135036,7931.63441357958,308.546667311482,306.31257383002,12.4567614782032,12.6726635579117,36.2044799765727,35.7854819248139,41.8388094400345,130.964717770779,2.23409348146242,0.215902079708592,0.418998051758749,245.308280832359,1
9894,784.262533258164,26.7807998822215,24,0.883799512532554,0.864915550554529,7954.19561279299,4615.88335338493,12.7942206870743,784.287517878605,9.99974407967446,796.804121980788,0.02,7842.67446366916,7594.69219395649,7607.39422975908,302.945875329017,303.801491608225,12.1850145904834,12.2709428255047,34.9597310247672,35.7602179559792,41.7678596932081,12.702035802592,0.855616279207482,0.085928235021294,0.800486931211942,235.280233910076,1
9895,850.228158787358,29.7251569731144,25.3681430139953,0.870542550386412,0.858318082887264,7834.88295347771,4683.83394182947,12.6991755419842,777.322641180098,10.8114949285678,800,0.0283466985248776,8404.01979297952,7829.51989672475,7834.88295347771,306.257887379807,305.02,12.6953394590103,12.735029808987,36.4601984232845,37.1304236572399,43.1514673820966,5.36305675295716,1.23788737980726,0.0396903499766648,0.670225233955343,242.315967633332,1
9896,828.449717727184,25,24.296268930583,0.921965952508519,0.883789878174755,8297.69357257667,4392.85205406397,13.0616982095231,788.5,10.5802012143472,802.599389230515,0.02,8342.48865751274,8007.0052478935,8092.21399778736,305.847777049364,306.011082128865,12.7234237437038,12.7742099876679,36.5581146440239,36.0861839201869,42.1701137165844,85.2087498938599,0.163305079501072,0.0507862439640423,0.471930723836991,250.274659725383,1
9897,823.676041244896,26.0904640807146,24,0.864966671018315,0.865475085392885,7784.70003916484,4505.91922143404,12.5134939681595,785.92050721707,10.5088785411636,801.959701241908,0.02,8259.14315335389,7766.89902084841,7784.70003916484,307.080392008953,305.767185091008,12.5708060005409,12.5488239903635,35.3183492445286,35.7806866428865,41.8473279518251,17.8010183164288,1.31320691794429,0.0219820101773998,0.462337398357903,240.763918737058,1
9898,812.04118158344,28.2103364887745,24,0.863933945425361,0.877275566305372,7775.40550882825,4254.1867095142,12.3304319357559,780.905949035804,10.340391087918,800,0.0238675637052452,8074.87291591195,7702.05893007043,7775.40550882825,302.884403331921,305.02,12.5037131792028,12.3652451090538,36.3817836823943,35.7719003177215,41.823947004516,73.3465787578189,2.13559666807862,0.138468070148988,0.609883364672797,240.476459035926,1
9899,832.487708161235,28.9288516456638,24,0.885231400366889,0.858137248654145,7967.082603302,4766.67618949799,12.9161726734524,779.206301432182,10.5937287620413,800,0.0259921232097722,8254.70020704597,7980.48718307482,7967.082603302,305.522061715535,305.02,12.9479067648622,12.9526396001562,34.9795009922942,35.7841139702323,41.864978984528,13.4045797728186,0.502061715534865,0.00473283529392177,0.804612977938099,246.40461659697,1
9900,804.8803681055,28.9128653616541,24,0.888488624820529,0.848702870378976,7996.39762338476,4982.96242792093,13.1078054353725,779.244116987007,10.2425660942125,797.455033681385,0.0259448537662411,7981.45937176565,7694.94514350817,7742.01559061268,301.491294181501,304.04966796687,12.8473476301372,12.7266495667995,36.2464604093626,35.7707651868418,41.8263580716785,47.070447104511,2.55837378536933,0.120698063337631,0.475695222520791,239.44378115297,1
9901,802.142878833827,25,24,0.883102649043327,0.869416837984442,7947.92384138995,4516.7111262123,12.717944516052,788.5,10.2442343561911,803.451220552058,0.02,8077.57878985664,7821.67471497963,7835.25142616094,307.42089111293,306.335864115986,12.5776376613758,12.5730489244105,37.1281770092259,35.7691342696423,41.8254181431606,13.5767111813166,1.08502699694367,0.00458873696533502,1.35904273958356,242.3273636957,1
9902,841.006659814233,25.540725335349,24,0.92266373194779,0.854774785025622,8303.97358753011,5041.97702426544,13.515295096293,787.220914219232,10.7353315609735,802.257109898175,0.02,8451.07752587611,8146.85111974372,8197.54520009982,302.675781394595,305.880579576427,13.4037637790809,13.3797448877989,35.3040128727297,35.8048566407138,41.9363469864691,50.6940803561065,3.20479818183151,0.0240188912820578,0.500843767984094,253.532325776284,1
9903,802.134942426939,29.3840799292458,24,0.873711218649749,0.875024884138108,7863.40096784775,4350.16079209257,12.5020517944997,778.129458927369,10.2031743131136,798.349903039315,0.0273381763407886,7939.39050760474,7704.88166098947,7701.2087923766,303.693594040474,304.390859281315,12.3098175966625,12.2787514823505,35.3883594045579,35.7831518942105,41.8674562492853,3.67286861287175,0.697265240840863,0.0310661143120701,0.394792489652602,238.181715228143,1
9904,802.27121232158,25,24.683769720406,0.849849840581133,0.876704178411749,7648.6485652302,4196.65936928284,12.1373229057445,788.5,10.2458733139864,804.591836734694,0.02,8078.87110807831,7652.83149994656,7648.6485652302,306.588120407414,306.77075255102,12.1238180640318,12.1715908639062,36.1259135937907,36.4436157135375,42.4824798485436,4.18293471636571,0.18263214360644,0.0477727998744051,0.317702119746812,236.556141192687,1
9905,792.538831368303,27.4252537849155,24,0.860540884488053,0.885844299081558,7744.86796039248,4056.56409669586,12.1632014407502,782.763062171782,10.0993256762749,799.208247409042,0.021546172285272,7905.37909223102,7701.99737501994,7668.21771946409,305.211199228406,304.718124530882,11.9505287876305,12.0768245150683,34.5489741515415,35.7423810257032,41.7519572098205,33.7796555558507,0.493074697523355,0.1262957274378,1.19340687416172,237.161372766931,1
9906,788.595292320406,25.0494696253853,24,0.930271513702338,0.860972746102475,8372.44362332104,4946.32679945356,13.5286388580839,788.382979601151,10.0707685223062,798.024980915299,0.02,7939.62249448927,7694.40451101582,7701.4338196546,303.252589378711,304.266974598481,12.5088241275131,12.479520501549,35.1460913853129,35.7309317462977,41.725878780215,7.02930863877191,1.01438521976968,0.0293036259640544,0.584840360984821,238.188674834679,1
9907,803.708706836271,25,24.0553001554862,0.895859845739838,0.891041293644229,8062.73861165854,4107.39267998128,12.588559164445,788.5,10.264231677668,802.474340086223,0.02,8093.34667784125,7907.72687741743,7850.54627750602,304.474632857852,305.963404016375,12.2012024814624,12.2918644452831,35.0476175799315,35.7915788348536,41.8065426619612,57.1805999114149,1.48877115852315,0.0906619638207129,0.743961254922077,242.800400335238,1
9908,778.495860108394,27.372714125536,24,0.875274936781619,0.881606913208478,7877.47443103457,4217.34992436371,12.4309205584886,782.887344736045,9.92085300042534,796.510846425073,0.0213908190799442,7766.91026301962,7584.31940894012,7533.90295512903,306.874386731244,303.68967297072,12.0975979399446,11.9223193299909,37.4452816295235,35.707512684596,41.6718682104121,50.4164538110881,3.18471376052435,0.175278609953738,1.73776894492759,233.007307890589,1
9909,797.173050945453,29.8673293863647,25.4757231350193,0.857209590906566,0.854426808964727,7714.88631815909,4691.37569991951,12.5616283544068,776.986332336554,10.1355055785062,799.21200143847,0.028767084579307,7875.14930582019,7669.66517255687,7638.89482664559,305.139509927321,304.719555848452,12.3675472373621,12.4730131248969,37.2158762517912,37.169679018294,43.1185695983899,30.7703459112854,0.419954078868784,0.105465887534761,0.0461972334971605,236.254479174607,1
9910,820.224706345246,28.5277519539361,25.1057734667187,0.783347156025176,0.882265557852082,7050.12440422659,3761.74773338653,11.1170288054798,780.155102752964,10.4415447672919,800,0.0248061215587948,8146.0244308263,7037.19667308267,7050.12440422659,304.946806832701,305.02,11.1552677222502,11.1484161122975,36.807109180741,36.7270331502328,42.5431868067485,12.9277311439137,0.0731931672988253,0.00685160995264944,0.0800760305082449,218.045084666802,1
9911,785.036088795947,26.4752016503629,24,0.94028214174326,0.894197485744163,8462.53927568934,4236.70158199309,13.1661418205472,785.010410496066,10.0123919079837,793.0940942197,0.02,7859.8318817338,7542.65159427421,7624.03692528179,302.566425837278,302.386950773616,11.7862805598909,11.8950771150658,36.2131682459426,35.6191512313734,41.4562969558317,81.385331007582,0.17947506366221,0.108796555174921,0.594017014569189,235.794956452015,1
9912,811.689436558735,31.2653146002269,24,0.838478642314068,0.890029048676748,7546.30778082662,3865.4811823248,11.7956426961044,773.679398313163,10.3065820382691,800,0.0329007521085459,7973.99019003331,7567.08381523644,7546.30778082662,306.364513798593,305.02,11.7715038010757,11.828945970108,37.1452897810814,35.6078685342938,41.4443818141872,20.7760344098297,1.3445137985928,0.0574421690323419,1.53742124678767,233.390962293608,1
9913,784.648804848577,29.4423060778739,24,0.892581729115595,0.863590859070007,8033.23556204036,4690.07176483879,12.9411759303356,777.991724972789,9.98021094192003,795.004257722475,0.0275103437840134,7764.52152629667,7507.33884315803,7531.58588050777,301.665827315776,303.115248363136,12.058870851695,12.1672970532303,35.6107524363797,35.5955961549147,41.4286101987626,24.247037349749,1.44942104736072,0.108426201535217,0.0151562814649751,232.935645788901,1
9914,774.445313132894,25.3454310488031,25.2030770211719,0.876822028576466,0.866684599960605,7891.39825718819,4542.22365086999,12.667302967524,787.682882854056,9.8874283797431,800.326789251579,0.02,7788.15809016906,7540.21419003835,7554.51334746399,303.970839248158,305.144596571896,12.0963495831523,12.16077150631,35.4637335635208,36.7894870572861,42.624662307475,14.2991574256384,1.17375732373722,0.0644219231576741,1.3257534937653,233.644742705073,1
9915,783.682192069497,29.1036992110168,24,0.861452445840059,0.879913445157952,7753.07201256053,4186.48928282676,12.2581558861944,778.79269951634,9.97104604128699,797.723168471931,0.0265091256045751,7765.37786349561,7527.10708515441,7532.41652759074,302.099525215272,304.151901059136,11.9220627083393,11.9429080621746,35.4178142054263,35.5751641239639,41.4073682134682,5.30944243633348,2.05237584386379,0.0208453538353623,0.157349918537584,232.961335904869,1
9916,810.025537231232,29.9486197486838,24,0.8446462192196,0.863778186199769,7601.8159729764,4434.40710249135,12.2435228357715,776.794039984488,10.2981364414747,800,0.0290074500193894,7999.53101068462,7635.21293178198,7601.8159729764,304.741963629602,305.02,12.4679284455732,12.2780906339216,37.9924175361689,35.5716840493071,41.4160184516398,33.3969588055825,0.27803637039807,0.189837811651589,2.42073348686171,235.107710504426,1
9917,811.155763568588,25.2284730630007,24,0.88854543514497,0.871996004926274,7996.90891630473,4489.23019414787,12.7584797958064,787.959546969472,10.3572070593642,803.229160498683,0.02,8161.0601823656,7917.38694954334,7916.22837689463,305.902465872665,306.251198169135,12.5762756191617,12.6654182134914,34.3342814066558,35.5999430769195,41.51800034177,1.15857264870829,0.348732296470075,0.0891425943296813,1.26566167026377,244.831805470969,1
9918,787.372331124416,27.1681567602033,24,0.875154728853506,0.887753916633155,7876.39255968155,4084.06874971389,12.3431507214572,783.371225183739,10.0358480776302,797.456177643938,0.020785968520326,7861.79460433101,7616.49143996846,7625.94076620108,303.550205093908,304.050104131192,12.1945708189079,11.9844068965669,35.5257391877462,35.5923734234556,41.5046410052122,9.44932623262412,0.499899037284138,0.210163922340993,0.0666342357094294,235.853838129931,1
9919,808.370701917379,25.3269778916957,25.6112991239989,0.891037862820824,0.864894119116724,8019.34076538742,4654.14533212101,12.8993254496504,787.726533797194,10.3207293467331,802.466221197727,0.02,8129.91235456101,7879.30738097615,7886.01498392418,304.73429508409,305.960308487163,12.7000329341961,12.7206812117934,36.7737186622704,37.2234784707641,43.1851238349645,6.70760294803404,1.22601340307313,0.0206482775973331,0.449759808493766,243.897370636831,1
9920,767.654938404707,25.050746936605,24.2525205649423,0.821280905280854,0.868820674059027,7391.52814752768,4212.31267485298,11.8357385847345,788.379958121461,9.80333813127725,804.469345021899,0.02,7728.75530538688,7391.92708821646,7391.52814752768,309.635678028954,306.724049523224,11.891007797291,11.8691550636223,36.0522366785216,35.8294886407363,41.7253883299872,0.398940688777657,2.91162850572988,0.0218527336686432,0.222748037785287,228.603963325599,1
9921,796.126719356894,28.2113723930007,24,0.886451419405539,0.877367830016869,7978.06277464985,4363.07456659344,12.6504804209003,780.903498604357,10.1377294309964,797.002058730874,0.0238706267445541,7916.58838056944,7692.49620070946,7679.09072915236,302.034975606231,303.876959942614,12.3163635441878,12.2107912775027,34.587026797295,35.5769072596767,41.4838847079079,13.4054715571037,1.84198433638329,0.105572266685133,0.989880462381713,237.497651417084,1
9922,812.698833669528,29.8533030362793,24,0.858424508202581,0.882976446636721,7725.82057382323,4107.28257979667,12.1726959620095,777.019511667681,10.333040126793,800,0.0287256104153983,8028.97379336327,7732.90239852246,7725.82057382323,303.92345731766,305.02,12.0194116109149,12.2070637908282,36.4238696379502,35.5809160975087,41.5056522551786,7.0818246992294,1.09654268233993,0.187652179913329,0.842953540441449,238.942904345049,1
9923,786.614700229782,28.0228251251422,24.5647203031357,0.822834190271215,0.871782963386978,7405.50771244094,4161.47292599979,11.8178299588412,781.349507166476,10.0183422040603,800,0.0233131160419046,7827.82674376759,7437.97161412834,7405.50771244094,305.810741513288,305.02,11.7474303796872,11.85119587534,35.2561339315756,36.1152770566738,41.9869923789872,32.4639016874025,0.790741513288367,0.103765495652819,0.8591431250982,229.036321003329,1
9924,791.472694310815,29.9000735793608,24,0.891205583206282,0.879134100204414,8020.85024885654,4348.06535898568,12.6927743117196,776.908875948022,10.0627226715098,795.635712101614,0.0288639050649726,7817.81855969934,7598.17600233055,7583.28400290836,303.573261567384,303.356006131543,12.1468971726114,12.034218995863,35.6438105586704,35.5430725898017,41.4125608714381,14.8919994221824,0.217255435841253,0.112678176748354,0.100737968868735,234.534556790981,1
9925,814.249685866078,29.0505213636359,25.5911359241199,0.919616115518712,0.880583090194102,8276.54503966841,4454.07903379426,13.0758526287294,778.918491714319,10.3604764006586,795.663143153396,0.026351885357101,8069.96665144278,7800.0894859536,7827.8676518995,301.433889549004,303.366464905811,12.4201866600155,12.401917787996,37.1773825818098,37.1523665816449,43.0706513184669,27.7781659458924,1.93257535680698,0.0182688720194868,0.0250160001648609,242.098999543284,1
9926,800.592129621097,28.6533805450072,24,0.840637670091553,0.886569646424408,7565.73903082398,3947.65837958974,11.8721609193814,779.857928320785,10.1904387030961,800,0.0251775895990183,7947.09441567649,7534.06362777526,7565.73903082398,304.092364759274,305.02,11.8976076820325,11.9056802314104,36.0088889403444,35.5484955358838,41.4485172014757,31.6754030487164,0.92763524072609,0.00807254937792656,0.460393404460639,233.991928788371,1
9927,794.787825414734,25,24,0.89363749079917,0.858555395117161,8042.73741719253,4803.04346344001,13.0324733098566,788.5,10.1503023486701,801.79743779711,0.02,8003.51340192637,7722.38175269537,7763.40799986858,304.9433772502,305.705318096093,12.6435806071386,12.6153645326581,35.5003595937512,35.5577546242005,41.4851398593531,41.0262471732094,0.761940845893434,0.028216074480472,0.0573950304492712,240.105402057792,1
9928,789.516350330885,25.0244836805073,24,0.926195934043455,0.87285033305153,8335.7634063911,4660.30936462952,13.2860803177707,788.44208385376,10.0827576978589,798.504526550475,0.02,7949.67049029237,7699.77747916343,7711.1803755836,305.035721817066,304.449813360532,12.2989857395816,12.3252800325018,36.1471221149988,35.5594674816468,41.4961507521505,11.4028964201752,0.585908456533787,0.0262942929201966,0.587654633352038,238.490114708772,1
9929,814.989493222324,25.8069305859886,25.3464314854356,0.903322067493863,0.873333566417491,8129.89860744477,4534.64512657957,12.9507897455082,786.591205698844,10.4007223113433,800.726648443251,0.02,8181.11670301836,7916.21965169425,7935.68320192781,310.707956942139,305.2970528852,12.7288853650016,12.6770990873495,36.3468872538147,36.9300346076658,42.9198256799722,19.4635502335614,5.41090405693819,0.0517862776521198,0.583147353851054,245.433501090552,1
9930,832.499974111789,26.3683472761163,24,0.857777369340549,0.884438030238823,7719.99632406494,4073.31581027269,12.1434184546699,785.263174518347,10.6187800579314,801.28895359015,0.02,8338.53693780331,7706.20014244604,7719.99632406494,308.408131640008,305.511445780084,12.1926666001027,12.1777036227236,34.4918596027854,35.5810832262461,41.5653484986657,13.7961816189036,2.89668585992365,0.0149629773791009,1.08922362346069,238.762772909226,1
9931,782.126675580016,27.6006698592896,24,0.88883047671899,0.864024253022344,7999.47429047091,4661.13862958793,12.8803240586295,782.34811544785,9.96504253672686,795.627452574029,0.022064855690187,7796.13224896593,7540.69163348631,7562.24828149695,304.215730601443,303.352856980163,12.1023537744594,12.2107042893231,36.1145233310565,35.5626702847097,41.5103579342772,21.5566480106336,0.862873621279505,0.108350514863661,0.551853046346778,233.883967468979,1
9932,825.681706533712,28.4308816795624,24,0.867935426869979,0.872344493626391,7811.41884182981,4377.78628270463,12.4575654279012,780.384249386995,10.5119517712474,800,0.0245196882662561,8203.36159259718,7836.14991521542,7811.41884182981,305.504335505339,305.02,12.5623381776629,12.4927375440421,36.2465610743495,35.5729620175405,41.545201450281,24.7310733856157,0.484335505338834,0.0696006336208086,0.673599056809081,241.590273458655,1
9933,810.005767931445,27.2172787909018,24,0.849626210340953,0.863489729805994,7646.63589306858,4466.41835345134,12.3198241953295,783.255027020122,10.3238704610721,800,0.0209312162248476,8086.22343693923,7649.16921292737,7646.63589306858,303.157715654573,305.02,12.4450291501407,12.3546074192219,34.9584952197741,35.5642633999354,41.5205316079455,2.53331985878867,1.86228434542721,0.0904217309187967,0.605768180161348,236.49389360006,1
9934,811.06579306426,27.0839267638308,24,0.914561827306404,0.873164579283431,8231.05644575763,4594.81167012035,13.1144700619323,783.570471240158,10.338640290318,796.374367725193,0.0205369109498021,8101.05324426697,7899.18616794344,7858.02164693896,304.354012188785,303.637637054423,12.535555954311,12.5554657092209,34.0060432096609,35.5786909281442,41.566831596205,41.164521004478,0.716375134362295,0.019909754909893,1.57264771848331,243.03159732801,1
9935,796.062061351414,25.7606456328836,24.3333571166616,0.851708524867784,0.865954876762429,7665.37672381005,4427.04889944899,12.3148610834709,786.700692755414,10.1595999597482,802.755808934096,0.02,7992.56432645174,7642.20070701489,7665.37672381005,304.817886990695,306.070721051347,12.5113690605804,12.349630294742,36.5220386863837,35.9039814653231,41.8757746680474,23.1760167951634,1.25283406065222,0.161738765838376,0.61805722106066,237.073506921961,1
9936,768.775182379171,32.1855456970723,24,0.855216147224246,0.869226830048366,7696.94532501822,4377.99848727806,12.319031180737,771.502591653575,9.75320031082632,795.862622679603,0.0356217604330307,7524.61931671896,7409.99946408283,7298.8807372174,303.909321605442,303.442521462166,11.7823153241365,11.7149073872351,35.0034783694361,35.5261048244008,41.4103437030758,111.118726865436,0.466800143276259,0.0674079369013754,0.522626454964694,225.73857950157,1
9937,804.956173908935,25.8025323676598,25.2037377061835,0.860702146935953,0.895763046761114,7746.31932242358,3844.19256580794,12.030772911016,786.601609684301,10.2727201176234,802.654703759491,0.02,8080.53818035884,7802.44513003409,7746.31932242358,304.685311673785,306.0321721759,12.0855705704645,12.0647400408328,36.1825279409485,36.7388161371918,42.6511038899569,56.125807610505,1.34686050211485,0.0208305296317111,0.556288196243294,239.576886260524,1
9938,810.310675514512,26.1062722472887,24,0.840725709141452,0.874994888121956,7566.53138227307,4186.54007163766,12.0304700920617,785.883112999039,10.3382081889359,801.92154387657,0.02,8124.62323435312,7660.58156529412,7566.53138227307,307.601831959609,305.752636641539,12.023949666209,12.0644363669135,35.5406150841073,35.523410908115,41.4191981568314,94.0501830210542,1.84919531806935,0.0404867007044825,0.017204175992326,234.016434503292,1
9939,827.093671133725,26.9223852422042,24,0.835567206090603,0.881081764140515,7520.10485481543,4036.78620436223,11.8740523515519,783.952597709566,10.5445016834499,800,0.0200592528630424,8266.38948629343,7569.09071842363,7520.10485481543,304.503083917603,305.02,11.8729300900801,11.9075770037633,34.3542273254526,35.5084864165861,41.3826008157785,48.9858636082072,0.516916082397188,0.0346469136832059,1.15425909113345,232.580562520066,1
9940,804.479495540136,29.128774222986,25.1730139442976,0.884916192955856,0.881269692339659,7964.2457366027,4271.12363670042,12.5726577380174,778.733384575527,10.2354192726641,797.662523911692,0.0265832692805916,7970.66269275128,7702.08059592972,7731.54281196874,303.616242101029,304.12877880443,12.1712629326875,12.2397640459352,35.4328637360965,36.6903678519124,42.5921842832038,29.4622160390245,0.512536703401906,0.0685011132477022,1.25750411581588,239.119880782539,1
9941,791.497506640879,25.889090452032,24.0030380246404,0.905817408777704,0.866867213825891,8152.35667899934,4688.45573071946,13.0834377023647,786.396856535718,10.1001713194606,798.037080606991,0.02,7942.74297609601,7762.28116287076,7704.46068681313,304.345167338244,304.271587908431,12.5127688382092,12.399534493974,34.9994545877967,35.5243560829533,41.4409033944529,57.8204760576245,0.0735794298132646,0.113234344235201,0.524901495156598,238.282289282881,1
9942,750.022071301917,29.1953559561086,24.1979890213712,0.852874149370442,0.863343853523853,7675.86734433398,4486.46977939392,12.3690098411331,778.575885485825,9.54196706974255,795.105738789014,0.0267801431427185,7429.14546060139,7274.93782073123,7206.27109678335,304.039614120094,303.153940556781,11.5848957464377,11.6450808969375,34.9728128459453,35.6707936193218,41.4954240732084,68.6667239478784,0.885673563312366,0.0601851504998248,0.697980773376486,222.874363818043,1
9943,779.742585045016,25,24,0.822130923851638,0.877874432961307,7399.17831466474,4036.33927588536,11.7257969283869,788.5,9.95815831503274,804.591836734694,0.02,7852.00783140332,7446.2076305424,7399.17831466474,308.356937575567,306.77075255102,11.7948697342445,11.7589030030687,35.2608125281141,35.4519708814551,41.2489703238582,47.029315877654,1.58618502454681,0.0359667311758098,0.191158353340946,228.840566432931,1
9944,790.297674372047,26.8113104418434,24.9403688120429,0.87778209456775,0.896440057026067,7900.03885110975,3905.47114870314,12.2602478106113,784.215345149819,10.0764150236529,797.839128884972,0.02,7902.07928564676,7651.56562309383,7665.01690707736,303.363904843825,304.196113865618,12.1814452405837,11.9290972149365,37.4519506489324,36.4015513656877,42.2331001472459,13.4512839835215,0.832209021793062,0.252348025647169,1.05039928324471,237.062378569404,1
9945,790.891587202003,29.91073001235,24.5886596015026,0.853985304349343,0.867867825702376,7685.86773914409,4399.63532164549,12.3205641548076,776.883668155786,10.0552347330724,798.870940499766,0.0288954148052674,7811.74764359675,7511.16998352625,7577.39521428885,305.95454554002,304.589517839048,12.1071287041329,12.180975409175,34.9977734527991,36.0474770997251,41.8862957349205,66.225230762605,1.36502770097155,0.073846705042099,1.04970364692603,234.352429307903,1
9946,831.051560307632,27.4461324930012,24,0.859818714167996,0.876049437180097,7738.36842751196,4259.58391866732,12.2888732214021,782.713673587806,10.5898911617832,800,0.0216079080152428,8288.85261413434,7738.14649361122,7738.36842751196,304.406361937655,305.02,12.323856419291,12.323569059741,36.5852142372528,35.4726647563335,41.3500049707713,0.221933900742442,0.613638062345274,0.000287359549972166,1.11254948091931,239.330982294185,1
9947,805.911197721255,30.2344805204342,24.0989315768554,0.852762262386804,0.880870644981284,7674.86036148124,4124.27109683675,12.1213117513915,776.117836328913,10.2430986624016,800,0.0298527045888588,7949.85157116672,7719.04944610241,7674.86036148124,305.866721820378,305.02,12.1636535198105,12.1555345043979,35.8763584346937,35.5758521910758,41.4683471170205,44.1890846211745,0.846721820377581,0.00811901541269577,0.300506243617946,237.366815303544,1
9948,789.023589930406,28.4800883324882,24,0.848243538654907,0.889971726724849,7634.19184789416,3911.71010647967,11.9337829765419,780.267851049499,10.0447928455249,799.667896342717,0.024665186188126,7837.62892781507,7646.94328745909,7602.50005998062,305.34059282075,304.893377178069,11.7855827854703,11.9177957364783,35.507038674834,35.4725201922578,41.3612089235137,44.443227478474,0.44721564268059,0.132212951007999,0.0345184825761962,235.128867834453,1
9949,790.441606689459,30.1447942286224,25.2242165809057,0.825941693555722,0.883371366929937,7433.4752420015,3943.83880291941,11.7068446969385,776.329989252194,10.0473215927488,800,0.0295875134347579,7800.03706411204,7496.90014631317,7433.4752420015,301.58197238964,305.02,11.6305986686707,11.7398972627634,37.1136630958459,36.6752709288103,42.5263179726937,63.4249043116733,3.43802761035977,0.109298594092717,0.438392167035587,229.901296144377,1
9950,835.826909638952,25.3938092099874,24.0246536643949,0.870700909689546,0.87540148918361,7836.30818720591,4327.20809316139,12.4536169210398,787.568444313775,10.6706281644427,803.641269707934,0.02,8403.85002332093,7890.92059348156,7836.30818720591,307.719915904678,306.408325107892,12.5693892767846,12.4887778891484,35.8579262796324,35.4989912296235,41.4054927086513,54.6124062756444,1.31159079678611,0.0806113876361767,0.35893505000886,242.360047026988,1
9951,801.479104439886,28.2820320760284,24,0.868161166998507,0.875670717095655,7813.45050298656,4308.90631737919,12.4134732964274,780.736353124155,10.2052219084192,799.130828056872,0.0240795585948064,7967.58773560194,7805.6259179465,7728.56010353388,303.145870719751,304.688606467384,12.2029341432881,12.3132721108595,35.6738874322278,35.4820191293151,41.4069710943892,77.0658144126182,1.54273574763283,0.110337967571382,0.191868302912695,239.027632068059,1
9952,802.241275812475,26.1940677397486,24,0.90660170707388,0.876585411202627,8159.41536366492,4479.52764900858,12.9495918183753,785.675432761625,10.2344409796684,798.175414574284,0.02,8040.94884577431,7768.25770280736,7799.72038040109,304.506194566883,304.32433119181,12.4817922244537,12.4136789801782,35.0909667807506,35.4954909321085,41.448645475651,31.462677593724,0.181863375073078,0.0681132442755459,0.404524151357883,241.22846537323,1
9953,782.286753996425,26.5164123132577,24.9330888876997,0.873816375474573,0.867607494730742,7864.34737927115,4507.27335686043,12.6104524709222,784.912926672989,9.97695284882574,798.199718710203,0.02,7831.03925985022,7616.93692539798,7596.10808205472,305.426743659916,304.333597751233,12.1102298620542,12.214721118985,36.7069792051475,36.4186573186692,42.3505118359038,20.8288433432617,1.09314590868394,0.104491256930828,0.288321886478272,234.931177795508,1
9954,778.153101302769,28.4765445974445,24.5180400020974,0.934044209069402,0.886011046864071,8406.39788162462,4399.20604652561,13.199639823767,780.276233754745,9.90643669351448,791.353885507993,0.0246547078065688,7729.75711314528,7462.91830782925,7497.86439975093,303.89758366199,301.72345269706,12.0796678613578,11.8063094020437,35.2690664132342,35.9852508894112,41.8812289580123,34.9460919216717,2.17413096493016,0.273358459314162,0.716184476176984,231.892713394359,1
9955,787.364015062861,29.4526990415177,24.1364150716318,0.876475937342075,0.887712379486152,7888.28343607868,4091.13755602425,12.3623634213387,777.96714041729,10.0146499932602,796.643661402384,0.0275410744783877,7791.06861753667,7556.89005880086,7557.33655901057,301.753919570624,303.740312001194,12.0181192017059,11.8771489373589,36.3653440296289,35.5943952763127,41.4763262501275,0.446500209709484,1.98639243057011,0.140970264346997,0.770948753316212,233.732058526101,1
9956,798.417933601905,27.6407147409475,24,0.863798781192356,0.874807618506732,7774.18903073121,4305.36370303614,12.3632831487128,782.253389280289,10.1722354196089,799.427424612686,0.0221832633996393,7957.26563354608,7739.76084838978,7718.54766453969,304.272626594418,304.801691319202,12.4912242518061,12.3094528487335,36.2221286794324,35.4666359672653,41.3715051414387,21.2131838500882,0.52906472478378,0.181771403072579,0.755492712167104,238.717969006383,1
9957,803.094456879845,25,24.7880259728421,0.851206028354033,0.879904242711628,7660.8542551863,4136.88534899247,12.1124797579803,788.5,10.2563870396703,804.591836734694,0.02,8087.16118078004,7626.23102454169,7660.8542551863,309.060496937458,306.77075255102,12.1216826572122,12.1466775751435,35.2934412975363,36.2555609247107,42.1653558974935,34.6232306446027,2.28974438643723,0.0249949179312061,0.962119627174431,236.93363675834,1
9958,808.091531966485,25.7363975675514,24,0.834485947760831,0.893569016183475,7510.37352984748,3773.18451489555,11.6929666669991,786.758051553957,10.3133501666138,802.814338320364,0.02,8114.11128207873,7447.3303319047,7510.37352984748,304.524535392487,306.093036843097,11.7186797676482,11.7259800502339,36.3237201394991,35.4525516551824,41.3349319266005,63.0431979427831,1.56850145061014,0.00730028258564808,0.871168484316712,232.279593706624,1
9959,774.705209952895,30.3177783891163,25.8484213782271,0.845458271023951,0.868960331716256,7609.12443921556,4333.47374534708,12.1822080244612,775.920795220545,9.84570605140248,797.90965687094,0.0300990059743184,7639.48806891194,7404.1677123698,7410.30342684459,303.447717512062,304.223004423468,11.8779296895691,11.8973915650282,37.5930824403321,37.2780069090558,43.1196500552115,6.13571447478625,0.775286911405544,0.019461875459136,0.315075531276328,229.184642067359,1
9960,810.020969239067,26.477953377831,25.7661276837561,0.861331574057438,0.8810720503768,7751.98416651694,4161.46391753944,12.2403187743026,785.003901284741,10.3310245500655,801.024389066062,0.02,8109.89457606984,7686.10543771078,7751.98416651694,304.861835712856,305.410573941163,12.2573683793772,12.2748775262532,36.011249054021,37.2114991472031,43.0937180385455,65.878728806154,0.548738228307286,0.0175091468759803,1.20025009318206,239.752087624236,1
9961,802.232378460641,27.6516152496404,24.0742628695475,0.866656968960559,0.871005464428181,7799.91272064503,4399.38579268023,12.4583388617856,782.227604126976,10.2207311879791,799.540273900598,0.0222154948412805,7994.93806959876,7747.58496314401,7755.0899275108,303.237311772177,304.84471793145,12.5268694701789,12.4217182356839,37.3066967758734,35.5325384039039,41.4451532048081,7.50496436678714,1.60740615927307,0.105151234494951,1.77415837196953,239.848142087964,1
9962,767.503615079027,25.8859872994566,24,0.887447440793602,0.872817568281482,7987.02696714242,4466.0437283731,12.730719445812,786.404197043135,9.79401668184436,797.268702133475,0.02,7702.05582451289,7421.5013790249,7470.9941497775,302.178456957848,303.978624405941,11.8899852387696,11.9418230684966,35.5603266306854,35.4394128040755,41.3157414896412,49.4927707526022,1.8001674480924,0.0518378297269848,0.120913826609879,231.061674735387,1
9963,781.337491467934,26.8847935825052,24.7875688910679,0.904273293505827,0.869010146821964,8138.45964155244,4633.85056165229,13.0289267567655,784.041520780584,9.96150402782053,794.512440623933,0.02,7810.23276723432,7654.92780219802,7575.92578421729,305.249294947132,302.92773079889,12.3852747362426,12.1626043505639,36.5729299948428,36.221973875551,42.0933281317461,79.0020179807298,2.3215641482426,0.222670385678624,0.350956119291787,234.30698301703,1
