tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
9964,805.106708228542,25,24,0.875654104423919,0.880700758288685,7880.88693981527,4238.62912788693,12.4491013543446,788.5,10.2820856713525,804.421491504799,0.02,8107.42455186142,7958.40534436917,7864.20181530558,306.723756308959,306.705804173492,12.5422772608102,12.4578183785291,35.671967457654,35.4596296731484,41.386774371397,94.2035290635995,0.017952135466544,0.0844588822810426,0.212337784505678,243.222736555843,1
9965,768.133962405404,29.5801727713584,24,0.893568231381713,0.8663027135952,8042.11408243542,4637.16869005687,12.9149232821211,777.665601309352,9.76890228867968,793.304417408145,0.0279179983633102,7596.93927245838,7386.27915830364,7369.03109428463,305.366223005166,302.467141747291,11.9083079201355,11.8674231913006,34.4477488123304,35.4292220199964,41.2951826532038,17.2480640190088,2.89908125787525,0.0408847288349463,0.981473207666049,227.908178173752,1
9966,775.728878357646,27.2438772405029,24,0.85691864807415,0.874118273147709,7712.26783266735,4285.40377502844,12.2744821936811,783.19210838759,9.88675645820497,797.911534293279,0.0210098645155121,7743.22963561618,7528.09487953732,7510.93274654769,306.627768746595,304.22372023767,11.9984317583457,11.9877972592879,36.4415072295481,35.4185262764836,41.2688766679589,17.1621329896243,2.4040485089252,0.0106344990577654,1.02298095306444,232.296889068486,1
9967,813.420527570948,25.6027749270932,24,0.866235874781428,0.894608431057504,7796.12287303285,3894.11126457152,12.123749780417,787.074135909961,10.3826163443034,803.136873377511,0.02,8171.88878767726,7812.43902236049,7796.12287303285,309.516172198995,306.216011397011,12.3119511485223,12.1579794168421,36.5375011823662,35.4386652309861,41.336370199793,16.3161493276311,3.30016080198413,0.153971731680159,1.09883595138016,241.117202258749,1
9968,792.818920548453,25,24.2020349710475,0.888151992920785,0.862162403029478,7993.36793628706,4697.13829816008,12.8982859157838,788.5,10.1251572985706,802.083534196921,0.02,7983.68652992292,7772.33105112445,7744.17593402523,306.654075620164,305.814399500931,12.5099054357891,12.531465007976,35.4418079218721,35.6516593447382,41.5733802945145,28.1551170992243,0.839676119232934,0.0215595721869093,0.209851422866116,239.510595897688,1
9969,813.341274756815,28.0814446703215,24,0.873569408560119,0.864413158057383,7862.12467704107,4572.97060562284,12.653475642137,781.210842632355,10.3581742664576,799.868084802554,0.0234864467095568,8091.9180468321,7824.89329571625,7849.16050542714,304.755816792441,304.969704033094,12.7857295216358,12.6682771516511,33.6051712336397,35.4694000360553,41.430379008591,24.2672097108871,0.213887240653207,0.117452369984713,1.86422880241566,242.757541404964,1
9970,796.425977913771,28.9395286416101,24,0.897028979504024,0.883140574949888,8073.26081553622,4288.3713684075,12.7177540123899,779.181044998271,10.1347291800431,795.903755690304,0.026023693752161,7896.78887328044,7650.05208474429,7659.88520708202,305.059521060107,303.458204450821,11.9941519844616,12.1006343554235,35.9607209445992,35.4663169447295,41.4170592992451,9.83312233773358,1.60131660928693,0.106482370961878,0.494403999869704,236.903666198414,1
9971,805.391140882788,25,24,0.817279820586271,0.853443404451901,7355.51838527644,4491.90856593199,11.990294076506,788.5,10.2857181847681,804.591836734694,0.02,8110.28878868968,7344.94714940764,7355.51838527644,305.720609985046,306.77075255102,12.1130585649715,12.0241469202469,35.6168198896683,35.432574073646,41.3130535292137,10.5712358687979,1.05014256597462,0.088911644724579,0.184245816022369,227.490259338447,1
9972,806.690685442516,27.9685223510028,24,0.858380734672606,0.86913238657875,7725.42661205345,4396.15159886852,12.365959329928,781.477960378703,10.2745430686041,800,0.0231525495266215,8029.32896107583,7731.1009116212,7725.42661205345,304.002572575767,305.02,12.3781589437565,12.4008728096334,36.1923932489059,35.4427769224662,41.3479999896186,5.67429956774959,1.01742742423329,0.0227138658768666,0.74961632643975,238.930719960417,1
9973,794.159235706215,29.6648207884025,24.6568678518707,0.888694714739507,0.878608972792467,7998.25243265557,4347.21342204429,12.6645787406472,777.465366425034,10.0990895208963,796.178056434225,0.0281682919687075,7851.69233492286,7608.89472091528,7616.14156487517,303.121306762541,303.562788466959,12.2925415971328,12.0935857674796,35.0085261184117,36.0966158226686,41.997451205565,7.24684395988879,0.441481704418038,0.198955829653192,1.08808970425687,235.550770047687,1
9974,847.396330932178,27.8629651675468,25.4194766633522,0.824674684246937,0.888589913614482,7422.07215822243,3831.37694418191,11.6202392258373,781.727655896168,10.7940432858077,800,0.0228404301297901,8438.00215545622,7395.97041249502,7422.07215822243,303.077229641358,305.02,11.8248922707365,11.6530472737662,36.5812386561837,36.8365886773384,42.6941921144636,26.1017457274111,1.94277035864206,0.171844996970275,0.255350021154712,229.548623450179,1
9975,790.093724682835,28.2410625470103,24,0.795536474347888,0.884741295278898,7159.828269131,3771.80340063535,11.2584235533982,780.833266545047,10.0606314782398,800,0.0239584168186912,7855.67574065989,7208.66235046116,7159.828269131,305.28949837766,305.02,11.3294891236635,11.2902100676313,34.9866016983122,35.3711124531896,41.1429415584486,48.8340813301602,0.269498377659829,0.0392790560322052,0.384510754877347,221.437987705083,1
9976,812.11253273837,28.7377894359603,24.2549706210024,0.829983968266586,0.86835666711786,7469.85571439928,4266.22147671558,11.9675526290237,779.658259089236,10.3362719467199,800,0.025427176138455,8058.75979145257,7445.23091934548,7469.85571439928,304.70467647764,305.02,11.7983809073563,12.0013412656097,34.6344313192008,35.6194022013715,41.3922533145201,24.6247950537954,0.31532352235962,0.202960358253405,0.984970882170764,231.026465393793,1
9977,777.656576817121,26.6871503072665,24,0.90144526767354,0.865710310410471,8113.00740906186,4690.86272137076,13.0376872414353,784.509045948161,9.91636064432278,794.925601564024,0.02,7779.47462835556,7539.03577203771,7546.09038950489,302.479386252051,303.085258736323,12.2408599534459,12.1608835105047,36.0443832456594,35.3658886877882,41.1552077631016,7.05461746718811,0.605872484272368,0.0799764429412448,0.678494557871204,233.384238850668,1
9978,778.375706596629,29.9069696871616,24,0.817375295923037,0.872375780023625,7356.37766330733,4122.1470001,11.7314499825415,776.892563205019,9.89614502884567,800,0.0288842959937259,7688.24147730852,7347.75545728455,7356.37766330733,302.874100379677,305.02,11.67225867506,11.7645720177959,33.1409327270773,35.3467202100382,41.1089997649191,8.62220602278194,2.14589962032284,0.0923133427359382,2.20578748296098,227.51683494765,1
9979,789.472091508449,28.6457566606416,24.2753758305663,0.909389625213509,0.877532398541995,8184.50662692158,4472.32824689155,12.9753959974295,779.875962619252,10.0489666048289,794.304677612567,0.0251550467259348,7836.94750426965,7701.57415203385,7601.83907914156,302.361558371966,302.848515956731,11.9589063287993,12.0856838010395,35.4385501367784,35.630739297313,41.4238004717462,99.7350728922884,0.486957584765378,0.126777472240288,0.192189160534568,235.10842512809,1
9980,787.135024613869,26.5947352267143,24,0.909640818834589,0.883534426554367,8186.7673695113,4339.84820609808,12.8908112539835,784.727653821207,10.038070359998,795.402792349137,0.02,7877.15140249343,7680.45719357525,7640.83686041862,305.573925647936,303.267199652917,11.9329291173161,12.0651622372024,36.2115522834039,35.3657278666341,41.1894030083838,39.6203331566276,2.30672599501912,0.132233119886354,0.845824416769801,236.314542074804,1
9981,820.92654345259,25,24,0.832498121527394,0.863786265313941,7492.48309374655,4370.46836669039,12.0673178851495,788.5,10.4841221212018,804.591836734694,0.02,8266.73029256758,7514.87924350152,7492.48309374655,309.106030952091,306.77075255102,12.1959167014102,12.1013881943621,34.4222712446394,35.3584026549509,41.1739396338999,22.3961497549735,2.33527840107087,0.0945285070480946,0.936131410311475,231.726281249894,1
9982,806.939602051349,26.9501003706349,24,0.882782072100653,0.862962459215045,7945.03864890588,4651.85255357375,12.808414888988,783.887037573263,10.2873002030354,798.762701484786,0.0201412030334212,8064.08128078426,7802.64459514521,7822.15884236074,305.19597773207,304.548249008612,12.6817239601519,12.6459203677667,34.7171579788409,35.3858309100004,41.2633742840532,19.5142472155239,0.647728723458499,0.0358035923852391,0.668672931159527,241.922438423529,1
9983,817.923245910025,27.7138967702077,25.362030270272,0.819385880362443,0.878965266945297,7374.47292326199,4001.04702625356,11.6721415961921,782.080277190074,10.420043464538,800,0.0223996535124078,8149.31048107848,7434.39265319003,7374.47292326199,304.765569174573,305.02,11.8337155116706,11.7050961828816,36.5808357518093,36.7240354510704,42.5547438064608,59.9197299280431,0.254430825426596,0.128619328789041,0.143199699261096,228.076482162743,1
9984,797.103748423213,27.9377867138858,25.1093581297393,0.82959557565624,0.892517987323542,7466.36018090616,3772.93968366553,11.6381308351405,781.550665528303,10.1527241873854,800,0.0230616680896211,7934.86834557635,7408.30402329629,7466.36018090616,304.290880951337,305.02,11.5826985349638,11.6709893974146,35.8933083457746,36.4608823068319,42.2761908081881,58.0561576098653,0.729119048663165,0.0882908624507781,0.567573961057221,230.918356110501,1
9985,831.99085340472,25.8270313711662,24,0.84948092645184,0.867078030840848,7645.32833806656,4392.55872581969,12.2667421035907,786.543657291506,10.6174968813496,802.595568664802,0.02,8351.12482833785,7598.99915176583,7645.32833806656,307.704727640286,306.009625442673,12.4688828548196,12.3013754579516,35.4294785664215,35.3608713491116,41.2017872751371,46.3291863007335,1.69510219761361,0.167507396868048,0.0686072173099106,236.453453754637,1
9986,789.832236661549,26.4579337586219,25.1054595112768,0.81452177846726,0.869490318803633,7330.69600620534,4164.50544400461,11.7292903060435,785.05125769398,10.0737203841099,801.072711932633,0.02,7908.38685720297,7330.8414556253,7330.69600620534,304.654502256933,305.428998242115,11.5972343678673,11.7624062437668,35.6276374278578,36.4412148441318,42.2360369025035,0.145449419957913,0.77449598518109,0.16517187589943,0.813577416273958,226.722556892949,1
9987,801.882687708,27.8297980109471,24,0.872238312992275,0.871257980171959,7850.14481693048,4422.39867783855,12.5349375751778,781.806112805105,10.2146063796894,798.941386554873,0.0227423589936191,7985.84170753922,7759.24845797838,7746.26645631304,305.193653048379,304.616377158709,12.5464670682732,12.4039891605368,36.3834186366918,35.3574000853598,41.2041046030069,12.9820016653348,0.577275889669238,0.142477907736357,1.02601855133199,239.575251226177,1
9988,789.766980362935,27.2807516000174,24,0.832887841274364,0.871857561375595,7495.99057146928,4210.81716436254,11.9612004673127,783.104882090159,10.0653344118447,800,0.0211188973873013,7882.21251778569,7453.82189363565,7495.99057146928,305.807898016069,305.02,12.0391502577408,11.9949711694981,35.745526905059,35.3490596381651,41.1822080173886,42.1686778336243,0.787898016069391,0.0441790882427107,0.396467266893943,231.83475994235,1
9989,761.013520060801,25.1465507087381,24.8807416680648,0.847238353761833,0.858204088015881,7625.14518385649,4560.74823645586,12.3608636006878,788.15333429848,9.71768539326281,802.172010198571,0.02,7659.02614436372,7386.22596298243,7429.25536003281,307.167545346041,305.84813318846,12.0441939013301,12.0773158032723,36.8945513514361,36.2157387742694,42.0251861479061,43.0293970503744,1.31941215758059,0.0331219019422129,0.678812577166632,229.770784330912,1
9990,793.656054855877,29.4442419535552,24,0.87367396134439,0.882852379066784,7863.06565209951,4182.9115614594,12.3906784296504,777.987145658865,10.0947590315039,797.506512794268,0.0275160679264184,7853.59276503378,7724.28775888469,7617.98498208276,303.71902192431,304.069295665635,12.0859901213386,12.0383713442227,36.40999201632,35.3424442005436,41.1734241608839,106.302776801927,0.350273741324429,0.0476187771159502,1.06754781577643,235.607782951014,1
9991,795.526940028909,28.5773044953119,24,0.829511921091092,0.877702363389305,7465.60728981983,4076.05731408982,11.8333892173705,780.03788621634,10.1266767536952,800,0.0249526422295755,7899.19152934859,7474.94670161196,7465.60728981983,304.91653574974,305.02,11.7860389928202,11.8667990631628,35.7055085361253,35.3324995748094,41.1478520178534,9.3394117921307,0.103464250259833,0.0807600703425599,0.373008961315932,230.895070819171,1
9992,763.273281713785,25,24,0.855719500427334,0.877203938346609,7701.47550384601,4215.2303545761,12.2141891567995,788.5,9.74782745321219,802.02287631155,0.02,7686.16194685781,7396.24689864133,7455.57708845208,302.815312114452,305.791272165686,11.6669785107954,11.8575893935691,35.2005482594716,35.3228919291722,41.1247161101094,59.3301898107466,2.97596005123444,0.190610882773694,0.122343669700548,230.584858405735,1
9993,807.832298734491,28.5864667588975,24,0.844811219407666,0.859700818412853,7603.30097466899,4517.56023560422,12.3039942078699,780.016212881828,10.2832311419203,800,0.024979733897715,8021.08701150917,7618.64153512868,7603.30097466899,302.877568992427,305.02,12.2743426242533,12.3387327381052,36.0384108865241,35.3297503508668,41.1521123394995,15.3405604596837,2.14243100757267,0.0643901138519372,0.708660535657302,235.153638391825,1
9994,810.77714345668,25.2133453724109,24.062087031289,0.865687751710074,0.865867280368588,7791.18976539067,4501.53046097903,12.5182531422747,787.995331521562,10.3525138277384,804.076868899553,0.02,8157.73256577027,7783.98520012277,7791.18976539067,305.421806054792,306.574408189677,12.7472096599868,12.5535966013116,34.698868459729,35.4164717516406,41.2926347561,7.20456526789985,1.15260213488466,0.193613058675206,0.717603291911594,240.9646319193,1
9995,808.333857310249,31.1006790479899,24,0.861439916715564,0.877348150534865,7752.95925044007,4240.38213991214,12.293818930661,774.06884371198,10.2655619171173,799.534679287805,0.0324139453600252,7946.25164323675,7700.5539624408,7707.86409393965,306.616460102122,304.842584845458,12.2737200277483,12.2568197353611,34.4382031879872,35.3659759724274,41.2644125043449,7.31013149884984,1.77387525666421,0.0169002923871773,0.927772784440201,238.387549297103,1
9996,807.792520936285,25.6675716014874,24.2327886415871,0.816134430675251,0.86909587248292,7345.20987607726,4180.50725582858,11.7578468224396,786.920859376681,10.3101757398136,802.980468751716,0.02,8113.29235349873,7410.50789310516,7345.20987607726,304.459237792077,306.15637822331,11.8207950182383,11.7910433853153,36.3530413320902,35.5710187949429,41.4110151814578,65.2980170279016,1.69714043123298,0.0297516329229648,0.782022537147292,227.171439466308,1
9997,813.524425626344,28.7977826366563,24.5442629583826,0.850864049434686,0.873523887570401,7657.77644491217,4267.38443984483,12.196049374167,779.516345172989,10.3536681298179,800,0.0256045685337633,8070.85353968973,7659.01976469626,7657.77644491217,302.913360075028,305.02,12.2777470517707,12.2304831379334,35.5457830697516,35.8917583566981,41.7533453518082,1.24331978408827,2.10663992497234,0.047263913837357,0.345975286946519,236.838446749862,1
9998,777.104584423617,26.5730929138184,24,0.810819338537153,0.863583020203203,7297.37404683438,4260.60331213228,11.7558433155325,784.778848712363,9.91035066256373,800.794743584043,0.02,7777.43358330256,7274.0931650463,7297.37404683438,306.752623808616,305.323015860006,11.7415369738166,11.7890342217991,35.5500133310702,35.3178511679771,41.1209615032573,23.2808817880741,1.42960794860977,0.0474972479824682,0.232162163093093,225.69198082993,1
9999,800.278801169464,28.5087012202947,24,0.890002005490452,0.877329280656683,8010.01804941407,4381.38637701092,12.7017086448959,780.200167263393,10.1878103400181,797.004324772566,0.0247497909207588,7948.53133132987,7733.73495844676,7710.07539138998,302.396182862089,303.87782392766,12.1010522607646,12.2605997750239,36.5277208925911,35.3356608323332,41.1809813444713,23.6595670567895,1.48164106557118,0.159547514259291,1.19206006025794,238.455939939897,1
10000,802.913198158339,29.8329630361862,24,0.855385696421617,0.878945005916205,7698.47126779455,4177.25685456498,12.1852394067238,777.067625937902,10.2088141821265,799.963416761274,0.0286654675776231,7932.93900014625,7687.5663681491,7694.95083014186,307.015160744944,305.006051725655,12.1541782026376,12.2140547238235,35.1673946278546,35.3485235397086,41.2216797153059,7.38446199276495,2.0091090192891,0.0598765211859593,0.181128911854074,237.988170004388,1
10001,794.030291231117,29.5610122068823,25.5009290990054,0.80657142567647,0.861306372207238,7259.14283108823,4282.17949486346,11.7251648483587,777.71092562462,10.0984239643512,800,0.0278613429692252,7853.6546486654,7207.99479614077,7259.14283108823,304.50023893604,305.02,11.8683160584383,11.7582691384549,37.9395163438639,36.8150745243023,42.6187862003771,51.1480349474559,0.519761063959777,0.110046919983443,1.12444181956153,224.509572095513,1
10002,759.320170658256,28.2415754333994,24,0.823509692987485,0.87727939910252,7411.58723688736,4055.05255700799,11.753428497834,780.832053312294,9.66877291372276,799.045925672364,0.0239599333596329,7549.68780723243,7394.15889564943,7323.19717301546,303.926928156214,304.65623531073,11.5624660201593,11.6460462802368,34.4594500264064,35.2921551056942,41.0581478962622,70.9617226339669,0.729307154516107,0.0835802600775359,0.83270507928782,226.490634216974,1
10003,772.468852369008,28.5273210773866,24,0.862316427311214,0.873810668504854,7760.84784580093,4318.82890833476,12.3561480169388,780.156121991442,9.83361174848896,796.709142944384,0.0248048475106976,7671.75240687063,7558.86364370687,7441.59983466451,301.641050941181,303.76527847612,11.9212462549033,11.8813197834178,34.6111738928054,35.2856880694998,41.0484332639571,117.263809042361,2.12422753493962,0.0399264714855061,0.674514176694444,230.15257220612,1
10004,848.817491543231,27.4197366628633,25.3293157750948,0.842683858750032,0.8820819542496,7584.15472875029,4050.49079203869,11.9616068296243,782.776112923997,10.8165394982493,800,0.0215298588450039,8466.92874372844,7600.08897822345,7584.15472875029,306.317266425536,305.02,12.1343922141577,11.9953786791143,37.3331459870379,36.6237386516343,42.4134950372776,15.93424947316,1.29726642553595,0.13901353504337,0.709407335403618,234.561486456195,1
10005,760.532649642414,25,24,0.833165107813716,0.883236141391874,7498.48597032344,3981.10251274407,11.8110369290901,788.5,9.71282660989107,803.844175983089,0.02,7658.56378189911,7400.72753911474,7428.80686844214,309.873516545019,306.485688197952,11.6252822923841,11.7343206458089,34.4146581484385,35.2850877323509,41.0626218382025,28.0793293273946,3.38782834706723,0.109038353424802,0.870429583912419,229.756913456974,1
10006,797.136014322325,26.717910361932,25.4366162563803,0.907978642251212,0.868032432538588,8171.80778026091,4674.20765291952,13.0970494195681,784.43628303885,10.1644697825013,796.158509479453,0.02,7973.37889524599,7697.7082106892,7734.17752838861,304.837089611292,303.555335701778,12.5251259540676,12.4306517490553,35.4724293133178,36.7449953542993,42.5765294776397,36.4693176994124,1.28175390951355,0.0944742050123022,1.27256604098148,239.201366857381,1
10007,820.840022645149,27.3937353573145,24,0.815408380096172,0.888004994266822,7338.67542086555,3800.1712599316,11.4972386853272,782.837619012273,10.4602695897701,800,0.0214529762346594,8188.6925398821,7330.34895527934,7338.67542086555,305.848811416303,305.02,11.4309556115765,11.5296994591983,35.8651122763174,35.286505038663,41.076092348535,8.32646558621309,0.828811416302813,0.0987438476217584,0.578607237654417,226.969342913368,1
10008,817.002314525261,25,24,0.870302822313266,0.882415050992171,7832.72540081939,4176.12563118029,12.3489852016201,788.5,10.4340054626118,804.591836734694,0.02,8227.21330726938,7835.7808213859,7832.72540081939,308.717605148385,306.77075255102,12.3509492364329,12.3838507573538,34.9084137657455,35.319073904084,41.1797661926609,3.05542056651211,1.94685259736417,0.032901520920932,0.410660138338528,242.249239200601,1
10009,774.865981870691,27.6666851698135,24,0.868566667989343,0.883163201007026,7817.10001190409,4151.81991697849,12.3139101215849,782.191956230806,9.87193699488131,796.653461842504,0.0222600547114924,7721.74970981348,7510.20416295318,7490.09721851907,303.118343618153,303.744048664001,12.0620508869479,11.832110177992,34.4105088280047,35.3104587845642,41.1526497381499,20.1069444341083,0.625705045847155,0.229940708955867,0.899949956559496,231.652491294405,1
10010,768.356763993799,28.0946395245743,24.2655919889949,0.884254957517755,0.87846635387526,7958.2946176598,4328.57407998373,12.6033546289161,781.179630204619,9.78516269591467,794.535071034386,0.0235254622442257,7643.96977628666,7381.9860059045,7414.65068299806,303.098131436354,302.936359208636,11.7052717691372,11.7755521053709,36.3418092640564,35.5611233441074,41.3741906653276,32.6646770935558,0.161772227718927,0.0702803362337612,0.780685919949029,229.319093288601,1
10011,808.942911674104,27.9164863344805,25.2527273032628,0.823664721920185,0.879089718365536,7412.98249728167,4019.43628334959,11.7314326039879,781.601051575786,10.3037213888205,800,0.022998685530267,8053.399472646,7345.45187140764,7412.98249728167,304.911380265013,305.02,11.7859070281167,11.7645545901765,37.2034588281067,36.5355864764155,42.3269525114165,67.5306258740275,0.108619734987428,0.0213524379401751,0.667872351691202,229.267499915929,1
10012,761.507352414255,30.2210629539676,24,0.890696211207959,0.882897768092497,8016.26590087163,4263.41542402863,12.6314431372302,776.14957558239,9.67884880086452,792.720814876735,0.029813030522013,7512.23438891712,7246.01383971463,7286.8673572496,301.612924900927,302.244628692127,11.4480476987465,11.5145285366861,35.0519937696712,35.2590755060788,41.0085241428629,40.8535175349771,0.631703791200152,0.0664808379395669,0.207081736407616,225.367031667514,1
10013,815.750636983325,27.8903596259825,24.2579426633008,0.815901507175584,0.861966445243304,7343.11356458025,4318.85025520253,11.8517139489902,781.662854304738,10.3906824934688,800,0.0229214321190772,8122.01053601911,7279.13788636143,7343.11356458025,304.419159162983,305.02,11.9642998788806,11.8851755319853,36.1255384714129,35.5026744296422,41.232980797218,63.9756782188242,0.600840837016676,0.0791243468952505,0.622864041770676,227.106605090112,1
10014,784.388314433227,30.2365211334545,24,0.892779695810613,0.876927470197171,8035.01726229552,4403.79859457338,12.7471887129713,776.113009258813,9.96952469858566,794.726445360384,0.0298587384264831,7737.47781469938,7427.52199620312,7505.3534802584,300.269381087972,303.009325454781,11.9464281224294,11.9405186570373,34.2420965605485,35.2489428408764,40.9986630733719,77.8314840552794,2.73994436680869,0.00590946539207238,1.00684628032791,232.124334440982,1
10015,788.001595459187,25.0638312651364,24,0.869753544038591,0.874254596632705,7827.78189634732,4346.71477727673,12.456386295115,788.34900714232,10.0630565857553,803.075305613798,0.02,7933.20066819719,7711.06151219357,7695.20464815128,303.499333973706,306.192537147901,12.4756726066583,12.2799886358136,33.3433912129545,35.2713434849933,41.0744451224627,15.8568640422964,2.69320317419465,0.195683970844659,1.92795227203883,237.996020045917,1
10016,811.611372891565,25.4582610009289,24.8828779039917,0.82408490966729,0.869282601231152,7416.76418700561,4217.52498508746,11.8698371239369,787.415983602303,10.360876454507,803.48569755337,0.02,8158.31972440756,7441.47996421781,7416.76418700561,304.904026036626,306.349009334661,11.7225800991477,11.9033498750689,36.6861643226955,36.1436025726391,41.9284401693962,24.7157772122064,1.44498329803548,0.180769775921243,0.542561750056372,229.384459391927,1
10017,837.509419046601,27.2400735680785,24.8055952888792,0.786642483710641,0.871978355957896,7079.78235339577,3974.71792402406,11.295500461082,783.20110597471,10.6741938815602,800,0.020998617531612,8360.04045342643,7047.46539731156,7079.78235339577,303.128822873114,305.02,11.2253600570719,11.3273916565476,36.8052160446629,36.0225064447189,41.7244696211853,32.3169560842089,1.89117712688596,0.102031599475698,0.782709599943992,218.962340826674,1
10018,780.397775867821,26.3935442682405,25.2912407616455,0.853841922443583,0.891130416367529,7684.57730199225,3912.84583479757,11.9969263363452,785.203571033477,9.95397341991652,800.152555413787,0.02,7815.89547529077,7586.8196071655,7581.41861103204,303.988704549075,305.078165565392,11.9158901914572,11.8692950256589,36.158106636373,36.523082714027,42.2677014718272,5.4009961334541,1.08946101631631,0.0465951657982533,0.364976077654063,234.476864258724,1
10019,804.253921990364,25,24.240953945267,0.809618286211742,0.85332429884594,7286.56457590568,4452.08555920832,11.8795497727083,788.5,10.271194666383,804.591836734694,0.02,8098.83699444296,7282.17653228393,7286.56457590568,306.751462439718,306.77075255102,11.8977619120806,11.9130899460853,35.6876538814061,35.4540374069801,41.1691422780072,4.38804362174596,0.0192901113023254,0.0153280340046908,0.233616474426029,225.357667296053,1
10020,812.349648457348,27.9241076759171,24,0.867220352281808,0.872169858481903,7804.98317053628,4377.84273683958,12.4497942210784,781.583023292618,10.34704147798,800,0.0230212208842273,8087.07196049374,7846.37962528334,7804.98317053628,305.762580779854,305.02,12.4416498372148,12.4849443963521,35.4881620094996,35.2503932413947,41.0507450273375,41.3964547470669,0.742580779853995,0.0432945591373315,0.237768768104921,241.391232078442,1
10021,808.619706758489,26.6277965405087,24.5511548249151,0.860239452314779,0.886172247911356,7742.15507083301,4048.16751502556,12.1544411861988,784.649447283427,10.3117470708981,800.662701309619,0.02,8091.10663970667,7765.71921192616,7742.15507083301,306.422436518211,305.272671441825,12.2466845131851,12.1887574753247,35.5369230920399,35.8254354672601,41.675347410113,23.5641410931439,1.14976507638642,0.0579270378603507,0.288512375220222,239.448094974218,1
10022,765.368802620629,26.9766602939363,24,0.842844308050746,0.871689119276675,7585.59877245671,4264.58567257152,12.1065254301873,783.824210074694,9.75709685753848,798.236811594192,0.0202197374066329,7647.84873698238,7387.44352879863,7418.41327487291,305.182231558898,304.347740340576,11.6712364828141,11.8731270258436,35.4997579620866,35.26059717006,41.0801023422152,30.96974607428,0.834491218321887,0.201890543029521,0.239160792026624,229.435462109472,1
10023,800.629761244628,27.3638840156734,24,0.828379359594429,0.887223207539242,7455.41423634986,3876.6838836249,11.6904212639304,782.908232360925,10.203001382496,800,0.0213647095488443,7988.01377714598,7408.30158594119,7455.41423634986,305.55919583356,305.02,11.6648997546239,11.7234274605914,35.3883050052929,35.2531321754214,41.0579681132871,47.1126504086687,0.539195833559802,0.0585277059675882,0.135172829871529,230.57982174278,1
10024,833.294233209713,27.6681687591148,24,0.856786503268699,0.888608304493477,7711.07852941829,3980.17450123567,12.0724672046079,782.188446800314,10.6163093644646,800,0.0222644414996076,8303.95453254221,7726.84461323907,7711.07852941829,303.81974611442,305.02,12.012235490355,12.1065520521718,34.4761842394624,35.2732183401884,41.1200111268058,15.7660838207767,1.20025388557985,0.0943165618167807,0.797034100726066,238.486964827371,1
10025,799.239968387624,30.7026366567956,24,0.767327302945246,0.9,6905.94572650721,3344.70217015795,10.6750993954696,775.01041298835,10.153862253535,800,0.0312369837645626,7869.34897853897,6852.87147908506,6905.94572650721,307.221587885694,305.02,10.7241420900969,10.7052389791568,35.707230770274,35.2067904658654,40.918344844747,53.0742474221488,2.20158788569387,0.0189031109401157,0.500440304408684,213.585950304348,1
10026,800.038711720592,26.7386902094056,24,0.874977421779695,0.887754346238743,7874.79679601726,4083.23198863043,12.3406440169491,784.387128309651,10.2012896825832,799.245588400074,0.02,8001.76031917628,7742.1000186069,7761.70750960099,305.346631051107,304.732361717238,12.1868881007014,12.1977627213056,34.9496079572967,35.2398472219258,41.0286724969409,19.6074909940853,0.614269333868947,0.0108746206041932,0.290239264629044,240.052809575289,1
10027,785.814154551609,25.0629758352118,24,0.872600320507234,0.866360151673936,7853.40288456511,4527.15248360432,12.6110336604576,788.351030661806,10.0351299279133,802.600824252774,0.02,7911.2050214956,7696.8851093426,7673.86887085073,307.297656462642,306.011629266977,12.527272380401,12.3575284905096,33.6035617518357,35.2576431261772,41.0850226654875,23.0162384918658,1.28602719566504,0.169743889891432,1.65408137434152,237.336150644869,1
10028,803.215366119027,25,24,0.800303313535169,0.877199551752221,7202.72982181652,3942.33858244525,11.4232583590525,788.5,10.2579311817611,804.591836734694,0.02,8088.3787368186,7236.6846055796,7202.72982181652,304.57733928831,306.77075255102,11.6383797608042,11.4555102602797,35.5448965634505,35.2236707093379,40.9821813038321,33.9547837630762,2.19341326270995,0.182869500524586,0.321225854112654,222.764839849996,1
10029,797.865133370245,30.7381218604669,25.2815904259373,0.8519984843078,0.890719309333721,7667.9863587702,3913.14291795387,11.9765502313956,774.926472739065,10.1360589173944,799.489545404187,0.0313419090761683,7854.70038433179,7637.00638077333,7619.05937280183,307.864925214048,304.825376423981,12.0051169420014,11.9337299509009,37.6436610841363,36.5199306277294,42.3137784738915,17.9470079715002,3.03954879006722,0.0713869911005265,1.12373045640685,235.641011529954,1
10030,803.967565995787,25.1752261268356,25.7763784936359,0.857840566225123,0.88409733112222,7720.5650960261,4080.81958653924,12.1489931017465,788.08550259697,10.2659175114259,804.16888020099,0.02,8090.42076161113,7685.01825454974,7720.5650960261,306.302858649794,306.609489798632,12.034425993101,12.1832940090019,36.8202391029721,37.0370210010529,42.8777118468693,35.5468414763664,0.306631148837994,0.148868015900883,0.216781898080825,238.780363794623,1
10031,814.837875322669,25.8188768134838,24,0.81182568705998,0.896266349530143,7306.43118353982,3615.57776513518,11.3412123738666,786.562946897704,10.3986749631861,802.615251936433,0.02,8179.21242287503,7290.30383742577,7306.43118353982,308.651307681237,306.017130182063,11.3708641648645,11.3732326302402,34.3309088026204,35.2363429992633,41.0259969425953,16.1273461140545,2.63417749917403,0.00236846537569413,0.905434196642908,225.972098459995,1
10032,782.597837515401,29.6454470253161,24,0.831436124564307,0.859276137852549,7482.92512107876,4454.45389795004,12.1151814718705,777.511195061615,9.95224586062147,800,0.0281110061729816,7737.98257263881,7492.79042046234,7482.92512107876,304.868900396681,305.02,12.2029744137874,12.1493869169282,35.1926096739492,35.2344272154102,41.0230445995057,9.86529938357398,0.151099603318983,0.05358749685921,0.0418175414610147,231.430673847798,1
10033,812.835728712426,27.6997413243636,24,0.77520992323822,0.869486321190485,6976.88930914398,3963.58558563874,11.1632423874266,782.113761897218,10.3553647778951,800,0.0223577976284776,8099.07330225745,6950.10444621417,6976.88930914398,303.748750321987,305.02,11.2858451114391,11.1947601715419,34.8101620247715,35.1804868624179,40.8640068222619,26.7848629298078,1.27124967801285,0.0910849398971774,0.370324837646372,215.780081726103,1
10034,803.236349480437,26.0908854161481,24,0.852754285339954,0.881902059374772,7674.78856805959,4102.66195642523,12.1070222113284,785.919510548102,10.248094625489,801.958684232757,0.02,8054.17751211495,7739.5909913134,7674.78856805959,305.553837884271,305.766797330844,12.1937446655907,12.1412046199059,34.6277172527414,35.2073761062355,40.957721376044,64.8024232538173,0.212959446573166,0.0525400456847898,0.579658853494045,237.364594888442,1
10035,803.64871502865,28.5944441908132,25.5562801940248,0.850606800495443,0.870061972652619,7655.46120445899,4337.27847079345,12.2408745835363,779.997342266631,10.2299012742331,800,0.0250033221667106,7979.29580555186,7660.65617390907,7655.46120445899,303.301104318841,305.02,12.2908128196463,12.2754349047331,37.0213850468775,36.7832727389791,42.5786382126722,5.19496945007631,1.71889568115887,0.0153779149131896,0.238112307898447,236.766841375021,1
10036,784.199612429589,27.0155150715927,24,0.809590088376078,0.886885037188112,7286.3107953847,3795.53598201362,11.4296160094121,783.732299098147,9.99680188279131,800,0.0203346261273158,7834.81652322872,7311.22538140673,7286.3107953847,304.901889169926,305.02,11.2735374647391,11.4618858605364,35.5763965165397,35.2048816370817,40.9571484405497,24.9145860220287,0.118110830074272,0.188348395797286,0.371514879457983,225.349818413961,1
10037,781.957810579683,25.7820668597542,25.1431739890613,0.84657425340263,0.865835086349509,7619.16828062367,4402.79526184839,12.2423181275185,786.650020843251,9.97940355295285,802.657966523102,0.02,7850.29801293358,7695.43059425116,7614.78907254557,305.642827305182,306.033416186096,12.1135248370798,12.269826239315,36.2419011963705,36.3634093021563,42.1517978939529,80.6415217055928,0.390588880913413,0.156301402235117,0.121508105785807,235.508940388008,1
10038,828.608170521426,25,24,0.866512104411181,0.87771898525691,7798.60893970063,4257.51774359907,12.3609806571049,788.5,10.5822248283459,804.591836734694,0.02,8344.08427715077,7792.55447641581,7798.60893970063,304.897480654662,306.77075255102,12.3596993333595,12.3958800802549,34.0506037582521,35.2516122888862,41.1043911956609,6.05446328482594,1.87327189635852,0.036180746895413,1.20100853063409,241.194090918577,1
10039,784.581881230655,26.9077260024155,24,0.825227020061733,0.871510794795886,7427.0431805556,4179.00285354236,11.8558979934809,783.987274141286,10.0026585407821,800,0.0200159073233925,7841.95700355379,7408.11221555281,7427.0431805556,307.129230847412,305.02,11.9864241325922,11.8893713895144,35.3284253458788,35.2392765471933,41.0626635215543,18.9309650027917,2.10923084741182,0.0970527430778123,0.0891487986854571,229.702366408937,1
10040,803.832695878964,27.5297484818418,25.4101117848349,0.867680295159339,0.873461723310665,7809.12265643405,4353.03076069502,12.4379739253647,782.515879966203,10.2422634754674,799.643177794936,0.0218551500422461,8014.73381635105,7912.50367476775,7774.29180186052,304.631059451651,304.883952613764,12.4358368516526,12.4174572810422,37.1354773348576,36.6751541942674,42.5485847387357,138.211872907228,0.252893162113764,0.0183795706103851,0.460323140590226,240.442014490532,1
10041,827.759437666747,28.8870153074864,25.9720600395789,0.828583710045474,0.873257518335324,7457.25339040927,4160.98751097725,11.8803119064236,779.305265290141,10.5339672284052,800,0.025868418387324,8209.17612548999,7504.23332420476,7457.25339040927,304.206618975382,305.02,11.9827869048366,11.9138542315739,37.0643735689297,37.2259223486696,43.0706827665875,46.979933795491,0.813381024618252,0.0689326732627169,0.161548779739881,230.636702796164,1
10042,775.346772637361,26.1128556760488,24,0.856198899619824,0.867223303674753,7705.79009657842,4424.30739945965,12.3616804018412,785.867539898307,9.89206823640417,800.187009452377,0.02,7773.85532944913,7535.22834315104,7540.63966956565,303.728882152021,305.091302028955,12.1818851686281,12.1308983661862,35.1697296836483,35.2535043717329,41.0944330774291,5.41132641461263,1.3624198769337,0.0509868024418303,0.0837746880845955,233.215659883475,1
10043,824.905433291163,25,24.0158395913232,0.820634942805599,0.884982349378366,7385.71448525039,3885.91946775617,11.6104534555339,788.5,10.5349368588992,804.591836734694,0.02,8306.79771324201,7472.90928587505,7385.71448525039,306.556601925826,306.77075255102,11.7272768316475,11.6432338747699,34.3996328361992,35.2532574327081,41.0594328791363,87.1948006246621,0.214150625194179,0.0840429568775392,0.853624596508965,228.424159337642,1
10044,774.721294054561,27.8649625454843,24,0.828359538454656,0.870368116612928,7455.23584609191,4217.7212533379,11.9165266693467,781.722931098657,9.86829839018161,800,0.0228463361266791,7714.27514252892,7478.71982057131,7455.23584609191,304.350418314157,305.02,12.1567892230131,11.9501712415897,34.5847504565547,35.2313587097287,41.026382733898,23.4839744794062,0.669581685843355,0.206617981423403,0.646608253173987,230.574304518307,1
10045,835.307856051865,25,24,0.854878013016984,0.892058602501872,7693.90211715286,3897.75539426736,11.998986013987,788.5,10.6677870772889,804.591836734694,0.02,8411.55011044228,7713.39902170088,7693.90211715286,308.702152823538,306.77075255102,12.0720679885923,12.0328633981435,34.4156723707715,35.2508819702897,41.0869378252276,19.4969045480238,1.93140027251718,0.0392045904487546,0.835209599518251,237.955735582048,1
10046,814.038039868047,27.5928097526017,24,0.853102438946637,0.874971472554911,7677.92195051973,4248.65718012421,12.2079031544745,782.366708530221,10.3716985675923,800,0.0220416143372241,8114.47167019477,7715.23235688242,7677.92195051973,303.771280822096,305.02,12.0397102099767,12.2423703856579,36.088864295809,35.2653749612772,41.1282259457271,37.3104063626915,1.24871917790443,0.202660175681252,0.823489334531786,237.461503624322,1
10047,821.771231482971,28.6759906303611,24,0.850518537968122,0.8748824164634,7654.6668417131,4237.62768621833,12.1721664133992,779.804444163881,10.4598012575619,800,0.0252444447951489,8156.59950571769,7706.24287794294,7654.6668417131,305.006688959412,305.02,12.3059462605237,12.2065327471147,34.6667238996381,35.2751633024504,41.1528691807473,51.576036229837,0.0133110405879506,0.0994135134089777,0.608439402812287,236.742273455045,1
10048,790.531766868478,25.4833243214975,24,0.82950495068064,0.872837541156201,7465.54455612576,4174.04941470284,11.8992434649127,787.356696317498,10.091549833566,803.425200323977,0.02,7945.64933767992,7534.63182269203,7465.54455612576,302.779441960365,306.325943253524,11.9841270557136,11.9328392405527,35.0623336987551,35.2640856568224,41.1136908382523,69.0872665662719,3.546501293159,0.0512878151608653,0.201751958067256,230.893130601829,1
10049,813.419567205802,25.2192140988011,24,0.805658591988103,0.879275623402053,7250.92732789293,3927.90744021273,11.4725456701215,787.981449049286,10.3861990199389,804.062703111516,0.02,8184.13215384571,7138.17102690592,7250.92732789293,308.034584444513,306.569007128843,11.703377225788,11.5049367268714,35.4643093988318,35.2330971064501,41.0178441352842,112.75630098701,1.4655773156698,0.19844049891662,0.231212292381684,224.255484367823,1
10050,796.018585081024,26.4958018900964,25.8387787379901,0.863848945861819,0.886849185732336,7774.64051275637,4050.68042875872,12.1961237226376,784.961680628977,10.1522730765831,800.522129706641,0.02,7969.14533639896,7723.71310857571,7730.07097630699,305.982141934414,305.219075003899,12.1101495105748,12.1604438066579,36.4093893751291,37.0956782123752,42.9316551008001,6.3578677312762,0.76306693051481,0.0502942960831625,0.686288837246124,239.07436009197,1
10051,793.844879000781,25.4062982774644,24,0.899149515924398,0.880151204977937,8092.34564331958,4364.45842670043,12.7911152579995,787.538901424658,10.1345481344588,800.131123288075,0.02,7981.35090424701,7676.88800835827,7741.9103771196,305.984864525762,305.069994031661,12.2790120350598,12.271751910025,35.149177567155,35.2777448864929,41.1537314521872,65.0223687613279,0.914870494101308,0.00726012503487183,0.128567319337975,239.440527127411,1
10052,828.168910399674,28.392455994592,24.8482084764265,0.806491110462097,0.893872959794569,7258.41999415887,3640.44724738308,11.2968554129927,780.475145344793,10.5439903362092,800,0.024406068319009,8229.32239016693,7304.49919781574,7258.41999415887,307.91237095682,305.02,11.3565648655289,11.3287504339671,37.6067781395241,36.0935608470631,41.8991991040002,46.079203656871,2.89237095682034,0.0278144315617723,1.51321729246098,224.487216314193,1
10053,821.783874618215,25.6253950237797,24,0.815894283658799,0.869579455850426,7343.04855292919,4169.76996209884,11.7478503308205,787.020628071249,10.4891528572178,803.082273542091,0.02,8255.17966962288,7418.91558233887,7343.04855292919,307.359938656508,306.195193844761,11.9129220778842,11.7810186700624,34.7000979447701,35.2274547698704,40.9989534544275,75.8670294096819,1.16474481174708,0.131903407821806,0.527356825100327,227.104594420491,1
10054,842.650427484837,28.8664655779315,24.2419857123852,0.815052408032439,0.88610330013268,7335.47167229195,3836.91340810979,11.5168833010629,779.353875675403,10.723671921161,800,0.0258076554057464,8357.53527322835,7367.2647366984,7335.47167229195,307.224226472896,305.02,11.4829971016535,11.5493995386368,35.6503164864275,35.4536967857164,41.1985975404312,31.7930644064427,2.20422647289604,0.0664024369832674,0.196619700711118,226.870257905938,1
10055,799.574446842944,30.0102638394603,25.3143268608978,0.861351058807594,0.872531666543452,7752.15952926834,4340.67472969096,12.3604072366604,776.648220887757,10.1646842537715,799.023682569162,0.0291897238903042,7894.3839415774,7640.29644756978,7657.55242333008,304.330526772486,304.647754571557,12.3038237802842,12.2440331361924,35.6802796872126,36.5458790177679,42.3376830262076,17.255975760304,0.31722779907102,0.0597906440917448,0.865599330555249,236.831518247323,1
10056,845.85243505384,25,24.8300822717342,0.848204357320297,0.862932840242422,7633.83921588267,4470.24491318028,12.30714415206,788.5,10.8024527850249,804.591836734694,0.02,8517.73402099217,7546.58531657747,7633.83921588267,307.429257947055,306.77075255102,12.3944001206551,12.3418915757027,35.8609344747844,36.075287622164,41.8965980288788,87.253899305203,0.658505396034741,0.0525085449524045,0.214353147379619,236.098120078846,1
10057,819.835071628819,26.4740811674486,24,0.844318383995553,0.866544673260229,7598.86545595998,4376.68155643212,12.1996978327705,785.0130609984,10.4562306330077,801.033735712653,0.02,8208.27761572265,7624.75092533146,7598.86545595998,307.695838339937,305.414137583842,12.2352412198133,12.2341418974268,36.7577097795471,35.2528181736992,41.0885555212955,25.8854693714829,2.28170075609506,0.00109932238651922,1.50489160584789,235.016457400825,1
10058,795.630813780465,25,24,0.813273787666075,0.881094626797858,7319.46408899467,3928.82598219889,11.5570770189698,788.5,10.1610682241842,804.591836734694,0.02,8012.00229476928,7288.04297892825,7319.46408899467,307.403792426541,306.77075255102,11.5547570803966,11.5897067376346,35.6477148133888,35.2303756525381,41.0190842275096,31.421110066417,0.633039875520751,0.0349496572379699,0.417339160850766,226.375178010145,1
10059,799.179004889127,26.9048534820547,24.8432119155238,0.873534960612178,0.862537418955635,7861.8146455096,4612.00326320163,12.6804927905656,783.9940690882,10.1887844100166,798.844984285014,0.0200074136397506,7987.94654867134,7701.5440961929,7748.3081522112,304.128196791722,304.579621383269,12.5902734918659,12.5327003125,37.3398540500672,36.0992353026084,41.9418775673218,46.7640560182963,0.45142459154647,0.0575731793659209,1.24061874745883,239.638396460141,1
10060,820.060416922694,25,24,0.841217298716313,0.880673279660795,7570.95568844681,4072.50300943219,11.9598893192895,788.5,10.4730607462416,804.591836734694,0.02,8258.00839841153,7513.12590416381,7570.95568844681,307.215383302479,306.77075255102,12.0662725176809,11.99365631964,36.0360352390912,35.2589250843502,41.1045512032391,57.8297842830007,0.444630751458647,0.0726161980409152,0.77711015474096,234.153268714851,1
10061,829.866285753483,29.3206737368628,24.7897919812062,0.79258326035972,0.862936709186085,7133.24934323748,4177.03475238503,11.5000502177702,778.279446275451,10.5565385234612,800,0.0271506921556863,8215.93695662481,7145.41563614185,7133.24934323748,304.817353579909,305.02,11.5020428520996,11.5325189295924,35.3608918590619,36.0061578621743,41.7637234098209,12.166292904365,0.202646420091185,0.030476077492823,0.645266003112432,220.615959069201,1
10062,786.790638724735,28.4352231600649,24.9578530371977,0.849632708184637,0.879645525958481,7646.69437366173,4134.61553091587,12.0936476231285,780.373979614867,10.0167801795244,799.326613072343,0.0245325254814168,7816.83461162275,7502.61500847536,7582.32957327407,304.169876079724,304.763254399158,11.9270301390522,12.0257085608062,36.6451763880158,36.1852715748228,41.9708532320881,79.7145647987036,0.593378319433498,0.0986784217539771,0.459904813193027,234.505038348683,1
10063,827.913354419398,26.6524526011219,24.7869073720355,0.819973363398935,0.878324374872323,7379.76027059041,4016.74636292854,11.6890332707968,784.591123372046,10.557548166018,800.603187114333,0.02,8283.35857563054,7449.65289103682,7379.76027059041,308.328346437641,305.249980167017,11.7487878018701,11.722035548662,34.5242804202283,36.0023087945061,41.7666687322925,69.892620446406,3.07836627062375,0.0267522532080555,1.47802837427781,228.240008368776,1
10064,802.141725283367,27.2167633605823,24,0.846744163695244,0.884683797622157,7620.6974732572,4015.79063060808,11.98389302789,783.256246270543,10.2236446851399,800,0.0209296921618218,8007.73355928647,7551.37959704274,7620.6974732572,305.880805102771,305.02,11.900213314473,12.0177277992052,35.6784025023282,35.2300731786611,41.0285482959087,69.3178762144589,0.860805102770883,0.117514484732233,0.448329323667167,235.691674430636,1
10065,811.488430224947,25.3205731435801,24.4411433930015,0.826840135910468,0.874805452482522,7441.56122319421,4121.19713533324,11.8343348618152,787.741684228861,10.3605942438708,803.818045131491,0.02,8161.47195927863,7474.2049984992,7441.56122319421,306.642769492038,306.475725157509,11.7992792843977,11.8677473774964,36.9331451757705,35.6646720764794,41.4512296827072,32.6437753049877,0.167044334528555,0.0684680930987032,1.2684730992911,230.151378036935,1
10066,805.746807353424,25,24.7091438494152,0.768137527955128,0.890384504211878,6913.23775159615,3534.39391061284,10.801776216458,788.5,10.2902604312606,804.591836734694,0.02,8113.87035004898,6908.12050850478,6913.23775159615,306.32422275107,306.77075255102,10.8261987417164,10.8322734536439,36.6261927543102,35.8726735123046,41.5415589358949,5.11724309136844,0.446529799950724,0.00607471192745379,0.753519242005602,213.81147685349,1
10067,841.148587009799,25,24.5695757167488,0.85287493467399,0.887139210864128,7675.87441206591,3993.09456962812,12.037252240022,788.5,10.7423795449444,804.591836734694,0.02,8470.36627118868,7654.33422361407,7675.87441206591,303.994898051719,306.77075255102,12.1277116381118,12.0712376632777,37.2302731629324,35.7616557064225,41.5014928683404,21.5401884518442,2.77585449930132,0.0564739748340983,1.46861745650996,237.398177692761,1
10068,803.188071038196,28.3928789600815,24.1242363502395,0.879757875110146,0.86807088655221,7917.82087599131,4528.11532844894,12.6894195709,780.474144819927,10.2259380329377,798.21998456647,0.024407318975091,7981.08024123862,7629.33647821345,7741.64783400146,303.934269256523,304.341324615581,12.4108664195416,12.4421071083734,35.3019069428196,35.3460451180019,41.1514750849895,112.311355788008,0.407055359058063,0.0312406888317884,0.0441381751823116,239.432407237159,1
10069,816.086348704808,31.6388476408944,25.4469680981954,0.833490136176718,0.879917197220919,7501.41122559046,4050.52145308847,11.8602117871653,772.795805905464,10.3587692203687,800,0.0340052426181695,8005.21340784355,7500.58150091605,7501.41122559046,305.040903458798,305.02,12.075507794138,11.8936973625651,36.111620907652,36.6683503142366,42.4723483502867,0.829724674415047,0.0209034587979318,0.181810431572911,0.556729406584651,232.002409038881,1
10070,792.006025765352,25,24,0.803829854308366,0.857801366092931,7234.46868877529,4334.78197516683,11.7330570866439,788.5,10.1147757507382,804.591836734694,0.02,7975.5006794571,7383.9890710781,7234.46868877529,308.322872104252,306.77075255102,11.7403989638875,11.766183659322,34.1963157143738,35.193490478167,40.9413987332172,149.520382302811,1.55211955323205,0.0257846954344991,0.997174763793197,223.74645429202,1
