tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
10071,836.485502472882,25.3286683128357,24.0574182268823,0.791728738110271,0.873163885785039,7125.55864299244,3977.70440229575,11.3530991232552,787.722535105987,10.6796637841805,803.798505210191,0.02,8412.61183015424,7149.35012465794,7125.55864299244,307.124790274177,306.468275074016,11.3657870781877,11.3851529401292,35.7416288196667,35.2164542235356,40.9007742929763,23.7914816655029,0.656515200161778,0.0193658619415338,0.525174596131144,220.378102360592,1
10072,819.27380385537,29.416480780383,24,0.858915637962718,0.872160836134402,7730.24074166446,4336.10686456286,12.3306995024676,778.052814714004,10.4208676844839,800,0.0274339816074951,8107.98543367489,7718.67305996244,7730.24074166446,305.789500903979,305.02,12.2882264477895,12.365513431201,34.817350397237,35.1923767440859,40.9547421987887,11.5676817020221,0.769500903978951,0.0772869834115326,0.375026346848827,239.079610566943,1
10073,799.818257250696,28.7883035578196,24.6040793685391,0.817115022610413,0.88149257171379,7354.03520349372,3939.40914232113,11.6064211029433,779.538767933978,10.1793198488066,800,0.025576540082528,7935.17445334456,7353.66318706486,7354.03520349372,304.228140042991,305.02,11.787309825624,11.6391901374208,36.0860892388002,35.7847331871334,41.5267637721616,0.372016428852476,0.791859957009478,0.148119688203192,0.301356051666843,227.44438773692,1
10074,834.780194663404,25,24.2150900787161,0.834049080296641,0.874998331340995,7506.44172266977,4153.22290480615,11.9348830680026,788.5,10.6610482691953,804.591836734694,0.02,8406.23656026048,7392.01867624596,7506.44172266977,306.545833282113,306.77075255102,11.9962312214,11.9685794668555,34.9711746367938,35.4014735620806,41.1600159339199,114.423046423808,0.224919268907058,0.0276517545444559,0.430298925286834,232.157991422777,1
10075,821.638180402239,28.9768273063762,24,0.869155274953118,0.871471541425784,7822.39747457806,4402.28275525379,12.4875703010626,779.092815006767,10.4552002992991,800,0.0261339812415412,8145.5714326405,7799.78581133256,7822.39747457806,300.939061529851,305.02,12.5270676119526,12.5228271315796,35.4934586471674,35.2233894047754,41.0591859361333,22.611663245506,4.08093847014891,0.00424048037292124,0.270069242392047,241.929818801384,1
10076,865.583862242654,27.3986545621988,24.4930279557389,0.83492197153865,0.870139782639589,7514.29774384785,4255.73396619699,12.0140836190238,782.825982633119,11.0304073206669,800,0.0214675217086016,8634.88944964463,7537.16214535461,7514.29774384785,306.641013726542,305.02,11.9986047434758,12.0480036290627,35.0295488235353,35.7152125943466,41.544136458342,22.8644015067594,1.62101372654166,0.0493988855869301,0.685663770811317,232.400961149934,1
10077,828.288432873963,27.0148711404342,24.8427402584162,0.85734341359721,0.887353941753771,7716.09072237489,4009.45292058082,12.0973910171303,783.733822317303,10.5588425448714,800,0.0203327221033714,8275.32202693862,7742.1136776123,7716.09072237489,306.571663894654,305.02,12.1566159412605,12.131546233438,37.34516097399,36.0849352127318,41.9504259203576,26.0229552374176,1.55166389465444,0.0250697078225084,1.26022576125818,238.641981104379,1
10078,806.791111069374,28.4317956902682,24,0.84498879612346,0.866723711434592,7604.89916511114,4376.52334236582,12.2068626506396,780.382087294671,10.2714424181123,800,0.0245223908816619,8015.64967377352,7695.12709499477,7604.89916511114,304.451424813935,305.02,12.2206295121705,12.2413269441124,37.1581777002816,35.2475532105076,41.1169335091812,90.2279298836265,0.568575186064948,0.0206974319419633,1.91062448977399,235.203066962201,1
10079,858.15643406103,27.7041907666092,24.9546188652687,0.836764120730436,0.889323449537809,7530.87708657392,3872.2802430293,11.7808626170505,782.103236741586,10.9326969009933,800,0.0223709540730177,8550.49763258156,7481.7463752331,7530.87708657392,304.886622783123,305.02,11.6798868055584,11.8141241616601,35.9339145126634,36.1993761903142,42.0563465715217,49.1307113408184,0.133377216876511,0.134237356101643,0.265461677650762,232.913724327029,1
10080,834.490621391424,28.3095419934434,24.8734817583595,0.768726329185582,0.869513974573163,6918.53696267024,3929.92315740567,11.0695247390882,780.67127841451,10.6252879181214,800,0.0241609019818629,8294.85710256207,6982.01592992643,6918.53696267024,304.70624725145,305.02,11.0851392051807,11.1007779251141,36.6222301181389,36.0531793762265,41.774793455642,63.4789672561938,0.313752748550087,0.0156387199334134,0.56905074191237,213.975369979493,1
10081,848.231037878417,25.6397599607144,24,0.829036881216799,0.890023551674419,7461.33193095119,3822.06716654707,11.6628888761737,786.98664781293,10.8265807581477,803.047599809112,0.02,8520.37449813059,7346.85652829335,7461.33193095119,306.948098124316,306.181973617219,11.6663567962649,11.6958173391599,35.3711394845427,35.1818425221516,40.9161118018916,114.475402657841,0.766124507097061,0.0294605428950714,0.189296962391111,230.762843225295,1
10082,829.704881397817,29.8891891311118,24.1903986385714,0.832148929827334,0.862244105758251,7489.34036844601,4399.33195802709,12.0838300919256,776.934623110355,10.5489106611967,800,0.0288317211120561,8195.81392878169,7507.84389194822,7489.34036844601,303.347129742311,305.02,12.2658821773953,12.117947020942,35.8782438868369,35.3764659019346,41.1257905974785,18.5035235022151,1.67287025768849,0.147935156453325,0.501777984902304,231.629083560187,1
10083,794.967070925119,28.5746914592982,24.5004836126634,0.836108006392124,0.858859666908728,7524.97205752911,4487.77995625147,12.1891650938866,780.04406735303,10.1195742851054,800,0.0249449158087124,7893.71388523474,7460.76160810508,7524.97205752911,306.679947304809,305.02,12.2226616213146,12.2235794208933,35.7596685019051,35.6933667411503,41.4610788149676,64.210449424032,1.65994730480901,0.000917799578651568,0.0663017607547474,232.731094562757,1
10084,849.171719889212,25.9106776671022,24,0.793664988961716,0.878778637655429,7142.98490065544,3879.07010055664,11.3081488617239,786.34579197847,10.8359307600583,802.393665284153,0.02,8520.78855534189,7138.99379883508,7142.98490065544,306.039990841814,305.932644731215,11.3063616228941,11.340075768101,35.6423750668625,35.1588909928039,40.861326905491,3.99110182036111,0.107346110598428,0.0337141452068881,0.483484074058602,220.917058783159,1
10085,851.254350158683,28.4692464540792,24,0.864310860903999,0.879770063303777,7778.79774813599,4203.41213501542,12.3008345163102,780.293497512876,10.8371399635069,800,0.0246331281089054,8456.14984516137,7789.47891573802,7778.79774813599,304.538502452484,305.02,12.4156886549276,12.335564125618,35.9717216016565,35.1959816639599,40.9816438242883,10.6811676020307,0.481497547516028,0.0801245293095558,0.775739937696578,240.581373653691,1
10086,798.343171715854,25,25.7835895380638,0.912929069783479,0.890942126774021,8216.36162805131,4187.91329880085,12.8298425676624,788.5,10.1957079761302,800.496341348198,0.02,8039.31573917865,7775.27926675751,7798.13626700329,303.04728555536,305.209242547534,12.3392726726123,12.2111633483589,36.9220741342164,37.0118894768887,42.8625715422986,22.8570002457736,2.16195699217383,0.128109324253376,0.0898153426722743,241.17947217536,1
10087,840.544116343966,29.4186630418876,25.2270529289091,0.868312754511705,0.868553514432431,7814.81479060534,4459.12213256353,12.517378476823,778.047652574415,10.6913967444403,800,0.0274404342819813,8318.4161397535,7792.06532399275,7814.81479060534,303.949037154489,305.02,12.6386973659668,12.5527194663698,37.0872155913149,36.4839028300743,42.3857050300564,22.7494666125904,1.07096284551062,0.085977899597065,0.603312761240659,241.695302802228,1
10088,835.441263524037,25,24,0.827602102402135,0.874691334833188,7448.41892161921,4127.28736901607,11.8467860815637,788.5,10.6694908353672,804.591836734694,0.02,8412.89352368706,7339.97418485781,7448.41892161921,306.793017480865,306.77075255102,11.8258940351153,11.880233751445,35.0041322010324,35.2431414767285,41.1068862353998,108.4447367614,0.0222649298448232,0.054339716329709,0.239009275696112,230.363471802657,1
10089,850.869439492384,29.5476000196215,24,0.793416206701207,0.879217729284718,7140.74586031086,3869.34349628334,11.2989585571962,777.742652153585,10.821435266646,800,0.0278216848080184,8416.29176438964,7212.32146703461,7140.74586031086,306.053534947426,305.02,11.3538017956569,11.330859516091,35.6978226516366,35.2006117413124,40.9730099650894,71.5756067237471,1.03353494742635,0.0229422795658429,0.497210910324156,220.847810112708,1
10090,819.173078201654,25,25.7579728168081,0.805481924139953,0.875048697893365,7249.33731725957,4009.98505705521,11.5254359430478,788.5,10.4617284685994,804.591836734694,0.02,8249.07289749066,7297.60744506168,7249.33731725957,308.361981411275,306.77075255102,11.5343946844613,11.557976327757,37.9093102801751,36.9347673168628,42.6625680728407,48.2701278021023,1.5912288602546,0.0235816432956302,0.974542963312309,224.206308781225,1
10091,822.478453159127,26.6389249387124,24,0.807383175589069,0.888841820144126,7266.44858030162,3745.98671606988,11.373365618289,784.623123057476,10.4883714809386,800.635839854567,0.02,8229.41878716098,7220.69623074543,7266.44858030162,305.547484814833,305.26242984055,11.5553567488194,11.4054766546511,36.2940841279615,35.1585963627967,40.857220404528,45.7523495561927,0.285054974282389,0.149880094168301,1.13548776516474,224.735523102113,1
10092,838.007091663663,28.194373998658,26.6381663951565,0.796192069912698,0.86640362331519,7165.72862921428,4129.90651992924,11.5061855495218,780.943708306175,10.6711932166262,800,0.0238203646172818,8333.60120264378,7161.04570527117,7165.72862921428,302.279643873948,305.02,11.5805707415416,11.538671583557,35.7635912283312,37.7708417095767,43.4273024939695,4.68292394310811,2.74035612605161,0.0418991579845827,2.00725048124544,221.620473068484,1
10093,851.059615140403,26.3600652523457,24,0.827922550535364,0.877327125914134,7451.30295481828,4075.81920893459,11.81576758284,785.282765645576,10.8555953766314,801.308944536302,0.02,8524.7119600904,7392.62258867006,7451.30295481828,304.008434779302,305.519067828079,11.7070146418168,11.8491276765214,36.0261225850672,35.1399934929886,40.8244158595814,58.6803661482154,1.5106330487763,0.142113034704616,0.886129092078676,230.452668705721,1
10094,815.276061552299,28.4115380816568,24.3795722643955,0.838875703834323,0.897210920353103,7549.88133450891,3716.00997702948,11.7067636566814,780.430006667841,10.3796600533494,800,0.0244624916651991,8100.59816464537,7550.56438070536,7549.88133450891,301.626553674325,305.02,11.710397079446,11.739815993701,36.1952875725916,35.5350342798147,41.2602872457991,0.683046196447322,3.39344632567526,0.0294189142549932,0.660253292776865,233.501484572441,1
10095,831.167703399661,25,25.6753061435662,0.839948884699588,0.887885554987071,7559.5399622963,3917.0308694931,11.8448523815786,788.5,10.6149128385981,804.591836734694,0.02,8369.85877323458,7586.85931644957,7559.5399622963,305.348367800096,306.77075255102,11.7235374384564,11.8782945919405,37.6384980495416,36.8440218286393,42.6012087038243,27.3193541532737,1.42238475092483,0.154757153484052,0.79447622090229,233.800205019474,1
10096,817.606239120918,27.7159815140298,25.1114970248278,0.806158120484779,0.86060201664258,7255.42308436301,4293.53860503937,11.7287480994601,782.075345728563,10.4159849992524,800,0.0224058178392968,8146.08506939382,7242.74864369489,7255.42308436301,304.805024552063,305.02,11.9205249147415,11.7618625063424,36.1750021058571,36.2595184140949,41.9774189784463,12.6744406681246,0.21497544793732,0.158662408399138,0.0845163082378164,224.394528382362,1
10097,831.587909818454,25.4742577741305,25.2799909009477,0.83672868695318,0.885005773804464,7530.55818257862,3961.64379681937,11.8378365771646,787.378143235294,10.6157397964518,803.447084933974,0.02,8358.60148999927,7600.73224561577,7530.55818257862,304.868814204293,306.334287308201,11.8601895517764,11.8712589794276,37.5893054684131,36.4389794258241,42.1847989151276,70.1740630371496,1.46547310390758,0.0110694276512309,1.15032604258902,232.903861316866,1
10098,824.086829552271,29.1221868304005,25.8467103178192,0.879449464457658,0.875751979472179,7915.04518011893,4363.19594040639,12.573713096379,778.748967052688,10.484948002497,800,0.0265637911841403,8165.14242654566,7931.47432702022,7915.04518011893,305.306812238697,305.02,12.6860368991799,12.6092131384946,34.8851180727863,37.0540708575751,42.8996398947727,16.4291469012969,0.286812238696882,0.0768237606852757,2.16895278478882,244.795211756256,1
10099,781.103266365331,27.2378877740188,24,0.874804962187914,0.873681971622382,7873.24465969123,4384.10534659287,12.5369429342216,783.206276470559,9.95530817376482,796.849109889707,0.0209921544118017,7797.05984589127,7608.58372124955,7563.14805051453,302.742054617672,303.818644373198,12.240451121721,12.0771634220792,36.059872568202,35.2111059649407,41.0572685613972,45.4356707350216,1.07658975552584,0.163287699641838,0.848766603261232,233.911795376739,1
10100,827.935951039763,28.7862693354453,24,0.838464739684535,0.863313493080258,7546.18265716081,4411.27945703463,12.1604615921839,779.543579887004,10.5371946995926,800,0.0255705251412448,8214.20247808681,7640.06730461846,7546.18265716081,306.157326365872,305.02,12.1437859573664,12.1947948790466,35.2815956129753,35.2128175440182,41.0559173980163,93.8846474576449,1.1373263658719,0.0510089216801575,0.0687780689571866,233.38709248951,1
10101,807.836521159299,31.4980217867003,24.4851656526239,0.793019361796767,0.855048438698653,7137.1742561709,4328.37278740333,11.612530239624,773.128929463561,10.2554129887157,800,0.0335888381705494,7928.75646517243,7133.28537951061,7137.1742561709,303.763372837264,305.02,11.7135742043756,11.6453165223565,36.238451014716,35.6575887527881,41.4141109665801,3.88887666029132,1.25662716273598,0.0682576820191194,0.580862261927884,220.737348128998,1
10102,835.507395231907,28.310016302496,24,0.80456456719842,0.876691674876604,7241.08110478578,3973.28019538552,11.4907349018655,780.670156436446,10.6382295100985,800,0.0241623044544429,8304.94829585539,7209.36854490495,7241.08110478578,304.534198365344,305.02,11.5500250022814,11.5231773132541,35.8033401790119,35.1498528452229,40.8643088820282,31.712559880827,0.485801634656468,0.0268476890273703,0.653487333789066,223.950962003685,1
10103,778.628144980667,25,25.1123247292926,0.84360552572323,0.869225578175892,7592.44973150907,4318.58716368757,12.1518025316294,788.5,9.94392570698201,804.591836734694,0.02,7840.78541995531,7650.98849727114,7592.44973150907,305.122117129296,306.77075255102,12.278869355862,12.1861113708996,35.2759158573011,36.2794590344533,42.0355136809991,58.5387657620722,1.6486354217239,0.0927579849623861,1.00354317715219,234.818032933271,1
10104,852.079298098714,30.2806011491043,24,0.894205341809882,0.88038833657614,8047.84807628893,4335.26878186666,12.7173541307008,776.008737981794,10.8294270587502,800,0.0299890775227578,8403.73002492666,8042.6237845178,8047.84807628893,303.092262261569,305.02,12.7657209288195,12.7532597222932,34.2855855828025,35.2280636797488,41.1085205393714,5.22429177113463,1.92773773843123,0.012461206526261,0.942478096946203,248.90251782337,1
10105,827.723933246269,26.9394125361567,25.8683261578623,0.868389154983579,0.9,7815.50239485221,3785.2205702401,12.081077407015,783.912319645721,10.5523729189449,800,0.0201096004428485,8272.13513265683,7798.30023109888,7815.50239485221,306.286579469387,305.02,12.168748678556,12.1151865642276,36.267116129858,37.1229730536264,43.0467518767694,17.2021637533298,1.26657946938667,0.0535621143284679,0.855856923768364,241.716568912956,1
10106,839.100484464404,27.1933905400203,24,0.854462365062542,0.891538019271814,7690.16128556288,3906.98625354101,12.0001550112832,783.311534677582,10.6949285571121,800,0.0208605816530226,8377.46090133859,7691.45691474566,7690.16128556288,304.488616062661,305.02,11.9545323332998,12.0340356959329,35.3868600885075,35.2643857545067,41.1940904898761,1.29562918278316,0.531383937338603,0.0795033626330266,0.122474334000827,237.840039759677,1
10107,854.972313458143,28.077489384487,24,0.799831425971005,0.875156619285857,7198.48283373904,3979.75855856402,11.4431730942595,781.220198860996,10.8883991216209,800,0.023474751423755,8506.23732707058,7236.10498714826,7198.48283373904,303.563772941485,305.02,11.5373783498218,11.4754812218323,34.5647229726205,35.2225795201802,41.0552529241395,37.6221534092156,1.45622705851537,0.06189712798942,0.657856547559696,222.63348970327,1
10108,830.67700775465,25.4680884386498,24,0.786685288669071,0.886163773155339,7080.16759802164,3702.19672396687,11.1152906207545,787.392736798374,10.604170632215,803.461976324871,0.02,8349.64693557674,7014.21761531463,7080.16759802164,306.095701432729,306.339965023265,11.0926744629393,11.1466730200616,33.2876294882543,35.1763981619212,40.9135203622175,65.9499827070131,0.244263590536207,0.0539985571223198,1.88876867366697,218.974255608918,1
10109,792.721976849129,30.0558453882994,24,0.830779012304399,0.888973200359381,7477.01111073959,3851.82161847353,11.701206219496,776.540397733978,10.0771432732288,800,0.0293245028325276,7825.30884541535,7531.60359637682,7477.01111073959,304.664320700824,305.02,11.764229353742,11.7342428659035,34.2855345291239,35.1791262018239,40.9280009241181,54.5924856372312,0.355679299175677,0.0299864878385101,0.893591672699998,231.247766311534,1
10110,852.277424684943,28.9691741190983,24,0.867686493177844,0.88465364652415,7809.1784386006,4115.757552281,12.2807064510311,779.110918621273,10.8451560459911,800,0.0261113517234086,8449.57948958318,7803.57873022824,7809.1784386006,305.638203898529,305.02,12.1058847233107,12.315379231687,35.3809791016792,35.2153355443742,41.0413168916375,5.59970837235596,0.618203898529032,0.20949450837627,0.165643557304932,241.520982637133,1
10111,854.82248124484,25.8935012557255,24,0.837783650895185,0.880166990395946,7540.05285805667,4066.26575282338,11.9179233929993,786.386422779581,10.9082074803185,802.435125285287,0.02,8578.06625938517,7542.72803555798,7540.05285805667,305.668465796515,305.948452393148,11.9425187599536,11.9515719086874,34.8341341908533,35.217478510051,41.0445149052035,2.67517750130901,0.27998659663325,0.00905314873382324,0.383344319197725,233.197511073918,1
10112,836.510557047153,28.1541102604489,24.1139102054922,0.82033890184436,0.864578469693115,7383.05011659924,4291.0699222152,11.880170571257,781.038952178908,10.6525309341406,800,0.023701309776365,8320.04159885459,7494.21395533582,7383.05011659924,304.288532969584,305.02,11.9523233991121,11.913712497368,34.5327616597491,35.317179665386,41.1126180630544,111.163838736587,0.731467030415956,0.0386109017441356,0.78441800563688,228.341756183482,1
10113,833.459892180336,27.2604866214068,25.0765597862345,0.792892216781316,0.869158338658509,7136.02995103184,4060.25990289042,11.4221810291641,783.152818897062,10.6223837828612,800,0.0210589763786722,8318.94980295416,7149.9593098061,7136.02995103184,305.379002528521,305.02,11.7136003837989,11.4544298887077,36.0237800616103,36.2427367425766,41.9640712825229,13.9293587742559,0.359002528521216,0.259170495091213,0.218956680966294,220.701957248408,1
10114,826.272831298283,25.1628807972702,24,0.841291040673624,0.879437492501456,7571.61936606261,4098.30122444396,11.9777452666534,788.114705474057,10.5508523529233,804.198679055161,0.02,8315.28189462439,7655.01933692715,7571.61936606261,308.056746763278,306.620851356756,12.1106472356282,12.0115626806628,36.3032261122494,35.1802352806684,40.9370392421401,83.3999708645333,1.43589540652152,0.099084554965442,1.12299083158105,234.17379482668,1
10115,835.258138661885,28.4403356431583,24,0.865079825426468,0.892254637599213,7785.71842883821,3940.02485677096,12.1395099487324,780.361886036109,10.6337789622665,800,0.0245476424548637,8298.19580668542,7758.42261512204,7785.71842883821,304.299646396796,305.02,12.0549083552346,12.1737840816905,34.2926649223238,35.2136010127845,41.0405600200297,27.2958137161713,0.720353603203819,0.118875726455929,0.920936090460692,240.795415324894,1
10116,853.216439319624,29.9535488252509,24,0.856109819368966,0.874204406887058,7704.98837432069,4279.57052035122,12.2616883102172,776.782380253869,10.8471875973836,800,0.0290220246826638,8425.90420095588,7701.03045722421,7704.98837432069,306.162276360336,305.02,12.2341817641401,12.2963073959308,35.0955006265991,35.2328397107209,41.0946003794679,3.95791709648529,1.14227636033593,0.0621256317906216,0.137339084121805,238.298609515074,1
10117,867.779949304651,25.4693242098523,24,0.819985524870258,0.891944093854454,7379.86972383232,3741.0151380158,11.510715955319,787.389813581594,11.0778031654377,803.458993450606,0.02,8722.54936932759,7365.08154588248,7379.86972383232,307.469780659313,306.33882772788,11.5593064498254,11.5432147802932,35.3826344629181,35.2155264281658,41.0357735420509,14.7881779498375,1.13095293143317,0.0160916695322211,0.167108034752296,228.243393520588,1
10118,834.083126049665,25.6934232373022,25.5603033100154,0.861663607351494,0.874021603397512,7754.97246616345,4311.15291777218,12.3438139933958,786.859707332162,10.6454842881186,802.918068706287,0.02,8376.50265135814,7715.58206278709,7754.97246616345,305.899868351341,306.13258664599,12.3584927809077,12.3786649489786,38.027310962205,36.8004852983196,42.6676299102539,39.3904033763529,0.232718294649146,0.020172168070884,1.22682566388546,239.844509262788,1
10119,839.720327982497,30.1819280314262,24.820977863111,0.774806778795634,0.884492008021272,6973.2610091607,3678.28329701893,10.9681475437276,776.242149241661,10.6733347897239,800,0.0296973134479233,8285.09233675106,6905.76375934005,6973.2610091607,303.299886422836,305.02,11.0331735929777,10.9991145060519,36.3664079528562,36.0012372110941,41.7415957015972,67.4972498206553,1.72011357716389,0.0340590869257724,0.365170741762171,215.667866262703,1
10120,819.719014328378,25.0051128952984,24.6445244612455,0.813658321281213,0.885792485470607,7322.92489153092,3836.60314618836,11.5012187588186,788.487905446172,10.4686524913443,804.579495353236,0.02,8254.40587574395,7332.85581516163,7322.92489153092,306.248019667599,306.766047090805,11.5524522378349,11.5336907698459,37.0455542353381,35.8113853975558,41.530863044859,9.93092363071082,0.518027423206433,0.0187614679890302,1.23416883778225,226.482213140132,1
10121,847.203404637866,28.683591845385,24,0.87515513154489,0.870856931450121,7876.39618390401,4445.66342280526,12.5826470949238,779.786463489742,10.7834354694264,800,0.0252669206378228,8408.77700897387,7906.70981277124,7876.39618390401,305.46348483178,305.02,12.5234111841629,12.6181723608792,35.327729388845,35.2124645752429,41.0307473964413,30.3136288672276,0.443484831780097,0.0947611767162968,0.115264813602089,243.599881976414,1
10122,855.215300245902,25,24,0.809610633320713,0.882945554240094,7286.49569988642,3874.33907325757,11.4809034498527,788.5,10.922026726032,804.591836734694,0.02,8612.01807347623,7269.85228561757,7286.49569988642,307.591961675951,306.77075255102,11.4856272289724,11.5133181035727,34.7120080134859,35.1891709372062,40.958281920151,16.6434142688431,0.821209124930931,0.0276908746003226,0.477162923720307,225.35553710989,1
10123,858.823479599363,30.15284860731,24.9981809861827,0.816368191638328,0.879969276801555,7347.31372474495,3966.27353522927,11.6158862563834,776.310936619408,10.9164431435902,800,0.0296113292257398,8474.554201353,7348.66987654488,7347.31372474495,304.52027715165,305.02,11.5183314136288,11.648682014339,36.0856607802284,36.17437733082,41.919968764652,1.35615179992783,0.499722848349904,0.130350600710186,0.0887165505916201,227.236506950876,1
10124,821.094483396513,26.1822116769738,24.9357894668596,0.770089102688367,0.867644090159589,6930.8019241953,3971.55519139535,11.11304697792,785.703478278118,10.4750698962608,801.738243140937,0.02,8230.29885269853,7040.58362886394,6930.8019241953,305.774952520479,305.682748653561,11.1137834047968,11.1444230426293,35.5958777731702,36.058111016103,41.7005760588229,109.781704668642,0.0922038669183962,0.0306396378325164,0.462233242932811,214.354698686453,1
10125,880.147085702711,28.8301481714011,25.9586031659221,0.806618454754497,0.88554835315656,7259.56609279047,3808.2744919475,11.40485215411,779.439784500551,11.2012349917998,800,0.0257002693743117,8730.68818814845,7284.86788324803,7259.56609279047,304.938272360425,305.02,11.4911220830948,11.4370520881064,37.6175200527915,37.0697226126596,42.704348061745,25.3017904575599,0.0817276395753765,0.0540699949883638,0.547797440131873,224.522662663624,1
10126,851.413348574987,25.735238280551,24,0.857309272410914,0.875037581382859,7715.78345169823,4268.23206645237,12.2671761255991,786.760793847357,10.8662606417409,802.817136578935,0.02,8549.14784864839,7697.93006583388,7715.78345169823,308.832549147309,306.094103749134,12.2739706299542,12.3018107053577,34.4428798518286,35.1479882088039,40.8709300573837,17.8533858643523,2.73844539817588,0.0278400754034749,0.705108356975281,238.632477887575,1
10127,837.069282421225,27.4654351354527,24,0.82854629930692,0.886493287599034,7456.91669376228,3892.44284610666,11.7024047709756,782.668013187087,10.6663850719972,800,0.0216649835161418,8348.23841218848,7431.45030969943,7456.91669376228,305.111815548268,305.02,11.7862528135191,11.7354448013182,35.7841729833053,35.1511033341813,40.8854359531251,25.4663840628582,0.0918155482680163,0.0508080122009034,0.633069649124039,230.626289497803,1
10128,826.51733169729,30.2098297351808,24.2807480092689,0.847169329385417,0.87772845729173,7624.52396446876,4162.28337788365,12.0849214145764,776.17614776143,10.5052434855787,800,0.0297798152982128,8153.9194199323,7681.79334618332,7624.52396446876,302.129602186565,305.02,12.0407051313921,12.1190414247828,35.2820993112048,35.451361229864,41.2286052805538,57.2693817145691,2.89039781343496,0.0783362933907323,0.169261918659203,235.810019519653,1
10129,872.123353548471,29.8919408149182,24.5990209124434,0.83332247013144,0.875855438287625,7499.90223118296,4132.25110222567,11.9128163585276,776.928114002311,11.0881928933265,800,0.0288398574971112,8614.728792306,7509.77768852129,7499.90223118296,303.68340066897,305.02,11.8064959015908,11.94645045525,35.5822998004411,35.7727341136428,41.5557513448737,9.87545733832485,1.33659933103047,0.139954553659226,0.190434313201671,231.955739108752,1
10130,801.209074941295,27.0874286119944,24,0.822383751314305,0.878156567726005,7401.45376182874,4031.92119802597,11.7256344967363,783.562187618327,10.2129642350649,800,0.020547265477091,8002.49259809519,7427.3047371598,7401.45376182874,305.888506228362,305.02,11.6093087463753,11.7587401128161,36.3596032595852,35.166109023305,40.9330612667909,25.8509753310527,0.868506228361582,0.14943136644083,1.19349423628022,228.910941087488,1
10131,861.693570979891,28.3931629176293,25.1854456712448,0.825379841843576,0.880942903758373,7428.41857659218,3990.37816344595,11.7311309254143,780.473473118348,10.9708087960638,800,0.0244081586020651,8562.42524398127,7402.05423841322,7428.41857659218,304.86124041989,305.02,11.6437472651647,11.7642520598575,36.8389406247344,36.3480121602647,42.1087431683589,26.364338178958,0.158759580109518,0.120504794692796,0.49092846446969,229.744904430687,1
10132,839.120695795686,27.2338617236369,24,0.790970728428194,0.865622357362155,7118.73655585375,4117.65384314892,11.4410460138921,783.215800092737,10.6947905905228,800,0.0209802498840789,8376.32896918058,7111.13520544527,7118.73655585375,304.540790538846,305.02,11.433199863932,11.4733481359643,35.7149981631257,35.127611717422,40.8199285231902,7.601350408484,0.479209461154198,0.0401482720323347,0.587386445703729,220.167109974859,1
10133,814.136982759024,27.2894713134886,24.5849856752069,0.844434377356095,0.889644025484296,7599.90939620486,3901.03702914312,11.8845686644081,783.084255607943,10.3758397825783,800,0.0211446804900717,8125.1567724476,7595.02708905271,7599.90939620486,306.176971454404,305.02,11.8684432418893,11.9181230078926,35.9386318688468,35.7330075653958,41.4743648510426,4.88230715215104,1.15697145440413,0.0496797660033526,0.205624303450961,235.048744212522,1
10134,790.197495235221,28.4879714373208,24.061194277634,0.846308158119061,0.867106547487061,7616.77342307155,4375.57280390172,12.2205245305161,780.249203565018,10.0596643186075,799.966393092186,0.024688495543728,7849.04507272493,7599.00382571413,7613.57372054318,300.565331146809,305.007186526223,12.3056771403863,12.2498792266114,36.3045761921189,35.2271155913718,41.0072532820578,14.5698948290528,4.44185537941445,0.0557979137748852,1.0774606007471,235.471352181749,1
10135,831.216992594878,29.0612702261745,24.9362305338683,0.823556110146901,0.870592120266796,7412.00499132211,4188.81212673966,11.844377673747,778.893065279984,10.5762624087805,800,0.0263836684000198,8237.77744678048,7531.70449122211,7412.00499132211,303.023020429341,305.02,11.7365207015771,11.8778185438407,37.6461386418848,36.0960578196163,41.8630739112717,119.699499899999,1.99697957065939,0.141297842263565,1.55008082226849,229.23726777285,1
10136,823.077484669623,26.1311200230582,24.563488072573,0.822043477016455,0.8699018058835,7398.39129314809,4194.80811178815,11.8320048898348,785.824335585456,10.5008546523551,801.861566923934,0.02,8251.82713026641,7390.08356476873,7398.39129314809,303.106324073588,305.729768928923,11.8773095694707,11.8654108271806,35.6583631805615,35.7168589888676,41.4714456264901,8.30772837936365,2.62344485533475,0.0118987422901373,0.0584958083061196,228.816225561282,1
10137,825.0947574872,29.7096403258082,24,0.770267014388392,0.887622041491712,6932.40312949553,3597.11084339624,10.8654322321909,777.359345809301,10.4920501942036,800,0.0283008177383743,8156.09327516449,6951.31884544675,6932.40312949553,306.812180180302,305.02,11.0020701798254,10.8961091928381,35.1353976136564,35.0999061933814,40.7492978643037,18.9157159512233,1.79218018030224,0.105960986987348,0.0354914202749299,214.404220499863,1
10138,863.628144697272,26.0190645184585,24.6969583154664,0.801701973916255,0.885832007841122,7215.31776524629,3779.4427982027,11.3317078621982,786.089402881586,11.019321085919,802.132043756721,0.02,8662.17153259056,7204.94145656161,7215.31776524629,307.903643048795,305.832894983344,11.2714740298971,11.3637012839716,35.4158397601156,35.781427413276,41.4120090232059,10.3763086846848,2.07074806545165,0.0922272540744995,0.365587653160496,223.15415768803,1
10139,843.694743443663,26.9226368380758,24,0.809714743156896,0.886657174331804,7287.43268841206,3800.68902981227,11.4343136183472,783.952002559532,10.7561439672471,800,0.0200599968005853,8432.30060294198,7244.33344273277,7287.43268841206,305.534467554773,305.02,11.5901297779364,11.4665967324841,35.167173268187,35.078354136145,40.71001075767,43.0992456792965,0.514467554773091,0.123533045452332,0.0888191320419622,225.384516136456,1
10140,843.878349451085,26.9226907602398,25.4650243477776,0.77957161060372,0.865684683908657,7016.14449543348,4057.14643605756,11.2753509069147,783.951875006653,10.7584842049471,800,0.0200601562416841,8434.13386469771,7014.8471446396,7016.14449543348,305.205764022057,305.02,11.1668674533671,11.3071852130576,37.5890488208124,36.5095242178486,42.0860334713174,1.29735079387683,0.185764022057356,0.140317759690516,1.0795246029638,216.994159652583,1
10141,891.854581313509,26.5755144992462,24,0.858438370068605,0.877781215323804,7725.94533061745,4216.54581591768,12.2449389451717,784.773120452033,11.3737228475724,800.788898420442,0.02,8925.791970246,7715.33476650585,7725.94533061745,305.659216074269,305.320787245254,12.3162702774333,12.2795107414998,35.0586377944686,35.0887307173022,40.7711492551967,10.6105641115955,0.338428829015186,0.0367595359334771,0.030092922833596,238.946762802602,1
10142,850.699538827973,28.4119058590733,25.9773847180944,0.863455995009859,0.877106668549191,7771.10395508873,4255.38580658061,12.3259834884504,780.429136690362,10.8306492048853,800,0.0244635791370473,8452.55420876476,7876.58829959434,7771.10395508873,305.510083796594,305.02,12.4046241658516,12.3607841022072,37.2128161743017,37.1065040231509,42.8759004262162,105.484344505616,0.490083796593638,0.043840063644403,0.106312151150846,240.343421291405,1
10143,839.678614629104,25,25.7541223695204,0.828172172614276,0.875293454369129,7453.54955352849,4118.0224128883,11.8467913161833,788.5,10.723606403697,804.591836734694,0.02,8455.56364931508,7402.47864420086,7453.54955352849,302.474882752034,306.77075255102,12.0244433805061,11.8802390008438,37.3166362627924,36.8836573734357,42.6513624099507,51.0709093276291,4.29586979898653,0.144204379662369,0.432978889356683,230.522151140057,1
10144,850.673260967588,26.9956711746374,25.1695451771629,0.804583673425514,0.875786669005107,7241.25306082962,3991.0872451712,11.5028821622874,783.779239836395,10.844389521321,800,0.020275950204506,8499.60737551072,7241.12285979854,7241.25306082962,308.647126093129,305.02,11.5523479663072,11.5353588696913,36.5758047497131,36.277592608481,42.0002848368043,0.130201031079196,3.6271260931295,0.0169890966158892,0.298212141232135,223.956280231845,1
10145,819.3988796969,27.1381024513585,24.3145064694442,0.807619445566147,0.891967360499047,7268.57501009533,3684.12729319231,11.3368288413863,783.442318651312,10.4443452282675,800,0.0206971016858606,8182.54204242863,7359.29618663362,7268.57501009533,304.533122232951,305.02,11.368576326927,11.3688367214963,36.6823691511517,35.4075437361073,41.1028599633578,90.7211765382908,0.486877767048895,0.000260394569309597,1.27482541504444,224.801288972021,1
10146,861.042611499145,27.5098640809904,25.9370624641198,0.761959637191314,0.866449807314787,6857.63673472183,3951.49542499414,11.0108879266386,782.562916516417,10.9714197278194,800,0.0217963543544784,8585.82622052811,6912.33676913354,6857.63673472183,306.982713393588,305.02,10.7937150288542,11.0419755601904,36.1233820896582,36.9750506871107,42.5655616389271,54.7000344117159,1.96271339358833,0.248260531336188,0.851668597452502,212.091857774903,1
10147,821.624998826776,29.8120066978288,25.034578295871,0.839765191464931,0.895992600265542,7557.88672318438,3745.81559930588,11.7351117990811,777.117198156286,10.4469331936053,800,0.0286035023046426,8118.49145274046,7517.67905622661,7557.88672318438,305.125581841259,305.02,11.9399092572899,11.7682441729396,35.0595316814364,36.0986131547487,41.7566483455002,40.2076669577691,0.105581841258982,0.171665084350311,1.03908147331232,233.74907391292,1
10148,842.828930761332,27.2726952801389,24,0.865637432273441,0.874653137392037,7790.73689046097,4317.77368201921,12.3917874387391,783.123939314831,10.7416715806993,800,0.0210950758564608,8412.0601631034,7674.49039571074,7790.73689046097,305.298775545145,305.02,12.397852341182,12.4267738403367,35.2127050989275,35.1087913915773,40.8643547013163,116.246494750229,0.278775545145379,0.0289214991547038,0.103913707350195,240.950625478175,1
10149,866.910908398913,26.5797108160555,24.5180361091594,0.810004541383339,0.875677564039773,7290.04087245005,4020.12528557159,11.58182547966,784.763194064621,11.0555767335694,800.778769453695,0.02,8676.00970966241,7225.13409341175,7290.04087245005,305.209389415919,305.316925323457,11.5739829098156,11.6145250719882,35.0541399654548,35.6119243002344,41.3357719381908,64.9067790383024,0.107535907538647,0.0405421621725583,0.557784334779647,225.465181622167,1
10150,868.769125006231,29.8548156504733,24.8590987485739,0.780299855120159,0.861972550250772,7022.69869608143,4130.28451335185,11.3344871861042,777.015933578805,11.0459289676728,800,0.0287300830264934,8582.86280906144,7007.42215248364,7022.69869608143,305.14722465128,305.02,11.300831237912,11.3664884548926,36.5208271431616,35.9130633744498,41.5585307548786,15.2765435977935,0.127224651280073,0.0656572169806466,0.607763768711791,217.196866889117,1
10151,864.960938365555,26.8035646957231,24,0.804771779810414,0.883941559896613,7242.94601829372,3831.45538602928,11.3994256653432,784.233667712267,11.0284607948115,800.238436441089,0.02,8648.89025833596,7286.60880658082,7242.94601829372,306.50751729677,305.110909854076,11.4483393145587,11.4316102784413,33.3763505208265,35.043318913327,40.6767192572484,43.6627882870953,1.39660744269429,0.0167290361174519,1.66696839250047,224.008639741044,1
10152,848.465596317396,28.0045879730204,25.4367681053101,0.792329091509675,0.868179792426194,7130.96182358707,4076.04311323514,11.4269338760209,781.39264714982,10.8062576966303,800,0.0232591910627246,8443.93030735307,7082.26636650805,7130.96182358707,302.473855840092,305.02,11.4688543846442,11.4591961545333,36.3527455645675,36.4591181474976,42.0605798066318,48.6954570790267,2.54614415990801,0.0096582301109116,0.106372582930042,220.545211038776,1
10153,837.92239162201,27.9684869851228,24.7537662547694,0.831458565434478,0.865176181533246,7483.12708891031,4337.32343015622,12.0328871107314,781.478044036692,10.6723309639717,800,0.0231524449541349,8340.19232703685,7522.25401241422,7483.12708891031,304.011969491537,305.02,12.0917971338393,12.0668602096823,35.2917399060157,35.7943534798976,41.4450048317665,39.1269235039099,1.00803050846338,0.0249369241570569,0.502613573881924,231.436920275577,1
10154,837.205833120941,28.1079703454521,24,0.871077406085002,0.86129485993712,7839.69665476501,4624.88853095961,12.6630604225281,781.148096147833,10.6618373730025,800,0.0235648798152086,8328.47396535873,7827.01775437088,7839.69665476501,303.944769421507,305.02,12.763698638876,12.6988127237669,34.6905096677185,35.091734385136,40.8519776764581,12.6789003941376,1.07523057849312,0.0648859151091639,0.40122471741752,242.464844992733,1
10155,836.922444316106,27.4044173776681,24.6140146965338,0.808560818380456,0.881193147994451,7277.0473654241,3904.10535271954,11.4888184368907,782.812350693126,10.6651096167781,800,0.0214845616335922,8348.77952950989,7281.28925581393,7277.0473654241,305.189434061846,305.02,11.7043578810442,11.5212554374204,36.2266551287922,35.6898071695931,41.4144077204302,4.24189038982604,0.169434061846346,0.183102443623756,0.536847959199115,225.063320580128,1
10156,834.36241376528,25.5144599359066,24.750761705727,0.779788255110584,0.87419167454843,7018.09429599526,3898.29073832565,11.1687304320966,787.283045021613,10.6507713841297,803.350045940421,0.02,8385.17172712668,7056.90300524424,7018.09429599526,304.485956335934,306.297288765934,11.0668761101531,11.2002637109044,35.7361069245086,35.7867304094877,41.4318005651865,38.8087092489795,1.81133242999971,0.13338760075132,0.050623484979063,217.054462762741,1
10157,835.301495292629,26.8932553052949,24.4074373684534,0.7563403028574,0.876211270294549,6807.0627257166,3743.96983443672,10.8079217941972,784.021504575325,10.6494249909177,800.021943444209,0.02,8349.37820424133,6782.57531528052,6807.0627257166,305.356695880594,305.028366486691,10.8488166351777,10.8384363825241,36.7026119942658,35.3884579468802,40.9316941488359,24.4874104360706,0.328329393903402,0.0103802526535812,1.31415404738561,210.527713166493,1
10158,832.980595907835,30.5930343653252,24,0.822881077705918,0.895477851746358,7405.92969935326,3681.19019996441,11.5057785881902,775.269677208823,10.5836024423976,800,0.0309129034889709,8205.14604922409,7298.79638958803,7405.92969935326,304.156816309031,305.02,11.5657106684241,11.5382634732295,35.4040599959295,34.9965431127969,40.5885788085308,107.133309765229,0.863183690969038,0.0274471951945561,0.407516883132551,229.049372144947,1
10159,828.261906960854,28.3305197557363,24.9144371908521,0.81859164447295,0.884495292883734,7367.32480025655,3886.07932047674,11.5879220936193,780.621655517806,10.5457760486738,800,0.0242229306027427,8232.26115783575,7425.29159281177,7367.32480025655,304.943834654544,305.02,11.4883385698324,11.6206388988464,36.7813952935898,35.9188580127481,41.5387202309096,57.966792555223,0.0761653454563884,0.132300329013969,0.862537280841735,227.855406193502,1
10160,838.507790914798,29.5648392544172,25.3352488639935,0.845033308293548,0.878699924214442,7605.29977464193,4131.75910874554,12.0411238696343,777.701872743676,10.664047905688,800,0.0278726590704049,8293.45002728182,7694.71660624786,7605.29977464193,305.220423645779,305.02,12.0738845617559,12.0751202238707,35.149925480535,36.3699939495258,42.0593292891622,89.4168316059267,0.200423645778642,0.00123566211474824,1.22006846899085,235.215456947689,1
10161,868.007985121144,27.3176938505349,24.3195477971879,0.778196319691908,0.869682426689965,7003.76687722717,3975.17637439142,11.2037204347888,783.01749519656,11.0621179657469,800,0.0212281310043002,8661.83190110801,7052.24245592154,7003.76687722717,308.585178733718,305.02,11.126011674096,11.2353525027578,34.9314966012463,35.3169210453813,40.9331759392371,48.4755786943615,3.56517873371837,0.109340828661741,0.385424444135026,216.611346718367,1
10162,810.661883267414,30.0996958968856,25.0048897677474,0.791884843507327,0.863954116265452,7126.96359156594,4154.07347466024,11.4763857612728,776.436669355917,10.3047754297677,800,0.0294541633051035,8001.0055131495,7127.11386514788,7126.96359156594,302.989099070447,305.02,11.5077970062102,11.5087876599591,35.5496068713514,35.9836871011407,41.5717510524905,0.150273581934016,2.03090092955284,0.000990653748941028,0.434080229789295,220.421554378329,1
10163,885.421748510561,26.9372818519434,25.8968417495364,0.820865990015851,0.875825496283748,7387.79391014266,4071.07985973122,11.7351451028973,783.917359779228,11.2879648207492,800,0.0201033002759652,8848.83157956251,7385.88201207114,7387.79391014266,303.292890731256,305.02,12.0763566992267,11.7682775707843,37.5036467015592,36.8864924865866,42.5076625272279,1.91189807151113,1.72710926874362,0.308079128442442,0.617154214972558,228.488471447712,1
10164,833.822841475859,28.7156357007536,24,0.872888876006881,0.898875529672221,7855.99988406193,3829.81935440454,12.1588692026412,779.710663749867,10.6128099818514,800,0.0253616703126659,8274.92111520054,7938.57873560103,7855.99988406193,303.388731583929,305.02,12.0985643537966,12.1931979936246,35.3439349464726,35.0462266227205,40.7882117763857,82.5788515390941,1.63126841607078,0.0946336398280341,0.297708323752055,242.969068579236,1
10165,832.149961342843,29.673108845058,24,0.819814634268581,0.879282070604537,7378.33170841723,3996.79462256633,11.6740415392189,777.445761027015,10.5821248685483,800,0.0281927987162309,8227.02812171144,7403.36461060232,7378.33170841723,303.71158452981,305.02,11.8464646997746,11.70700149012,34.8342992211246,35.0435358850105,40.7756305045884,25.0329021850921,1.30841547019003,0.139463209654512,0.209236663885875,228.195826033523,1
10166,892.846187944407,27.5558211196507,24.2567322502162,0.803938100227451,0.874817787609648,7235.44290204706,4006.80640881567,11.5063820955269,782.454205141466,11.3761825672985,800,0.0219322435731673,8901.34188823976,7283.25971228504,7235.44290204706,305.384470021006,305.02,11.4448174579442,11.538868684481,34.2672833038869,35.2834724119534,40.9788523636398,47.8168102379886,0.364470021006127,0.0940512265367932,1.01618910806651,223.776584599394,1
10167,829.42197107028,29.8282912593222,24.0746463404404,0.848968555947618,0.878500649075003,7640.71700352856,4155.13062772936,12.0999424250656,777.078677026073,10.545911587952,800,0.0286516537174083,8195.00302479967,7675.37928600402,7640.71700352856,306.081033304098,305.02,12.1073113921196,12.1341048449008,34.2786129343121,35.1293167579246,40.8813342902326,34.6622824754577,1.0610333040982,0.0267934527812219,0.850703823612541,236.310835160678,1
10168,830.257191492258,28.9931684284332,24.2812277707746,0.754605613018874,0.888491610707265,6791.45051716986,3507.68439377375,10.6340937615831,779.054160082541,10.564715949492,800,0.0261822998968233,8230.48591054209,6827.36569163396,6791.45051716986,302.281085676073,305.02,10.7914909930743,10.6641175718533,37.0462516160758,35.2715053620322,40.8899506280965,35.9151744641013,2.73891432392719,0.127373421221037,1.77474625404363,210.04486135577,1
10169,830.878087034415,31.2887080389308,24.7390640535813,0.852598182943906,0.87325134776518,7673.38364649516,4281.71098840082,12.2247200806781,773.624061133909,10.5500015344628,800,0.0329699235826136,8161.73503206012,7590.90293743071,7673.38364649516,303.013183920792,305.02,12.2983664895105,12.259234791996,36.8131929354276,35.7669294443544,41.4692635975085,82.4807090644445,2.00681607920757,0.0391316975145486,1.04626349107312,237.321143706037,1
10170,845.732895735049,28.6562215164798,24,0.847659646780498,0.895236216159505,7628.93682102448,3797.20143762744,11.855439300041,779.851208002767,10.7649904511146,800,0.0251859899965413,8395.09080743998,7614.41908320683,7628.93682102448,304.31115153785,305.02,11.9020560177158,11.8889114010206,34.0419900082693,35.0540513837389,40.8087397601807,14.5177378176504,0.708848462149945,0.0131446166951701,1.01206137546959,235.946499619315,1
10171,845.982307800463,28.0811445769721,24.6047420242535,0.833103744300585,0.8915092788947,7497.93369870526,3809.92357510058,11.700569592191,781.211552503173,10.7738717563489,800,0.0234855593710342,8416.67308124744,7436.53729748741,7497.93369870526,304.656345342442,305.02,11.6933255879,11.7336044411744,35.7866091921262,35.6670482969102,41.433118817374,61.396401217854,0.363654657557845,0.0402788532743159,0.119560895216068,231.894856660988,1
10172,821.332545423052,27.1667970351073,24.3636213255714,0.804694710539794,0.882422107703089,7242.25239485815,3861.1672920763,11.4179609099535,783.374441613454,10.4687179888597,800,0.0207819479831831,8200.92610893168,7333.30166094907,7242.25239485815,301.194899518844,305.02,11.5614443246411,11.4501978546071,34.4177711254496,35.4067065900021,41.1284062214745,91.0492660909204,3.82510048115574,0.111246470034027,0.988935464552476,223.98718746984,1
10173,810.967501085713,27.5340587847675,24.3116828836462,0.815400474447451,0.858337238883763,7338.60427002706,4386.77773446147,11.8945164265386,782.505683944632,10.3331328354665,800,0.0218678950692095,8085.73517670749,7328.25609774133,7338.60427002706,304.174952792364,305.02,11.9498212734243,11.9280988560763,36.1406433204303,35.349040458935,41.0580678044946,10.3481722857241,0.845047207635957,0.0217224173479806,0.791602861495349,226.967142371972,1
10174,860.526113539611,28.827196521839,24,0.806296034858163,0.891473994906017,7256.66431372346,3688.03853562879,11.3245154988797,779.44676662759,10.9515576053799,800,0.0256915417155128,8536.15616504917,7142.28063584793,7256.66431372346,303.930742199538,305.02,11.1520787489936,11.3564886140659,35.5509490513498,35.0242230155702,40.7070625151091,114.383677875535,1.08925780046161,0.204409865072384,0.526726035779596,224.432916919283,1
10175,836.509093102957,30.0606107557849,25.0189449567293,0.765528103803097,0.875579280360593,6889.75293422788,3801.21330056217,10.9471091536282,776.529125257191,10.6337212512969,800,0.0293385934285113,8257.39426149841,6970.29005232384,6889.75293422788,303.037222653072,305.02,11.0890762443458,10.9780167171314,36.3689920978366,35.9944190405987,41.5824022888986,80.5371180959683,1.98277734692749,0.111059527214438,0.37457305723791,213.085142295708,1
10176,851.88077908714,29.417634412807,24.1103679368035,0.834966213962321,0.899002713122864,7514.69592566089,3660.73301383528,11.6289816582099,778.050085796505,10.8356050632631,800,0.0274373927543686,8430.64344912887,7429.44552062032,7514.69592566089,305.070766184425,305.02,11.7297202131416,11.6618143891195,34.9551332340985,35.1095659338083,40.7568421562374,85.2504050405678,0.0507661844246741,0.0679058240221302,0.154432699709822,232.413276051368,1
10177,823.701980972344,27.4697408690685,25.2356341695075,0.785637882834512,0.871798461905871,7070.74094551061,3973.05876276292,11.2834030977568,782.657827974218,10.496010383024,800,0.0216777150322269,8214.78468877239,7134.80698871878,7070.74094551061,304.849707197885,305.02,11.3497641454177,11.3152601380843,35.8703805793026,36.2081295045692,41.8073501320504,64.0660432081722,0.170292802115284,0.034504007333414,0.337748925266652,218.682709654968,1
