tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
10178,837.428041574523,25.6037702491305,24.3518497766097,0.771110727542155,0.863873628152826,6939.99654787939,4046.58255234883,11.176358242869,787.071781475682,10.6890420831351,803.134470893553,0.02,8413.04339464165,6930.12716712957,6939.99654787939,304.200714966477,306.215095389939,11.1969107623515,11.2079130576862,36.1133050193829,35.2883180375123,40.8253402876059,9.86938074982299,2.01438042346257,0.0110022953347002,0.824986981870545,214.639068491116,1
10179,832.866883736656,29.5627142544427,26.3146835422957,0.805137186655478,0.864089001136558,7246.2346798993,4220.99212795639,11.6666238029844,777.706899431116,10.5923283929766,800,0.0278663757111053,8237.72687225799,7243.07777068677,7246.2346798993,305.208757061567,305.02,11.7577709962955,11.6995628109909,37.9149736378054,37.2521542718783,42.8067062614451,3.1569092125319,0.188757061567117,0.0582081853046574,0.662819365927042,224.110350924722,1
10180,849.518763987229,29.829249596377,25.0704628676874,0.843734903967279,0.886310676826265,7593.61413570551,3967.61018050333,11.9193842330195,777.07641007977,10.801428101259,800,0.0286544874002872,8393.53497266106,7576.03789463097,7593.61413570551,302.3594917946,305.02,11.9102445919789,11.953036873176,36.5494121134283,36.0436502806794,41.6826820425897,17.5762410745428,2.66050820540011,0.0427922811971193,0.50576183274891,234.854045434192,1
10181,870.932048310139,28.9041452673009,26.3543003734226,0.862708342039321,0.882940735352538,7764.37507835389,4128.53693599738,12.2339366976059,779.2647443702,11.0832011300175,800,0.0259190695372504,8636.74789538659,7742.46224844053,7764.37507835389,304.787821131092,305.02,12.1915530440841,12.2684774306953,37.0613912811625,37.3739962495462,43.1101882862915,21.9128299133617,0.232178868907681,0.076924386611168,0.312604968383752,240.135311701668,1
10182,854.27293322215,27.7231595291623,25.1834094467679,0.801761122356604,0.865253474936186,7215.85010120944,4180.92008649708,11.6020685352153,782.058366133767,10.8830327539286,800,0.0224270423327917,8511.16681411763,7231.40411318111,7215.85010120944,304.805509550622,305.02,11.6477295393463,11.6348252808536,36.6714570484877,36.1849323816499,41.8792773531757,15.554011971677,0.214490449378218,0.0129042584926182,0.486524666837852,223.170621686891,1
10183,812.815557344198,27.5262502038746,24,0.809362164321431,0.871464085035964,7284.25947889288,4099.57569240001,11.6285935253606,782.524155142735,10.3567543499594,800,0.0218448060715817,8104.41044772278,7241.81603624843,7284.25947889288,302.561059110083,305.02,11.4313151938926,11.6614251604337,36.2326213406789,34.9936924291221,40.6714545791468,42.4434426444559,2.45894088991736,0.230109966541104,1.23892891155675,225.286375635863,1
10184,865.061544804156,27.6429662674934,24.8076323849243,0.815712175704658,0.880366067218519,7341.40958134192,3955.16450928863,11.6013207825263,782.248063294244,11.0212849123444,800,0.0221899208821946,8621.37877769551,7422.06259755082,7341.40958134192,303.112932839597,305.02,11.7786226334094,11.6340754169942,35.3660016338237,35.8007080773751,41.4780930179105,80.6530162088975,1.90706716040347,0.144547216415226,0.434706443551441,227.053904577586,1
10185,837.979261846788,25.0897587600323,24.8562011429194,0.834176340257616,0.869950808552948,7507.58706231854,4255.73522799109,12.0059617961703,788.287675653144,10.7010390624792,804.375179237902,0.02,8435.49720963518,7514.76054561753,7507.58706231854,306.895982451899,306.688146463931,12.1757406939149,12.0398588754288,35.1928748980829,35.8658135332814,41.5771852516641,7.17348329899232,0.207835987967655,0.13588181848605,0.672938635198484,232.193414298512,1
10186,863.712718454318,28.7580749407706,24,0.80517034139541,0.868183550854706,7246.53307255869,4142.03058696653,11.6120795241181,779.610273727607,10.9928142892945,800,0.025487157840491,8570.11095711366,7364.22526462549,7246.53307255869,303.906464500755,305.02,11.6997581594128,11.6448645343212,34.6874222105994,34.9963791564006,40.6788489469724,117.692192066794,1.11353549924542,0.0548936250915322,0.308956945801242,224.119579563672,1
10187,865.550853809768,27.7287178829153,25.0788904977157,0.776689251093915,0.886894865230013,6990.20325984524,3641.10058012893,10.9650076669397,782.045217847964,11.0266519096114,800,0.0224434776900452,8623.34039478571,7030.29562354558,6990.20325984524,305.457228385826,305.02,10.9345452765699,10.9959657642805,37.1780413047805,36.0379484035937,41.6463719393282,40.0923637003407,0.437228385826472,0.0614204877106808,1.14009290118678,216.191853397276,1
10188,847.850122756395,29.0060694967299,24,0.768567886284868,0.855836368709201,6917.11097656381,4180.53345059044,11.244115072331,779.023642605486,10.7884507032173,800,0.0262204467431431,8404.45816489006,6922.30274686931,6917.11097656381,304.710526973413,305.02,11.4475249347736,11.275861188658,35.1189068509407,34.9204237026115,40.4594760775928,5.19177030550509,0.309473026587341,0.171663746115616,0.198483148329217,213.931267316407,1
10189,860.313363453305,28.6276978193609,24,0.818957035953711,0.869853055184541,7370.6133235834,4180.02099027257,11.7882411248967,779.918680808302,10.9508676216038,800,0.0251016489896227,8540.78622914755,7341.22605119404,7370.6133235834,304.782873026326,305.02,11.856985846339,11.8215235016453,34.7513775931146,34.9345718863233,40.5162577153131,29.3872723893655,0.237126973673753,0.0354623446937214,0.183194293208693,227.957113100518,1
10190,862.813332545603,30.0816782974352,25.1442818323366,0.832410086941745,0.878246785232305,7491.69078247571,4079.24528835759,11.8673718547575,776.479289987417,10.9678858631604,800,0.0294008875157286,8516.33622768979,7469.26631242146,7491.69078247571,303.668933557793,305.02,11.9776817653869,11.9008776455621,35.5305621696208,36.1022666835112,41.7401814699543,22.4244700542476,1.35106644220747,0.076804119824752,0.57170451389036,231.7017767776,1
10191,863.778914123221,28.542727421419,24.1403241739662,0.792209955387547,0.897556964079024,7129.88959848793,3502.34896185925,11.0512667074104,780.119678284633,10.9958424214444,800,0.0248504021442083,8578.07305228572,7177.65327746633,7129.88959848793,302.757188795302,305.02,11.1190443839496,11.082468344551,35.8033426534434,35.0799032159682,40.684454388945,47.7636789784065,2.26281120469787,0.0365760393985166,0.723439437475257,220.512049437772,1
10192,869.005120632123,30.8388818965394,25.7297640468005,0.797427975735009,0.867964107888713,7176.85178161509,4106.41158274027,11.5033275573687,774.688124873736,11.0387772457012,800,0.0316398439078298,8551.60964537113,7120.80322408445,7176.85178161509,310.101889341815,305.02,11.5254283571497,11.5358055222805,36.9267758987987,36.6586123876559,42.2483798351135,56.0485575306311,5.0818893418155,0.0103771651308175,0.268163511142824,221.964488091189,1
10193,867.075891810217,28.1498769236284,26.0938880494524,0.814409509138471,0.88018219715455,7329.68558224624,3952.51392824999,11.5852134855379,781.048966137157,11.0418077230661,800,0.0236887923285535,8624.19250638609,7291.90530670159,7329.68558224624,304.354439248404,305.02,11.7066431466058,11.6179226434058,37.4314394193847,37.029129015069,42.639567187654,37.7802755446492,0.665560751595649,0.0887205032000224,0.402310404315642,226.69130666741,1
10194,873.661144833306,27.6960193782126,24,0.826500081409435,0.880330009066019,7438.50073268491,4008.20173111358,11.7552313177055,782.122566160838,11.130306413874,800,0.0223467922989523,8705.2638145756,7466.5800049859,7438.50073268491,303.235111892979,305.02,11.7937146075332,11.7884204960857,34.899911443904,34.9512716756918,40.5993044935294,28.0792723009818,1.78488810702112,0.00529411144753844,0.0513602317877968,230.056723691287,1
10195,842.097637041569,25.5281393030115,25.0414408491501,0.830676740080443,0.884762459176738,7476.09066072399,3937.97699395209,11.7554470107079,787.250686478726,10.7493799440289,803.317027019108,0.02,8462.45674015737,7513.66277745874,7476.09066072399,304.979951583381,306.284699476711,11.5571549662889,11.7886367980658,36.0667437129981,36.0095486554134,41.6929013803961,37.5721167347529,1.30474789332919,0.231481831776891,0.0571950575846429,231.219298785279,1
10196,853.354003716817,30.0006676294386,24.6549136806962,0.79951152686741,0.875994414788892,7195.60374180669,3961.88892384341,11.4276565028654,776.670920722563,10.848460215131,800,0.0291613490967962,8425.68358370785,7271.36041065874,7195.60374180669,304.054279237408,305.02,11.3567076905021,11.4599208216092,36.2393126689505,35.6079588392685,41.2593804750751,75.756668852051,0.965720762592127,0.103213131107095,0.63135382968202,222.544445622888,1
10197,840.35445100958,28.3798630239753,24.2259946005703,0.789410300624136,0.871215331889064,7104.69270561722,4003.25960146932,11.345171484256,780.504934016786,10.6992570142309,800,0.024368832479017,8350.82288992092,7129.71702410814,7104.69270561722,305.923018507916,305.02,11.4813522976996,11.3772029185994,34.8483160764328,35.1571865770418,40.7664475372417,25.0243184909214,0.903018507916045,0.104149379100249,0.308870500609025,219.732764091255,1
10198,863.150901578509,25,24,0.824362741626173,0.890278455292062,7419.26467463555,3795.28024220043,11.5938126122159,788.5,11.0233729599183,804.591836734694,0.02,8691.92957889558,7381.23543425365,7419.26467463555,305.669298253954,306.77075255102,11.7084089647114,11.6265460484617,35.5042674603231,34.9453164437082,40.5885197749274,38.0292403819021,1.10145429706631,0.081862916249678,0.558951016614877,229.461794060894,1
10199,884.897936909751,30.1857825916709,24,0.768878819380776,0.883954714428672,6919.90937442698,3660.32266333546,10.8908472369911,776.233031279402,11.2475280772734,800,0.029708710900747,8730.7028138221,6940.91308294837,6919.90937442698,305.996643845699,305.02,11.0286830954149,10.9215959531917,34.1886266638557,34.9052342688899,40.4703688164769,21.0037085213935,0.976643845699186,0.107087142223232,0.716607605034262,214.017815703928,1
10200,829.275255020584,26.748066784854,24.6207625397888,0.808414547534893,0.87135879574604,7275.73092781404,4096.83232939019,11.6163820223709,784.364948020428,10.5739943858756,800.372395939212,0.02,8293.87055684561,7297.92341113582,7275.73092781404,304.371439901815,305.161985261723,11.6619132359709,11.6491791800493,36.173231130663,35.5291741141322,41.1104234891284,22.1924833217836,0.790545359908037,0.0127340559215785,0.644057016530795,225.022606014868,1
10201,851.926925726883,26.9084260077424,24.6669880081647,0.807783390459686,0.869723648892864,7270.05051413718,4125.5100818315,11.6291353468964,783.985618278685,10.8612356512521,800,0.0200179771516433,8515.05254731736,7209.90684511687,7270.05051413718,304.067253206843,305.02,11.7867043780467,11.6619685117236,35.4368878835096,35.576869992045,41.1687656878265,60.1436690203036,0.952746793156564,0.124735866323144,0.139982108535392,224.846923117645,1
10202,830.059590593965,30.6940141324257,25.132969009826,0.763277096236124,0.871604083360263,6869.49386612511,3863.56374411502,10.9647001556012,775.030809569747,10.5454921359582,800,0.0312114880378164,8173.08130744311,6889.46772271758,6869.49386612511,304.3904963246,305.02,10.9843761089908,10.9956573847288,35.296484215996,36.0022945203728,41.5194085184735,19.9738565924717,0.629503675400088,0.0112812757379306,0.705810304376854,212.458573179128,1
10203,852.009910635273,31.4379245984348,24.4170438462904,0.821563101246606,0.884991292065447,7394.06791121945,3890.1332171489,11.6234677115331,773.271089362402,10.8168023030007,800,0.0334111382969969,8364.32050025906,7423.64553844036,7394.06791121945,305.366719988306,305.02,11.673615358669,11.6562848746197,34.490154615688,35.3062909795695,40.8767246629642,29.5776272209077,0.346719988306404,0.0173304840492872,0.816136363881498,228.682512718128,1
10204,868.064653861549,25,25.049062884041,0.857585180491097,0.87176273117387,7718.26662441987,4337.64500593905,12.317221586602,788.5,11.0861269047379,804.591836734694,0.02,8741.4110643858,7653.27875471392,7718.26662441987,307.414318043674,306.77075255102,12.4737922674157,12.3519974624089,36.9648861872405,35.9874860955066,41.6638659769554,64.9878697059467,0.643565492653181,0.121794805006747,0.977400091733891,238.709277043914,1
10205,851.695640705776,31.7217311339613,24.430949702272,0.872438904014884,0.885239072284438,7851.95013613396,4125.69576994961,12.3398032297521,772.599745002615,10.8099211416727,800,0.0342503187467318,8351.7423175547,7834.59412418575,7851.95013613396,301.397535931634,305.02,12.3874576953335,12.3746428615296,35.6515043166018,35.4235653996705,41.2052027703551,17.3560119482117,3.62246406836636,0.0128148338038958,0.227938916931272,242.843818643319,1
10206,812.316802272736,30.0735664237533,24,0.81795001474718,0.884351137457454,7361.55013272462,3885.94039798182,11.5807266630632,776.498478624611,10.3260636125078,800,0.0293769017192357,8018.17268529325,7377.68583705168,7361.55013272462,304.823539550736,305.02,11.4575783250997,11.6134231530433,35.329717981344,34.9872522517097,40.7449650450691,16.1357043270627,0.196460449263611,0.155844827943513,0.342465729634334,227.676808228597,1
10207,871.082218056512,28.5417143515455,25.4942528685236,0.855566159479634,0.864174413814395,7700.09543531671,4483.61970942556,12.396125946251,780.122074701419,11.0888233086483,800,0.0248474066232259,8650.63584554016,7722.70288235112,7700.09543531671,305.343717605485,305.02,12.3629322855073,12.4311245969907,37.984392868877,36.5126436225359,42.3226148810304,22.6074470344156,0.323717605484717,0.0681923114834593,1.47174924634103,238.147281504641,1
10208,848.525206540912,28.4059401734357,26.8633651063979,0.786719764986646,0.893764579237145,7080.47788487982,3553.34272072548,11.0212462854449,780.443248519738,10.8030261665533,800,0.0244459393503276,8431.14883526856,7009.43299398171,7080.47788487982,305.422456881406,305.02,11.0771228262201,11.0523631643096,37.8284141183594,37.844346058517,43.5648839954775,71.0448908981061,0.402456881406295,0.0247596619104584,0.0159319401575289,218.983852109686,1
10209,853.224843322287,31.518179018036,25.8999470321748,0.80164877233066,0.9,7214.83895097594,3494.30598680279,11.1525815542323,773.081247532836,10.8314080809271,800,0.0336484405839552,8373.55847174033,7220.06450479246,7214.83895097594,305.372975127723,305.02,11.1522888907705,11.1840692390425,38.5760726643524,36.8644993827053,42.5471561964714,5.22555381651819,0.352975127722686,0.0317803482720311,1.71157328164711,223.139348999257,1
10210,824.984629210178,29.2113418782793,24.474016708734,0.806189509334018,0.857816317442255,7255.70558400616,4347.21995336139,11.7672945558254,778.53807078693,10.4955038687899,800,0.0268274115163372,8171.14933394445,7263.58250888985,7255.70558400616,302.779308315291,305.02,11.8474456331126,11.8005177929962,34.5796796324937,35.4294434910653,41.0927469243919,7.87692488369521,2.24069168470919,0.0469278401163926,0.849763858571635,224.403265484727,1
10211,833.325507758845,28.2988860385317,26.2166639687917,0.872309923495464,0.882556310461867,7850.78931145918,4182.72901366894,12.3754834543391,780.696485075853,10.6105570378735,800,0.0241293936551835,8283.62458416466,7884.59021136155,7850.78931145918,304.58180123894,305.02,12.2133909131595,12.4104238240184,38.3649790905189,37.2259556296837,42.997764259785,33.8008999023759,0.438198761059539,0.197032910858898,1.1390234608352,242.807916849254,1
10212,870.082403798918,27.425614100485,25.5370702067958,0.780019126302678,0.887342902430926,7020.1721367241,3648.0515497568,11.0064574085645,782.762209845303,11.0874600909206,800,0.0215472376933716,8678.8447623406,7036.53197513024,7020.1721367241,303.630534239142,305.02,10.9890970122156,11.0375325331957,36.1290716062516,36.5055426219476,42.1856604565423,16.3598384061324,1.38946576085772,0.0484355209801954,0.376471015696019,217.118725878066,1
10213,833.895463686199,26.330728598614,25.9052439500701,0.791630602875782,0.877881873941819,7124.67542588204,3886.45105674735,11.2906846626016,785.352161499979,10.6369434385505,801.379756632631,0.02,8353.74652121863,7230.7290709305,7124.67542588204,306.498465289093,305.546066710106,11.3717571252527,11.3225622613637,37.2856420947359,36.8511259117632,42.4855508995825,106.053645048459,0.952398578986731,0.0491948638890154,0.434516182972736,220.350786367487,1
10214,828.353356715882,26.0615937838631,24.9223250549682,0.783959051632569,0.888564018050135,7055.63146469312,3642.71960618866,11.0468496067367,785.988799904272,10.568830774215,802.02938765742,0.02,8306.9826166166,7111.37255671383,7055.63146469312,306.396165202269,305.793754779083,11.0783943786205,11.0780387728388,36.497857874305,35.8423663784118,41.4290474103096,55.7410920207049,0.602410423185916,0.000355605781665602,0.655491495893195,218.21540612453,1
10215,875.123754818638,27.9857514608682,25.4356869693638,0.786917448070259,0.881150871958086,7082.25703263233,3800.41674536472,11.1818248413762,781.437204919316,11.1459752041404,800,0.0232034938508546,8709.87970962344,7088.32685644411,7082.25703263233,304.925466964205,305.02,11.2267248177955,11.2133950903357,35.9185410845177,36.3367845817346,41.8939431871124,6.06982381178022,0.0945330357948251,0.0133297274598618,0.418243497216928,219.038877297908,1
10216,869.855926336671,26.2154185771838,26.3436057312653,0.81721466689214,0.890527031008122,7354.93200202926,3757.30499084398,11.490074148417,785.624927355672,11.0968070453813,801.65808913844,0.02,8717.92822890761,7342.95772658237,7354.93200202926,304.628048526066,305.652187936259,11.498258272227,11.5225146942648,36.7530017469786,37.2565955427802,42.8483260118845,11.9742754468916,1.02413941019267,0.024256422037757,0.503593795801578,227.472123774102,1
10217,838.391358798235,27.9467842771466,25.875734387642,0.812103099568192,0.871656236000725,7308.92789611373,4109.68811767564,11.6654020630993,781.52938179241,10.6785169368816,800,0.0230882727594878,8345.57474014089,7312.02613742918,7308.92789611373,306.946047311978,305.02,11.6533480551744,11.6983376217016,37.4498957356394,36.7932586226011,42.4008564091086,3.09824131545793,1.92604731197758,0.0449895665272173,0.656637113038336,226.049316374652,1
10218,854.589532345033,28.3424405614432,24.2588603928019,0.780938201223234,0.874145467317114,7028.4438110091,3904.91465423252,11.1857920980846,780.593456851906,10.8808708822841,800,0.0242581789351174,8493.53661556143,7058.88145519916,7028.4438110091,307.927452049485,305.02,11.2895076001562,11.2173735480138,35.9312820642609,35.150827290382,40.7122293395272,30.437644190054,2.90745204948507,0.0721340521424203,0.780454773878951,217.374550855952,1
10219,861.822183437354,26.7444839306937,24.2421030493454,0.818597342071324,0.879059673479739,7367.37607864191,3995.30866092837,11.6596565558596,784.373423261944,10.989032431227,800.381044144841,0.02,8619.50498641802,7467.64971748797,7367.37607864191,299.953213959851,305.165282606324,11.7624083407858,11.6925758928616,34.8603023813974,35.1474304596191,40.7448385764786,100.273638846054,5.2120686464732,0.069832447924254,0.287128078221755,227.856992122947,1
10220,849.384848039569,25.4312587318342,24,0.824682592458026,0.889736378090489,7422.14333212223,3807.89292622003,11.6053773248494,787.479857469846,10.8433497783237,803.550874969231,0.02,8538.91953793003,7353.23259863548,7422.14333212223,305.857319892799,306.373859853893,11.7253714594474,11.6381434123719,34.7946697044311,34.921522645621,40.55662742935,68.9107334867522,0.516539961094566,0.0872280470755342,0.126852941189917,229.550824704812,1
10221,830.94740158596,29.0370154294795,24.6499546029248,0.84975519510489,0.869147415403548,7647.79675594401,4351.66870313356,12.2414868593059,778.950440001566,10.5730695661734,800,0.0263119499980422,8235.89719073798,7655.82377863145,7647.79675594401,306.720922526231,305.02,12.3224585321592,12.2760489091739,35.1905916498557,35.6078622909985,41.317137776237,8.02702268743724,1.70092252623141,0.0464096229853475,0.4172706411428,236.529796575589,1
10222,844.127210746154,29.6174221706623,24.7474618169525,0.815631902580346,0.873169142970319,7340.68712322312,4097.69184235116,11.6957912981529,777.577487855298,10.7349905270419,800,0.0280281401808771,8347.28696616769,7229.38503235368,7340.68712322312,304.037684917651,305.02,11.6036550594159,11.7288126563211,36.3823864309958,35.7038507084693,41.4041964677246,111.302090869436,0.982315082349089,0.125157596905209,0.678535722526462,227.031560512056,1
10223,891.4097522528,27.0817036902605,25.2856349476649,0.746306152834447,0.881122585367896,6716.75537551003,3604.80206114809,10.6050928217153,783.575729920689,11.362806279759,800,0.0205303375991389,8903.61922460951,6669.37080169537,6716.75537551003,304.079567426717,305.02,10.7149485903887,10.6350347520683,36.036854408304,36.1767287529687,41.741880325325,47.3845738146592,0.94043257328326,0.0799138383203228,0.139874344664655,207.734702335362,1
10224,850.039101596276,28.1172588097967,24.1006602419937,0.832771652315154,0.87912146746899,7494.94487083639,4063.23156800025,11.8607139877236,781.126124285426,10.8251769000562,800,0.0235923446432177,8455.82847664499,7558.48875135817,7494.94487083639,303.470755860517,305.02,11.8248543575708,11.8942009810133,34.5905494088253,35.0178936261977,40.6443542371634,63.5438805217755,1.5492441394826,0.0693466234425006,0.427344217372358,231.802418685662,1
10225,886.368074559771,28.2679080815145,26.2761972978051,0.791335412452281,0.887308472238941,7122.01871207053,3701.65176784749,11.1665691074811,780.769763433177,11.286258707377,800,0.0240377957085282,8811.96954100436,7177.11823809245,7122.01871207053,303.161194377966,305.02,11.3116297323291,11.1980962841045,36.8412574196111,37.1762153973796,42.7707439784941,55.099526021917,1.85880562203351,0.113533448224628,0.334957977768575,220.268619960945,1
10226,843.560799693628,27.9911718554587,24.7994339651837,0.805874603250687,0.898298628605458,7252.87142925619,3547.6021856095,11.2326058052829,781.424382975913,10.7439215041189,800,0.0232195212801094,8395.56223209776,7303.44018983159,7252.87142925619,302.446106553184,305.02,11.3032836739637,11.2643194268757,35.0344939319441,35.6984520126438,41.2965437135552,50.5687605754074,2.57389344681599,0.0389642470880087,0.663958080699686,224.31561121411,1
10227,873.999008601885,30.5405476111918,25.7455626094642,0.845821137941305,0.895296943044769,7612.39024147175,3787.671046554,11.8289233647016,775.393834625726,11.1053154618948,800,0.0307577067178428,8610.99314072698,7597.5188607436,7612.39024147175,308.074846612724,305.02,11.9130042898292,11.8623206018113,37.203286904133,36.6804717825807,42.3553040281573,14.8713807281529,3.05484661272379,0.0506836880178732,0.522815121552256,235.43474973624,1
10228,863.227551224453,28.0970007056405,25.6235275485299,0.796591421817637,0.882253056056727,7169.32279635873,3825.59323600346,11.3051476638754,781.174044830807,10.9933355030442,800,0.0235324439614907,8587.70836109517,7242.66105120192,7169.32279635873,308.006426325596,305.02,11.2378176843961,11.3370660968087,37.0234620184353,36.5423089759976,42.1820635086009,73.3382548431864,2.98642632559609,0.099248412412642,0.481153042437697,221.731632877075,1
10229,822.962268235749,29.0559386801704,24.3467496337543,0.810740461535041,0.873719262076734,7296.66415381537,4062.31188303451,11.61833040545,778.905677052057,10.471282394794,800,0.0263679036849287,8156.1413033203,7359.77159573003,7296.66415381537,304.405915598654,305.02,11.5016660385609,11.6511330641034,35.2606871487061,35.2653650295736,40.9056518559876,63.1074419146589,0.614084401346076,0.14946702554251,0.0046778808674901,225.670025375734,1
10230,819.640475684944,29.5046963852059,24.5917128559449,0.790885461699741,0.888708627223729,7117.96915529767,3672.06142523092,11.1426369746398,777.844140700795,10.4246778482051,800,0.0276948241240056,8108.7745829197,7080.71346092072,7117.96915529767,304.359196841124,305.02,11.1392964692665,11.1740965823822,36.0947700376711,35.4916977136927,41.09553055931,37.2556943769459,0.660803158875808,0.0348001131157485,0.603072323978353,220.143375937042,1
10231,826.781115213506,27.3176751284936,24.6787548569227,0.773080748939194,0.885774460563102,6957.72674045275,3645.6141202685,10.9278692450728,783.017539483548,10.5367122673064,800,0.0212280756455644,8250.43051379241,6988.88992196263,6957.72674045275,305.304229981199,305.02,10.9731254049917,10.9587224875048,35.9037403028053,35.5466545520879,41.0907148052902,31.163181509879,0.284229981198791,0.014402917486942,0.357085750717431,215.187424962457,1
10232,883.434428169171,29.8915405781765,24.3796415683955,0.844110810135647,0.879459327286022,7596.99729122082,4111.58699379557,12.0175929044804,776.929060762323,11.2320062970759,800,0.0288386740470957,8726.47210286368,7684.27915510172,7596.99729122082,307.149727778295,305.02,12.0839226322624,12.0515228224741,36.5285700213393,35.2864837700249,40.9185191497727,87.2818638809013,2.12972777829475,0.0323998097882612,1.24208625131439,234.958679109923,1
10233,834.129099306985,26.4071241431379,24.1171436673263,0.817222447117722,0.87055514350894,7355.0020240595,4157.32682684869,11.7537862004249,785.171447839407,10.6391851384882,801.195354938171,0.02,8353.58439901832,7316.70999195585,7355.0020240595,305.2338577743,305.475758954051,11.8713264554557,11.7869712987276,34.1297842865615,35.0308437396479,40.6774982808224,38.2920321036536,0.241901179750755,0.0843551567281509,0.901059453086461,227.474289403903,1
10234,858.167019359009,30.1538275915755,25.6194640430534,0.750853469872335,0.893982168528918,6757.68122885102,3387.24216162396,10.5162310916717,776.308620832128,10.9080889628422,800,0.0296142239598397,8468.04349865819,6805.87174239171,6757.68122885102,304.415567529984,305.02,10.5814102357686,10.5459221339112,36.3464997676085,36.4771992812999,42.0114156140067,48.1905135406942,0.604432470016434,0.0354881018574726,0.130699513691354,209.000450376836,1
10235,816.665265252703,30.6507588299906,24,0.778144144815626,0.881240094791519,7003.29730334064,3756.34392830519,11.0560397325425,775.133129987657,10.3757441341868,800,0.0310835875154285,8042.58302668331,7021.68810103897,7003.29730334064,304.139637882309,305.02,11.1177460708462,11.0872548456223,35.9583681866808,34.8364879176301,40.3388920537129,18.3907976983319,0.880362117691277,0.0304912252238054,1.12188026905072,216.59682381466,1
10236,803.836882585117,29.4421664584592,24,0.820689445895727,0.871137813969411,7386.20501306154,4163.4190695043,11.795755661871,777.992055242515,10.2242718541501,800,0.0275099309468565,7954.4022731684,7438.23708465968,7386.20501306154,305.246798583983,305.02,11.8564597058278,11.829059254817,35.1114028210609,34.8576532341682,40.4156784693014,52.0320715981416,0.226798583983168,0.0274004510107435,0.253749586892702,228.439330300873,1
10237,820.545017679336,27.7133586581692,25.0363680892782,0.80320176946066,0.888793173465904,7228.81592514594,3727.55776013402,11.3150826783271,782.081550094101,10.4534490382243,800,0.0223980623823741,8175.44962764415,7154.60518097119,7228.81592514594,306.192145442142,305.02,11.3153556977077,11.3470291613225,36.1915619370232,35.8946077966373,41.4609704794077,74.2107441747494,1.17214544214227,0.03167346361478,0.296954140385864,223.571626550906,1
10238,842.105394369397,29.2177767325382,25.1411927447571,0.757393654328831,0.874154985856038,6816.54288895948,3787.01033976103,10.8484329357126,778.522849139181,10.7132513794412,800,0.026846438576024,8340.51098746683,6818.63447917712,6816.54288895948,306.336194753461,305.02,11.0063210551351,10.8790619013295,36.5480465739393,35.9569477666997,41.4444198280081,2.09159021763753,1.31619475346122,0.127259153805568,0.591098807239604,210.820914091531,1
10239,838.666023876564,25.3797171785397,24.0563382704602,0.812587821935788,0.874538027032468,7313.29039742209,4055.43368637199,11.6339018715449,787.601779014164,10.7070100229789,803.675284708331,0.02,8432.86014202069,7278.2386509658,7313.29039742209,304.598980272768,306.421294177169,11.5680889115875,11.6667484939581,35.0124132756204,34.887545365974,40.4195864715704,35.0517464562963,1.82231390440052,0.0986595823705745,0.124867909646397,226.184239095529,1
10240,851.494767751811,28.8912200287934,24,0.81518499589202,0.876551942383489,7336.66496302818,4028.50081682435,11.6442710572951,779.295319021889,10.8359780603618,800,0.0258808512226384,8444.42697946383,7315.01470036097,7336.66496302818,303.054492371589,305.02,11.7284592507822,11.6771469555895,34.6432838651047,34.8456330474326,40.4151776169032,21.6502626672091,1.96550762841093,0.0513122951927389,0.202349182327822,226.907163804996,1
10241,853.209739188414,31.1821595869015,24.4711670074862,0.81875575076988,0.866817070906334,7368.80175692892,4238.81614725503,11.8266213718995,773.876101497184,10.8346408399488,800,0.0326548731285194,8384.66961434176,7390.91462630783,7368.80175692892,304.648905351318,305.02,11.8782957753354,11.8600121096688,35.8997966853855,35.3315440644621,40.9352173171795,22.1128693789033,0.371094648681662,0.0182836656665568,0.568252620923431,227.901085265844,1
10242,875.746361707562,26.5162381874417,24.4848665531267,0.823333052758455,0.883016255852755,7409.9974748261,3938.57531286268,11.6745631079536,784.913338567607,11.168898741208,800.931978130211,0.02,8766.61759908513,7384.25045608374,7409.9974748261,304.396791934231,305.375339961596,11.7047506410238,11.7075245314279,35.564987204764,35.3614127393896,40.9986076556077,25.7470187423587,0.978548027365321,0.00277389040410014,0.203574465374352,229.175179633798,1
10243,858.595278849294,27.1474506810776,26.4183212074258,0.74017729163393,0.875941769020299,6661.59562470537,3668.81234774147,10.5802104500312,783.420205413911,10.943862813569,800,0.0207247432326113,8573.64325342787,6670.33539224047,6661.59562470537,302.953341266478,305.02,10.6315022825528,10.6100821286427,38.128378323419,37.231024932423,42.7384927420562,8.7397675350976,2.06665873352205,0.0214201539100518,0.89735339099601,206.028730660992,1
10244,868.991633759848,28.658696095548,25.2697304959619,0.803890883134838,0.884562836991415,7235.01794821354,3814.95181728918,11.3789502669339,779.845354385981,11.061016210607,800,0.0251933070175235,8625.88210662991,7381.16320680552,7235.01794821354,303.840559846594,305.02,11.2961757706005,11.4110770707357,35.5395747521478,36.0884874454493,41.6190534504958,146.145258591981,1.17944015340646,0.114901300135214,0.54891269330151,223.763441697327,1
10245,861.279154214504,27.7392044619891,25.4430785237756,0.78990732339382,0.899140943507063,7109.16591054438,3460.40494879447,10.9997331993041,782.020411845165,10.9721272202199,800,0.0224744851935439,8580.42744757388,7073.83131878486,7109.16591054438,306.765265600877,305.02,10.9419850645844,11.0307893391127,37.6281533469709,36.2532315515733,41.7747873595101,35.3345917595261,1.74526560087668,0.0888042745283304,1.37492179539758,219.871110635394,1
10246,866.87593200452,28.7103416736964,25.4802204012146,0.755361045534189,0.896343224346895,6798.2494098077,3362.63766846534,10.5514957823728,779.723186770871,11.0335602076211,800,0.0253460165364112,8603.1227265146,6787.91321285896,6798.2494098077,303.065695666204,305.02,10.6858207609347,10.5812863893148,36.2046210597453,36.2506388216369,41.7014806566959,10.3361969487441,1.95430433379573,0.104534371619861,0.0460177618915907,210.255136385806,1
10247,871.598061576609,29.7600052333449,26.7762445081218,0.868609318593661,0.885848189581627,7817.48386734295,4094.51492185153,12.2771897370063,777.240207620523,11.0828751884941,800,0.0284497404743466,8614.0562125375,7795.31663593616,7817.48386734295,300.057464127941,305.02,12.2447436914497,12.3118525887338,37.4716859314135,37.6181182917973,43.2272546479559,22.1672314067901,4.96253587205939,0.0671088972840952,0.146432360383763,241.777851567309,1
10248,829.484718926948,26.3826716396201,24,0.763215429228919,0.881311034025124,6868.93886306027,3682.95080574963,10.8430564649801,785.229290236479,10.5801818946035,801.254377792325,0.02,8307.86871967237,6866.54385738406,6868.93886306027,304.038977234165,305.498262892769,11.0936210904205,10.8736702509173,34.5230884921117,34.8025966114924,40.3322393269146,2.39500567620871,1.45928565860328,0.219950839503174,0.279508119380679,212.441408135885,1
10249,831.716136019853,28.0913511269228,24.7059498780257,0.815399954426716,0.878805582246201,7338.59958984044,3984.7640865099,11.6174727181594,781.187408909264,10.59208781379,800,0.0235157388634198,8274.40563419396,7381.54819660698,7338.59958984044,304.191280478483,305.02,11.7663784146353,11.6502729552581,35.8080312616116,35.5242512755879,41.0924359177238,42.9486067665384,0.828719521517087,0.116105459377271,0.283779986023696,226.966997623932,1
10250,859.095157353485,25.8134748200214,25.4449478035715,0.824574851691883,0.876769037037976,7421.17366522695,4070.54655749134,11.7754812788296,786.575725313239,10.9635244662318,802.628291135959,0.02,8623.64220901569,7456.28799798487,7421.17366522695,305.893541610061,306.022101702863,11.6259324841842,11.8087276300169,36.8216319187681,36.2843582053697,41.8978325096495,35.1143327579211,0.128560092801251,0.18279514583265,0.537273713398392,229.52083500702,1
10251,855.952531550203,29.3982319904641,24,0.802401975124872,0.878619089645815,7221.61777612385,3924.89844748555,11.4347095980705,778.095982226557,10.887592269749,800,0.0273800222168035,8471.59180121262,7279.08764356704,7221.61777612385,307.455460875978,305.02,11.361243014158,11.4669938301982,34.3853342812558,34.8361597704874,40.4417009495277,57.4698674431911,2.43546087597753,0.105750816040185,0.450825489231626,223.349003385274,1
10252,831.416179232415,25,24.4635420900234,0.784009567975179,0.893259423919038,7056.08611177661,3551.0443824691,10.9894900831808,788.5,10.618086144414,804.591836734694,0.02,8372.36092487042,7068.84602704904,7056.08611177661,307.615359606692,306.77075255102,11.0776535682124,11.0205173030474,35.1417478715684,35.2799549697554,40.8455482835485,12.7599152724279,0.844607055671247,0.057136265164953,0.138207098186996,218.229467374535,1
10253,858.750271014773,30.7604760148415,25.6941128988445,0.813439361509218,0.890975808797934,7320.95425358296,3730.83638718391,11.4312324615948,774.873593986892,10.9093137413344,800,0.0314080075163845,8453.33914667839,7251.64335703015,7320.95425358296,305.828750069788,305.02,11.4583407477934,11.4635068765357,36.6944147379604,36.5213855528098,42.112295753423,69.3108965528108,0.808750069788459,0.00516612874230127,0.17302918515054,226.421265574732,1
10254,872.021033047885,28.8651078301039,25.259134521042,0.816833088409284,0.868312099092643,7351.49779568356,4199.50042455016,11.778534401967,779.357087427889,11.097459752938,800,0.0258036407151383,8648.88391089797,7434.73610883256,7351.49779568356,305.959456854203,305.02,11.9073250346885,11.8117893732014,37.0007867061405,36.0983558441909,41.714129399352,83.2383131490087,0.939456854203172,0.0955356614871707,0.902430861949625,227.365911206709,1
10255,818.110327800097,28.8496966155422,25.4453383591169,0.810644395543221,0.874978521903261,7295.79955988899,4037.06706964354,11.6002347332336,779.393542655935,10.4115330239341,800,0.0257580716800813,8114.68160800327,7261.49003347706,7295.79955988899,303.258286100446,305.02,11.8563700952176,11.6329863013999,35.8521365595393,36.2886719498976,41.9111944593984,34.309526411932,1.76171389955414,0.223383793817661,0.43653539035833,225.643285357392,1
10256,833.040063896797,28.670699447105,24,0.791877172462893,0.889034301709724,7126.89455216604,3670.25393241779,11.1525220694448,779.816960457873,10.6032868276815,800,0.0252287994276587,8268.62290482558,7120.54394101649,7126.89455216604,304.357087082388,305.02,11.1302985936555,11.1840095863084,34.7842459729419,34.8293988238911,40.422044791786,6.35061114955261,0.662912917612118,0.0537109926529027,0.0451528509492078,220.419419139157,1
10257,830.997692865936,25,25.1557245757659,0.839770246674965,0.871840815400535,7557.93222007468,4245.95239182842,12.0602711470414,788.5,10.6127416197336,804.591836734694,0.02,8368.14676715997,7511.39031908335,7557.93222007468,305.548877520872,306.77075255102,12.0412189697845,12.0943215608184,36.1727100571114,36.0180624063387,41.6776726563499,46.5419009913394,1.22187503014834,0.0531025910339356,0.154647650772752,233.750481033239,1
10258,866.907217520248,30.5754927166598,24.3712333667573,0.788504577696274,0.883027619908258,7096.54119926646,3771.746091712,11.1805641150988,775.311171978741,11.0148447502659,800,0.0308610350265736,8539.93219249254,7122.07766355872,7096.54119926646,306.73730909968,305.02,11.2733354164105,11.2121308045818,34.5085197934698,35.2133405010499,40.8269257220409,25.5364642922568,1.71730909968022,0.0612046118286891,0.704820707580097,219.480655647417,1
10259,859.117509820523,30.4796323745641,24,0.831556131079135,0.872850534945859,7484.00517971221,4184.10934257431,11.9284900577554,775.537929617969,10.9168482106762,800,0.0305775879775392,8466.42985926148,7467.77310810529,7484.00517971221,305.150997833489,305.02,11.9884891369961,11.9621684068779,34.9155568095298,34.8655258573672,40.5252488709143,16.2320716069225,0.130997833489118,0.0263207301182025,0.0500309521626292,231.464077723059,1
10260,831.616575783149,27.5748764408371,26.7477226628405,0.819352204316221,0.885345341508972,7374.16983884599,3872.50277860637,11.5875522468308,782.4091297792,10.5958416610532,800,0.0219885877760002,8290.28325330279,7439.46778742367,7374.16983884599,305.018757650621,305.02,11.4758672260883,11.6202680078495,36.7623621809312,37.6214553345957,43.2923662673164,65.2979485776796,0.00124234937862866,0.144400781761206,0.859093153664539,228.067108417918,1
10261,855.207561828234,29.07261463468,26.7882871449394,0.796019861570241,0.871086176790872,7164.17875413216,4039.26113471149,11.4418583620189,778.866230081664,10.8814000116001,800,0.0264172123979195,8475.15500504555,7247.21106016512,7164.17875413216,306.691360176398,305.02,11.6595764464072,11.4741627776373,38.2786294247811,37.647502068759,43.2833203446715,83.0323060329592,1.67136017639808,0.185413668769874,0.63112735602202,221.572538787594,1
10262,833.735628493515,26.9987693328489,24.5656052355544,0.76898252801911,0.882806303643907,6920.84275217199,3682.54874529767,10.9064856466714,783.771911143146,10.6284383988795,800,0.0202851110710677,8330.27147635696,6897.88055844278,6920.84275217199,304.439439155601,305.02,10.9490797930605,10.9372785156371,36.1750041990198,35.3880150196434,40.947926309025,22.9621937292068,0.580560844399145,0.0118012774233556,0.786989179376405,214.046683056866,1
10263,829.062784695903,26.0353895032159,26.4205619380827,0.829283055613557,0.88414863676997,7463.54750052201,3943.9206995894,11.7438716308954,786.050786130143,10.5781335396204,802.092638908309,0.02,8314.95018460827,7482.67803783297,7463.54750052201,305.146317063819,305.817870899765,11.811236213619,11.7770287368593,38.1144738584047,37.2684542739101,42.8845983260935,19.1305373109635,0.67155383594644,0.0342074767596419,0.846019584494556,230.831365995527,1
10264,881.789643641973,32.3550735731115,24,0.786565175872312,0.880566627976701,7079.08658285081,3809.97574853029,11.1842348427607,771.101573462805,11.1851822787552,800,0.0361230331714941,8624.91165461642,7075.45093037693,7079.08658285081,304.964717642999,305.02,11.2268801861732,11.2158118960071,35.8765926135819,34.8291855828969,40.4072967021649,3.63565247388033,0.0552823570006922,0.0110682901660919,1.04740703068502,218.940822150026,1
10265,784.850233791098,28.3921433894919,24,0.863702146749302,0.893914021369818,7773.31932074372,3897.80297067932,12.0976783946046,780.475884812157,9.99247322650658,797.855212573031,0.024405143984804,7798.88438291951,7511.02849099054,7564.91785143192,304.002743323954,304.202246173782,11.7993467121822,11.8065818480934,34.8487652074844,34.8637496098436,40.514141307224,53.8893604413852,0.199502849828093,0.00723513591118952,0.0149844023591825,233.966531487586,1
10266,868.249312210624,28.4384206297382,26.3157245384329,0.783422457873897,0.853724061315901,7050.80212086507,4300.60935384792,11.4897950149115,780.366416000354,11.0538133543881,800,0.0245419799995571,8626.02471050071,6989.69215934037,7050.80212086507,304.332447354647,305.02,11.3501494282453,11.5222347726666,37.0389494061978,37.1550591457204,42.7524533569674,61.1099615246976,0.687552645352639,0.17208534442125,0.116109739522557,218.066044975209,1
10267,850.215231287598,32.1116858084111,24.4757500723324,0.782658311989351,0.856816307934384,7043.92480790416,4238.94944117729,11.4371617552966,771.677307220204,10.7871574509657,800,0.0354033659747455,8324.20461432155,7149.42743897606,7043.92480790416,303.140112950062,305.02,11.3155493331449,11.469452910732,35.2206485166356,35.2942969985607,40.8514083839709,105.502631071901,1.87988704993825,0.153903577587144,0.0736484819251189,217.853344574356,1
10268,762.900318034093,28.8423418703151,24.9561813623162,0.802655257762225,0.875071947351878,7223.89731986003,3995.45971394174,11.484684752544,779.410940305769,9.70897883299942,800,0.0257363246177882,7567.28432163689,7277.79953401428,7223.89731986003,306.248117016777,305.02,11.3589030942133,11.5171100822198,36.2283325552305,35.7759210390094,41.3405994198965,53.9022141542564,1.22811701677688,0.158206988006532,0.452411516221126,223.41950473794,1
10269,809.393298344349,25,24.4869052166611,0.825630591493749,0.87409131756084,7430.67532344374,4129.4735928386,11.8266775251937,788.5,10.3368300752411,804.591836734694,0.02,8150.5905143276,7482.61721443467,7430.67532344374,308.619554617074,306.77075255102,11.8843228267658,11.8600684215036,34.2715789250146,35.3286637407504,40.941525891568,51.9418909909273,1.84880206605357,0.0242544052621749,1.05708481573578,229.814700725065,1
10270,805.879690042443,28.0239770024597,24.94457043542,0.832066131326129,0.873337533523902,7488.59518193516,4176.86286307924,11.9291501444595,781.346782400681,10.2636906742345,800,0.0233165219991481,8019.50168386904,7453.94812869059,7488.59518193516,305.461314659466,305.02,12.0487824552755,11.9628303572403,36.3515001782565,35.8103758978382,41.4705150521358,34.6470532445774,0.441314659466514,0.0859520980351096,0.541124280418288,231.606036554697,1
10271,815.31966504874,25.8858667731376,26.5718431367368,0.81207883824001,0.873911997857278,7308.70954416009,4065.22398001494,11.634943456841,786.404482148143,10.404192390951,802.453553212391,0.02,8181.90352937547,7320.11672842144,7308.70954416009,308.198299720661,305.955478501054,11.7812311323808,11.6677930200181,37.9227029521838,37.439141590927,43.0968607255548,11.4071842613512,2.24282121960647,0.113438112362717,0.483561361256847,226.042563221447,1
10272,845.814950672261,30.8936976473649,24,0.763831921088713,0.879997354983277,6874.48728979842,3710.50460536268,10.8680148327749,774.558458215158,10.7436455445264,800,0.0318019272310521,8321.58152857855,6845.36289687731,6874.48728979842,304.719784197559,305.02,10.7901282854803,10.8986990850175,33.8921940896848,34.8240718697054,40.3904859615181,29.1243929211105,0.300215802441414,0.10857079953721,0.931877780020571,212.613008962838,1
10273,816.159059754598,26.5409304089344,24.0155287980798,0.789995675153429,0.871479404269501,7109.96107638086,4001.18826433757,11.3501439939354,784.854929117666,10.4087137170441,800.872376650679,0.02,8169.33026659674,7150.63271097001,7109.96107638086,305.111603008936,305.352615407488,11.2626250767625,11.3821894674334,33.6289470693088,34.8281899971866,40.3761983538041,40.6716345891446,0.241012398551447,0.119564390670993,1.1992429278778,219.895703393223,1
10274,823.85048287541,25,24,0.802423856584158,0.880807410299619,7221.81470925742,3882.05937293358,11.4066117001168,788.5,10.5214639981679,804.591836734694,0.02,8296.17436255538,7270.39690916262,7221.81470925742,306.013031440713,306.77075255102,11.3368054254981,11.4388166019343,34.4868759830366,34.8144615543239,40.372034976515,48.5821999051968,0.757721110307841,0.102011176436111,0.327585571287216,223.355094100746,1
10275,847.438708606745,28.265642980204,24,0.828871346540004,0.866812199833624,7459.84211886004,4291.28302890086,11.9728046601337,780.775121530328,10.7905877067656,800,0.0240310980870906,8425.02242813356,7497.05410444644,7459.84211886004,306.28986951359,305.02,11.8516897927769,12.0066081250624,33.7950325673548,34.8401603664032,40.4538259864279,37.2119855863994,1.26986951358953,0.15491833228554,1.04512779904839,230.716766562682,1
10276,818.617552796444,26.834108901316,25.5072672010045,0.790070863417624,0.886369504588804,7110.63777075861,3714.10847047532,11.1605353026168,784.161415393937,10.4372808821045,800.16470958565,0.02,8184.51294937513,7139.05898208017,7110.63777075861,303.615477210473,305.082799647269,11.2358343088917,11.1920454436736,35.876714958531,36.3325297718126,41.9153287737328,28.4212113215563,1.46732243679543,0.0437888652180884,0.45581481328157,219.916632085319,1
10277,847.612400991586,28.3290129818802,24.7309034794191,0.782739284000748,0.872356869939004,7044.65355600673,3947.83044137502,11.2345771375101,780.625219791362,10.7921695867062,800,0.024218475260797,8424.63975564822,6998.63266648589,7044.65355600673,303.43250972582,305.02,11.0917900093894,11.2662963248715,34.8323747080084,35.5370084470092,41.0835669362538,46.0208895208398,1.58749027417986,0.174506315482063,0.704633739000798,217.875883175467,1
10278,804.796728357573,26.8444001417076,25.9227003730463,0.782355601932458,0.892328393593781,7041.20041739212,3561.81077124515,10.9777483175144,784.137071464791,10.2609706827044,800.139868841623,0.02,8046.00750152189,7089.29144209471,7041.20041739212,307.638041981716,305.07332849259,10.8811292514289,11.008742386221,36.9659380405327,36.7123782971207,42.23164842306,48.091024702584,2.56471348912612,0.127613134792108,0.25355974341192,217.769085073984,1
10279,806.484797409669,27.921713229894,25.486177373595,0.774705921502944,0.875763901504925,6972.3532935265,3843.30927664726,11.0760171886544,781.588687354686,10.2723624207967,800,0.0230141408066428,8028.76226050213,7026.82725221542,6972.3532935265,306.368716369987,305.02,11.2492791711003,11.1072887051632,36.2484698439092,36.2547585373427,41.7398219135868,54.4739586889209,1.3487163699873,0.141990465937182,0.00628869343358218,215.639792583295,1
10280,833.505165939161,28.562713767725,24.8427466405507,0.854357731562585,0.8738017755421,7689.21958406326,4279.15271523077,12.2422323104141,780.072400582447,10.6102641978373,800,0.0249094992719416,8276.77426362092,7685.9850142236,7689.21958406326,303.474245371997,305.02,12.2869860450011,12.2767964649544,35.5328621851472,35.6672003745028,41.2749862835553,3.23456983966662,1.54575462800307,0.0101895800466973,0.13433818935561,237.81091497103,1
10281,811.996368511574,30.9201238427798,25.1235190019973,0.805628816016544,0.877123483207791,7250.6593441489,3970.06511658949,11.500270051788,774.495947049904,10.3138221374004,800,0.0318800661876196,7988.0134440102,7222.66563458311,7250.6593441489,303.327265573167,305.02,11.458942654625,11.5327393842795,36.5298211061803,35.9485876019464,41.5559452433235,27.9937095657888,1.69273442683249,0.073796729654573,0.581233504233943,224.247196210792,1
10282,856.180481193177,29.1877135721846,25.0199158082706,0.812494639693213,0.895057150913243,7312.45175723891,3643.34106237967,11.3658919525328,778.593963544997,10.892617862108,800,0.0267575455687533,8480.92651463972,7403.15415537223,7312.45175723891,306.632573725363,305.02,11.5129392368467,11.3979818880915,36.9994285251014,35.851907325876,41.4716916080211,90.7023981333186,1.61257372536306,0.114957348755189,1.14752119922537,226.158301770276,1
10283,798.499676445968,27.9802865377039,25.3132613243441,0.773856140950834,0.883357829112107,6964.7052685575,3695.39016027627,10.9687555063104,781.450132195061,10.1701070674731,800,0.0231873347561732,7947.43151231481,6987.94046483605,6964.7052685575,305.48545812958,305.02,11.116557721754,10.9997241851283,36.4102742681126,36.1152060041803,41.6724028492772,23.2351962785506,0.465458129580497,0.116833536625668,0.295068263932293,215.403255728583,1
10284,832.413986637268,27.0380372527951,24.5542108747986,0.784242968049143,0.87737258022889,7058.18671244229,3859.91832736656,11.1918108330173,783.679022878513,10.6112098484679,800,0.0204012214018584,8315.78256560617,6923.9936409786,7058.18671244229,305.725086198579,305.02,11.1936459915862,11.2234092759654,36.0354255598753,35.3409088853897,40.8714828011637,134.193071463684,0.705086198578783,0.0297632843791931,0.694516674485598,218.294434405432,1
