tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
10285,783.508291195397,31.2197181777601,24.191171291714,0.793476722936272,0.862613127618153,7141.29050642645,4187.8834393566,11.5173327213635,773.787256650508,9.94917299642377,800,0.0327659291868645,7698.54327884407,7101.58476981951,7141.29050642645,304.864562403149,305.02,11.6057523792887,11.54985022781,33.8851870549464,34.9735168554073,40.5017020925611,39.7057366069439,0.155437596851129,0.055902151478719,1.08832980046089,220.864654837932,1
10286,809.941844294968,26.9523983732614,25.8493268701609,0.8312747549825,0.888744711127576,7481.4727948425,3858.84234158029,11.7111986490758,783.88160164805,10.3255527566255,800,0.0201479979399375,8094.01083276504,7484.19199890825,7481.4727948425,303.343022721444,305.02,11.5904405998326,11.7442635076486,36.9497650440087,36.6627427873868,42.2593170049097,2.71920406575191,1.67697727855625,0.153822907815952,0.287022256621903,231.385756541521,1
10287,816.270709083943,30.0841195223104,24.341053075608,0.792029120673795,0.858129034845127,7128.26208606416,4264.96782255578,11.5563939550625,776.473515269975,10.3762230534642,800,0.0294081059125317,8056.86238954872,7150.61357004062,7128.26208606416,306.333578596765,305.02,11.8212645673028,11.5890217451961,34.5673375009301,35.1435224853647,40.7174216715614,22.3514839764657,1.31357859676518,0.232242822106725,0.576184984434583,220.461714001985,1
10288,856.810473777008,30.0404788156237,25.4526778713895,0.852893424481221,0.870186463836438,7676.04082033099,4346.37703256538,12.2720249108369,776.576747361642,10.8919972409217,800,0.0292790657979473,8458.47178962696,7729.92978742901,7676.04082033099,304.939799698862,305.02,12.2427877056387,12.3066731804323,36.3381193845379,36.3025189633075,41.9727338621194,53.8889670980216,0.0802003011380066,0.0638854747935689,0.0356004212304057,237.403324340134,1
10289,854.225784402723,28.2193685990612,25.1701809269584,0.778515361252678,0.897643794282233,7006.6382512741,3440.09233378922,10.859177670528,780.884583578921,10.8774720619109,800,0.023894270526349,8494.05024145662,6939.43259773561,7006.6382512741,307.599502309961,305.02,10.9512327277489,10.8898369723341,37.0183179293067,35.990310033488,41.5931353066251,67.2056535384954,2.57950230996141,0.0613957554148321,1.02800789581872,216.700152101262,1
10290,816.208114813461,29.6690937144644,24.3337997026435,0.836343166530985,0.882153156527534,7527.08849877886,4018.55102584835,11.8706446829375,777.455258818435,10.379437401358,800,0.0281809264769568,8069.54819126255,7590.34675380526,7527.08849877886,304.655084616019,305.02,11.7786940313994,11.9041597140945,36.2922549694202,35.1832904811864,40.8440060248777,63.2582550264033,0.364915383981213,0.125465682695037,1.1089644882338,232.796551508625,1
10291,811.448445326724,25,24.6998961236149,0.788806940828663,0.877958309799546,7099.26246745797,3871.11808533974,11.249432521722,788.5,10.3630765306786,804.591836734694,0.02,8171.28584444011,7026.67097925904,7099.26246745797,308.122417253694,306.77075255102,11.3020320975,11.2811936510906,36.7675156629575,35.5297575166832,41.144714372598,72.5914881989293,1.35166470267359,0.0208384464094014,1.23775814627434,219.564818581175,1
10292,868.943123387448,30.0654393195609,25.3475055493688,0.781051040608973,0.877433548283592,7029.45936548076,3843.04777239705,11.1454848346708,776.517703289579,11.0459736041004,800,0.0293528708880266,8577.39405365333,6923.93518319764,7029.45936548076,302.867730564419,305.02,11.262900785493,11.17695248293,36.5617534308759,36.1542090691892,41.7212171619077,105.524182283121,2.15226943558139,0.0859483025629562,0.407544361686689,217.405959757138,1
10293,782.570709346544,27.8435799066668,24.9378271003379,0.759644024227963,0.875194603654879,6836.79621805166,3779.09542416127,10.8677410051828,781.77351173078,9.96847888448569,800,0.0227831103365255,7793.0927441385,6841.2123477393,6836.79621805166,307.849169537305,305.02,10.9276645068165,10.8984244843132,35.824795714625,35.7055088227433,41.1976301288231,4.41612968763457,2.82916953730484,0.0292400225032985,0.11928689188175,211.447305712939,1
10294,821.718732115767,27.1403889884186,24.3923652287749,0.822245784950948,0.866990148560022,7400.21206455853,4253.46555267116,11.8746625957988,783.436909847896,10.4738930042416,800,0.0207038626901302,8205.63436932052,7499.35199646799,7400.21206455853,306.696213789377,305.02,11.9972855745884,11.9081889709458,36.784294269934,35.1855001545946,40.7388726995807,99.1399319094562,1.67621378937707,0.0890966036426644,1.59879411533944,228.872538079131,1
10295,827.13158264954,29.6754805536608,24.7694113761304,0.762879481644684,0.867275898719466,6865.91533480216,3941.1258986875,11.0136796954725,777.440150750315,10.518284919998,800,0.0281998115621057,8177.33701383801,6838.12490779357,6865.91533480216,304.020589702902,305.02,10.8595878884713,11.0447752111758,35.3364153327131,35.5280593653738,41.0161852113812,27.790427008591,0.999410297097995,0.185187322704513,0.191644032660719,212.347896952645,1
10296,807.783487602155,26.3653423977071,25.7898311378582,0.797174631461314,0.894550314200443,7174.57168315183,3584.81644565023,11.1579004525364,785.270282558224,10.3035421907246,801.296206692065,0.02,8091.0654874609,7145.30565715121,7174.57168315183,305.986781242667,305.514211206517,11.3164882174548,11.1894031544789,36.9832445441622,36.5513739675995,42.0552927185517,29.2660260006141,0.472570036149648,0.127085062975919,0.431870576562716,221.893969582016,1
10297,824.32873384516,29.821999546394,26.1657750288107,0.820324935129339,0.885553304558803,7382.92441616405,3872.88632617154,11.598584482924,777.093560073005,10.4812136127082,800,0.0286330499087437,8144.88360018508,7388.58426475322,7382.92441616405,304.987644287328,305.02,11.5581726775498,11.6313313918497,36.8298954062841,36.9506143384134,42.5090738793861,5.65984858917182,0.0323557126721425,0.0731587142998755,0.120718932129286,228.337868541157,1
10298,808.997066314888,30.397077813534,25.1315334219871,0.831774385849288,0.887338729022844,7485.96947264359,3890.19045233579,11.7368050355963,775.733212432085,10.280758600112,800,0.0303334844598934,7975.12589510369,7468.27682833529,7485.96947264359,309.027014441177,305.02,11.6006268665037,11.7699421900607,37.1398317343397,35.9458870554008,41.5655895791196,17.6926443083066,4.00701444117749,0.169315323556996,1.19394467893898,231.524829050834,1
10299,824.89008425099,28.495558802547,24.884311085322,0.832911609943207,0.87732051405193,7496.20448948886,4100.5142686565,11.8870589567191,780.231255652575,10.5012472734179,800,0.0247109304342813,8193.40134605704,7485.12783153423,7496.20448948886,304.287906260176,305.02,12.0321316390525,11.9206203311802,35.7992153730581,35.7241014783806,41.3908258355316,11.0766579546289,0.732093739824336,0.111511307872304,0.0751138946775072,231.841375963574,1
10300,822.982219159164,26.9062047514042,26.304901948721,0.861513663427339,0.872386657510173,7753.62297084606,4344.51674245335,12.3647955644692,783.990872660553,10.4922401864839,800,0.0200114091743083,8225.82053996567,7694.75035914202,7753.62297084606,302.336725715396,305.02,12.5074563832612,12.3997057584529,36.1056504624948,37.1925701323518,42.9468531428906,58.8726117040333,2.68327428460407,0.107750624808267,1.08691966985698,239.802772294209,1
10301,867.467673959992,28.4622443186772,26.7582169953583,0.79705638044511,0.889706543433324,7173.50742400599,3680.92378001219,11.2169825277211,780.310061064169,11.0436196669135,800,0.0246124236697887,8617.44753665871,7143.35934721473,7173.50742400599,306.002097777726,305.02,11.3292400448281,11.248652039272,37.6387467904157,37.6263562780353,43.3252375147684,30.1480767912644,0.982097777726096,0.0805880055561001,0.0123905123804349,221.861054350702,1
10302,853.480958661146,27.7791862995994,25.8996499229493,0.811740003546264,0.877485452470855,7305.66003191637,3993.02154799824,11.582726704582,781.925834808298,10.8723845704008,800,0.022592706489628,8501.39838156749,7272.17031192703,7305.66003191637,305.617357481968,305.02,11.5667467739283,11.6154288413871,36.8977307575474,36.7660925391219,42.4515937687914,33.4897199893485,0.597357481968061,0.0486820674587864,0.13163821842555,225.948248409786,1
10303,843.914034363093,27.9040491662068,24,0.778803398281768,0.876807744134957,7009.23058453592,3843.86005520729,11.121343282371,781.630471697338,10.7492806698066,800,0.0229619103783277,8401.96532034803,6947.87508493943,7009.23058453592,303.556798165403,305.02,11.101082842406,11.152742770484,35.1808813137443,34.8350750621839,40.4496448129867,61.3554995964887,1.46320183459676,0.0516599280779708,0.345806251560418,216.780327356782,1
10304,796.402265688321,26.5033290825567,26.6258342649078,0.787192451166749,0.880937864431706,7084.73206050074,3805.85476842513,11.1884372091593,784.943875055212,10.1570969409519,800.963137811441,0.02,7972.75103214222,7064.79321194812,7084.73206050074,303.304703111767,305.387220369057,11.0755046038044,11.2200261271732,37.3087071555894,37.4431106269007,43.0212312744999,19.9388485526197,2.08251725729008,0.144521523368807,0.134403471311252,219.11542455157,1
10305,832.878337099139,32.0923914882277,26.3816862468709,0.855558055734791,0.876772634054659,7700.02250161312,4223.42145641641,12.2178920638344,771.722947934597,10.5673873874072,800,0.0353463150817533,8155.0953465768,7767.21743651116,7700.02250161312,307.057810198708,305.02,12.3515365744733,12.2523874972442,38.0242603136328,37.2476916707082,42.9259469844349,67.1949348980452,2.03781019870752,0.0991490772290735,0.776568642924587,238.145025823087,1
10306,810.455544026619,30.1033685223115,25.7401173357231,0.860997425499878,0.87894424514938,7748.9768294989,4204.67760774089,12.2651908759069,776.427981760472,10.3021172530189,800,0.0294650227994098,7998.85210662123,7727.94932140424,7748.9768294989,304.886038738052,305.02,12.3380527121514,12.299819850603,35.8099988591839,36.6516081931311,42.4133892712039,21.0275080946649,0.133961261948457,0.0382328615484848,0.841609333947147,239.659077200998,1
10307,843.925529968434,27.9735292345616,25.7597264371108,0.794409092890436,0.866513603812948,7149.68183601392,4118.56016422807,11.4789616925007,781.466116595645,10.7487410904499,800,0.0231673542554443,8399.77695824593,7202.20421576245,7149.68183601392,303.27428628737,305.02,11.5544103552168,11.5113708639525,37.5130492142629,36.6477325596355,42.3471998868574,52.5223797485305,1.74571371263033,0.0430394912642047,0.865316654627449,221.124180495277,1
10308,835.429744385377,31.3859770010601,25.0260648159419,0.806221432044876,0.88010478861784,7255.99288840388,3914.30273312145,11.4697444124109,773.393971403992,10.6068252332833,800,0.0332575357450097,8203.25469115704,7283.43055939617,7255.99288840388,305.445656232921,305.02,11.5966284648409,11.5021275602189,36.6296392304298,35.9064025771598,41.5820929583743,27.4376709922826,0.425656232921426,0.0945009046219791,0.723236653269943,224.41215118775,1
10309,794.299154621718,30.2105265187199,24.4016550986595,0.793933691841897,0.886887405776401,7145.40322657707,3722.08878490946,11.2085524888625,776.174499519968,10.0957357741706,800,0.02978187560004,7836.05266180268,7167.04092940218,7145.40322657707,304.741647706526,305.02,11.1169018253701,11.2401981994302,35.5807457654578,35.2647566446303,40.9002086066433,21.6377028251072,0.278352293473972,0.123296374060104,0.315989120827439,220.991852368364,1
10310,823.627421021235,30.2292804523763,24.9068279821952,0.829151122021113,0.870385141379732,7462.36009819001,4221.41113021385,11.927680837685,776.130137089904,10.4683219528158,800,0.0298373286376201,8124.78015234016,7394.6229441576,7462.36009819001,307.150479718572,305.02,12.0276224767895,11.9613569020928,35.7102293498611,35.7886617700971,41.4599574903204,67.7371540324093,2.13047971857173,0.0662655746966383,0.0784324202360196,230.794642212063,1
10311,841.165606593852,29.0793697717587,26.2815625134252,0.807163870688489,0.871738672536015,7264.4748361964,4083.08464180116,11.5933563946776,778.850250804905,10.7026675207667,800,0.0264371864938689,8335.77528283063,7302.68062430739,7264.4748361964,306.270516660562,305.02,11.5969862421606,11.6260885428598,36.1840367446836,37.1587405954572,42.8155206534209,38.205788110984,1.2505166605618,0.0291023006992539,0.974703850773615,224.674479469993,1
10312,832.269433048665,30.659419656365,24.9662644229616,0.774540084907894,0.880049199904004,6970.86076417104,3761.53959522941,11.0197243657844,775.112642802869,10.5739095796156,800,0.0311091964964143,8195.97099901441,6867.75130404864,6970.86076417104,304.437101312282,305.02,11.0397579045327,11.0508369477312,35.645621796645,35.8096504175618,41.3952466726123,103.109460122399,0.582898687718,0.0110790431985492,0.164028620916795,215.593631881579,1
10313,805.358440865381,26.8060218121175,25.2890594527476,0.805372433401555,0.871556864960129,7248.35190061399,4077.56134910633,11.5700388614955,784.227855403436,10.2684915683603,800.23250551371,0.02,8052.83712088349,7148.51147090205,7248.35190061399,305.827756309672,305.10864853974,11.5224490936688,11.6027051760291,35.5409326802669,36.1331958180995,41.7238052849883,99.840429711945,0.719107769931668,0.0802560823602949,0.592263137832568,224.175831977753,1
10314,831.946827387023,29.0467677858924,24.2970391177838,0.739465254983975,0.88083171255516,6655.18729485577,3577.03062615151,10.5113528755932,778.927370802471,10.5856908150281,800,0.0263407864969107,8245.48431467772,6649.75752564788,6655.18729485577,307.804691642582,305.02,10.4917245636438,10.5410301449022,35.9238085739695,35.0804995969671,40.5524834386352,5.42976920789351,2.78469164258212,0.0493055812583858,0.843308977002359,205.830534892447,1
10315,815.0908395608,31.268988036078,26.0500765076447,0.8315803517215,0.866375402071459,7484.2231654935,4314.03160241704,12.0179914689686,773.670708800658,10.3497362575504,800,0.032911613999178,8007.28778627887,7441.99823644686,7484.2231654935,305.476507661365,305.02,12.0752819739033,12.051922512251,36.4566658834942,36.8683964614222,42.4243234089878,42.2249290466389,0.456507661365322,0.0233594616522925,0.411730577928026,231.470819551346,1
10316,806.984777279694,28.8548336108393,26.762137420523,0.779955222735662,0.884912237574759,7019.59700462096,3694.63992645994,11.0357856076618,779.38139109356,10.2698969500352,800,0.0257732611330505,8004.16657130597,7084.49737274704,7019.59700462096,303.874522111169,305.02,11.151636537405,11.0669435361788,37.9605004936867,37.5607715783822,43.0824575951786,64.9003681260792,1.14547788883061,0.0846930012262028,0.399728915304479,217.100938287247,1
10317,830.004913113054,31.060980346885,25.984586538244,0.792205362492369,0.883003456594029,7129.84826243132,3789.91925840249,11.2333466127566,774.162750989443,10.541169804115,800,0.0322965612631957,8160.58101420053,7077.97691357556,7129.84826243132,305.923308598101,305.02,11.3369913607107,11.2650623259111,36.4194839769235,36.7778977335851,42.2972059525894,51.8713488557632,0.903308598100978,0.0719290347996058,0.358413756661626,220.510771003031,1
10318,821.745088405428,32.3351826851253,25.4647633889439,0.78369764183864,0.875444199927423,7053.27877654776,3894.00613210915,11.2086641290888,771.148625358336,10.423735274825,800,0.03606421830208,8038.24912828046,6976.37008992138,7053.27877654776,308.038374001432,305.02,11.2481493645051,11.2403101548564,36.4592343225319,36.2452564001113,41.747033377872,76.9086866263806,3.01837400143154,0.00783920964873097,0.213977922420661,218.142642573643,1
10319,830.185373341038,25,24.2605783106343,0.808040626870419,0.869975985650692,7272.36564183377,4121.90749869904,11.6294645054082,788.5,10.6023674185723,804.591836734694,0.02,8359.96670954425,7218.65648381249,7272.36564183377,307.949858999144,306.77075255102,11.6695202409861,11.6622985995663,35.3048784400556,35.0524933537484,40.586586637474,53.7091580212809,1.17910644812349,0.00722164141978965,0.252385086307221,224.918525005169,1
10320,825.210514971247,28.9446275216322,25.7395777779496,0.777834839216183,0.872526466530669,7000.51355294564,3919.90268931851,11.1620141127391,779.168983597579,10.5009704266171,800,0.0260387705030262,8182.0304540955,7001.33615343091,7000.51355294564,302.973720256316,305.02,11.1694195050866,11.1935284290003,36.0090053016723,36.512383988533,42.0141239195426,0.822600485269504,2.04627974368401,0.0241089239136816,0.503378686860664,216.510728441619,1
10321,831.860545975827,29.242149279156,25.5094887924954,0.770810110204551,0.879394712668494,6937.29099184096,3755.76349062476,10.974818271493,778.465195880156,10.5826775175772,800,0.0269185051498044,8238.24612665724,6906.86950223565,6937.29099184096,306.422616753998,305.02,10.8456249961693,11.0058040676427,37.1430890248818,36.2594862568059,41.7244648162146,30.421489605309,1.40261675399842,0.160179071473383,0.883602768075868,214.555391500237,1
10322,844.069079261353,31.0345981197346,26.2150249439668,0.781925465480613,0.879266952071735,7037.32918932552,3812.36467841051,11.134696720629,774.225158147768,10.7200520336032,800,0.0322185523152904,8299.73398106873,7055.6183595062,7037.32918932552,306.83906312787,305.02,11.0386324771147,11.1661339102242,37.8644055324126,36.9557962994204,42.414442952126,18.2891701806857,1.81906312786987,0.127501433109504,0.908609232992241,217.649356370893,1
10323,847.913006184337,29.1325112795887,26.4967023937259,0.750497720110305,0.88225283335039,6754.47948099275,3604.23448350696,10.650993039344,778.724544568133,10.7879879268012,800,0.0265943192898337,8400.8709851048,6823.73602204909,6754.47948099275,303.406352594913,305.02,10.6387652438224,10.6810645622563,37.7412892092039,37.199883668341,42.5955673953064,69.2565410563466,1.61364740508708,0.0422993184338498,0.541405540862918,208.901427247199,1
10324,815.021185565114,29.2871476779648,24.392810144365,0.825960582256525,0.86767857605218,7433.64524030873,4259.01439805702,11.9188466678514,778.358752167774,10.3680197483523,800,0.0270515597902822,8070.03891377837,7504.0128730373,7433.64524030873,306.218369962096,305.02,11.8325781756517,11.9524977902712,35.0874482535767,35.1339604101033,40.6235055020378,70.3676327285702,1.19836996209568,0.119919614619546,0.0465121565266173,229.906553823982,1
10325,795.966638405218,29.4053514418236,26.1304165177382,0.811687043860464,0.893372741097708,7305.18339474418,3674.09692274013,11.3760031120814,778.079141164366,10.1245135046493,800,0.0274010735445422,7877.67277240458,7299.63634253996,7305.18339474418,303.641238262025,305.02,11.3513465059739,11.408121595022,36.7541353464782,36.8888085755728,42.4206983566845,5.54705220421874,1.37876173797474,0.0567750890481165,0.134673229094659,225.933507053944,1
10326,806.389490954883,32.2646628091287,26.1795741249996,0.806094005648711,0.868679676841261,7254.8460508384,4137.15643207712,11.6187609356699,771.315440125006,10.2296346307585,800,0.0358556998437425,7890.27513754152,7190.10637741561,7254.8460508384,307.364337589494,305.02,11.6967894425511,11.6515648098625,37.1522211500082,36.9465675012081,42.4991312205879,64.7396734227932,2.3443375894945,0.0452246326886545,0.205653648800052,224.376681984694,1
10327,835.057160370346,29.5722363104868,26.2397114678831,0.812497459919008,0.876230110808439,7312.47713927107,4021.58173684198,11.6101444754707,777.684375007544,10.6200901892149,800,0.0278945312405705,8259.07820132336,7242.99175309594,7312.47713927107,304.587516304667,305.02,11.737286776305,11.6429240223466,37.3688239073142,37.0195040230642,42.5991113291533,69.4853861751308,0.43248369533319,0.0943627539583041,0.349319884249965,226.15908678158,1
10328,827.227756847117,30.0788799174586,24.9796095015842,0.828186303891447,0.877687654687577,7453.67673502302,4069.84047082001,11.8146766387116,776.485909555252,10.5155575963015,800,0.0293926130559353,8165.18230464477,7427.07316567321,7453.67673502302,306.25712480954,305.02,11.9031342133303,11.8480336522716,35.3565132551313,35.7844396037544,41.4129921921419,26.6035693498143,1.23712480953981,0.0551005610586781,0.427926348623053,230.526084588342,1
10329,827.509332775631,29.7129084702588,24.1814187692658,0.788978446247969,0.895336028021173,7100.80601623172,3532.34653639112,11.0334889329792,777.351615013603,10.5227223764459,800,0.0283104812329965,8179.85523366998,7165.02106286558,7100.80601623172,304.095672345713,305.02,11.0658924433964,11.0646403771707,33.9047787307914,34.9706966644452,40.5623856106164,64.2150466338571,0.924327654286799,0.00125206622564633,1.06591793365378,219.612557203044,1
10330,828.782419571544,31.5454604269427,25.1879179211386,0.832021241121992,0.87326127790387,7488.19117009793,4178.17436323839,11.9295481940152,773.016713360067,10.5208491947087,800,0.0337291082999162,8132.7922662506,7421.71254192398,7488.19117009793,304.73983106856,305.02,11.981331718059,11.9632295306308,37.0588457172987,36.0044681628231,41.6489969989702,66.4786281739443,0.280168931440414,0.0181021874282532,1.05437755447562,231.593541343236,1
10331,829.144254810458,29.0238737910305,25.8032097165522,0.838464007747127,0.871318892059518,7546.17606972415,4249.92337881676,12.0487246469821,778.981526547317,10.5502544473116,800,0.0262730918158531,8218.45331482942,7618.32747890967,7546.17606972415,305.10230164106,305.02,12.0332003097524,12.082742460903,37.0433132584347,36.6484992346191,42.3437329728226,72.1514091855233,0.082301641060269,0.0495421511505594,0.394814023815663,233.386888754356,1
10332,829.779412632172,27.9546576125632,26.5594137225859,0.841257160026115,0.87042253595951,7571.31444023503,4282.28687287569,12.1013112752611,781.510757417482,10.5687508976704,800,0.0231115532281478,8259.59251899506,7580.99163504454,7571.31444023503,304.127841227666,305.02,12.0954087604749,12.1354775598449,38.0821881558504,37.4315747430173,43.1691752452398,9.67719480950291,0.892158772334369,0.0400687993699833,0.650613412833152,234.164364130981,1
10333,831.268863056596,27.4683744968084,24.9701076594732,0.75475906311131,0.879742938619808,6792.83156800179,3671.12845635981,10.7420292965761,782.6610601278,10.5924445174316,800,0.0216736748402502,8290.29385535788,6821.91734740465,6792.83156800179,304.668099437618,305.02,10.7810498694502,10.7723578470617,36.164265134885,35.7850192212403,41.3931767513241,29.0857794028652,0.351900562381559,0.00869202238844835,0.379245913644716,210.087574268097,1
10334,817.681190187492,29.2889953517072,24.8830136815297,0.798161283956798,0.870695239224047,7183.45155561118,4057.66113751418,11.4777899689217,778.354381495537,10.4018402878198,800,0.0270570231305792,8096.31796364131,7151.32269332294,7183.45155561118,305.987937911536,305.02,11.3891006548313,11.5101958321832,37.1729815988742,35.6914384821336,41.2852113696132,32.1288622882439,0.967937911535955,0.121095177351878,1.48154311674067,222.168604812718,1
10335,815.767068700096,28.0576971357546,26.0153504804551,0.834308286725147,0.9,7508.77458052632,3636.66550959347,11.6069425042867,781.267017425373,10.3892943917891,800,0.0234162282182844,8116.81304262726,7470.64540323982,7508.77458052632,305.726248297903,305.02,11.7437567406507,11.6397130108648,36.2052933260576,36.8520516719532,42.5023527338767,38.1291772865061,0.70624829790296,0.104043729785921,0.646758345895584,232.230141665763,1
10336,824.688034051426,31.739444214751,26.6541678644865,0.778848412841978,0.882017375876295,7009.6357155778,3744.89070969146,11.0562941302583,772.557844710007,10.4669593609314,800,0.0343026941124919,8086.33156454841,7111.4483147956,7009.6357155778,304.099604042621,305.02,10.9492939440202,11.0875099615929,38.1247590221795,37.4629853473607,43.05182517399,101.812599217802,0.92039595737856,0.13821601757269,0.661773674818832,216.792857182819,1
10337,783.544545944219,27.2173199096934,25.6149296193266,0.800328621256445,0.871695868620987,7202.95759130801,4049.33615749689,11.4957456459274,783.25492975362,9.98661047744802,800,0.0209313378079746,7822.06188799032,7136.92492044442,7202.95759130801,307.149175249216,305.02,11.4404333234195,11.5282022044199,37.1632506073721,36.420835935026,42.0044643696692,66.0326708635839,2.1291752492159,0.0877688810003594,0.74241467234615,222.771884267259,1
10338,798.847735793679,26.9573714996711,25.5812258067843,0.82084845618301,0.888166228151432,7387.63610564709,3822.2389945575,11.5718425441835,783.869837717528,10.1840731857271,800,0.02016270285309,7982.98779539935,7380.70904813684,7387.63610564709,304.874252650381,305.02,11.8172631658273,11.6045139511517,35.5102202026808,36.403754448304,42.0216392396844,6.92705751024459,0.145747349619342,0.212749214675522,0.893534245623229,228.483590896302,1
10339,824.370580852801,28.3380237743753,25.2648001869449,0.829179615238495,0.858312877733315,7462.61653714645,4461.38913948528,12.0958606131329,780.603904761715,10.4961575148001,800,0.0242451190478561,8193.34154104701,7556.35571249806,7462.61653714645,307.716425698478,305.02,12.0693893522433,12.1300115085684,36.441943063692,36.1088612793858,41.7673272818235,93.7391753516085,2.69642569847821,0.0606221563250813,0.333081784306145,230.802573313809,1
10340,808.183501632977,29.0180045348081,25.3825741909651,0.813273737656119,0.88189243238702,7319.46363890507,3912.91039212438,11.5466211782475,778.995410272912,10.2836000482125,800,0.0262557371588605,8010.87723863982,7321.60416484271,7319.46363890507,303.213795455674,305.02,11.6027232422048,11.5792213763735,33.8651050585194,36.2299547101078,41.8886642058278,2.14052593763518,1.80620454432648,0.0235018658313741,2.36484965158848,226.375164089848,1
10341,826.836790760377,30.9261001098079,26.025952443291,0.80417249169217,0.861610623973052,7237.55242522953,4263.60023221039,11.6861633645562,774.481810190249,10.5022634646395,800,0.0318977372621884,8133.81201918893,7310.85614787198,7237.55242522953,303.156166292264,305.02,11.6350216697459,11.7191575396603,37.7181583560544,36.8680353232631,42.5100344706872,73.3037226424576,1.86383370773575,0.084135869914391,0.850123032791302,223.841827584419,1
10342,789.946793194782,32.0990147826226,25.564706439083,0.856819836677197,0.888867211719363,7711.37853009477,3974.81531890159,12.0694203080903,771.707280531706,10.0226180919377,797.832947784487,0.0353658993353672,7734.52735153709,7519.52659824624,7502.49153099098,305.109646859075,304.19375716653,11.8301882215212,11.775635190424,34.2993273306703,36.4300733972378,42.1144449089896,17.0350672552613,0.915889692544908,0.0545530310972389,2.13074606656756,232.035820546114,1
10343,790.700965631216,27.87622223335,24.0331202638575,0.821828468927934,0.877018845132138,7396.4562203514,4051.99000587362,11.7329181626465,781.69629630701,10.0717412371709,800,0.0228796296162369,7873.04282245907,7512.23403411984,7396.4562203514,306.635268382525,305.02,11.697338054479,11.766044343093,34.8071132254808,34.9072050980369,40.600786726315,115.777813768434,1.61526838252547,0.0687062886139689,0.100091872556142,228.756377949013,1
10344,822.45329410348,28.2245473630169,25.5302049034612,0.84133051216459,0.9,7571.97460948131,3667.27468064276,11.7046360885704,780.872333212783,10.4728401462715,800,0.0239095834840206,8177.95112038352,7647.35520388496,7571.97460948131,308.83413396662,305.02,11.8132065897474,11.7376824187122,37.9036564684515,36.4301440724295,42.1666691447437,75.3805944036585,3.81413396662009,0.0755241710351218,1.473512396022,234.184781736536,1
10345,823.020203677046,26.862970790466,24,0.800979447614602,0.877415639400864,7208.81502853142,3941.45216014912,11.4300936005814,784.093142595153,10.4931381005703,800.095043464442,0.02,8227.59762896108,7222.97209486185,7208.81502853142,305.793142495458,305.056237696905,11.5157014599135,11.4623648001146,33.337444026621,34.8845582016278,40.5776968687883,14.157066330431,0.736904798553212,0.0533366597989886,1.54711417500682,222.953042119529,1
10346,815.039458018703,26.4444238412003,24,0.782408638730341,0.887851088029949,7041.67774857307,3649.36594246064,11.0338554733662,785.083215403641,10.3953473401515,801.10532184045,0.02,8161.21271504383,7075.28652219851,7041.67774857307,303.61866812825,305.441431584717,11.024417089784,11.065007952431,36.1089823062394,34.8553047068512,40.4821653820623,33.6087736254403,1.8227634564671,0.0405908626470577,1.25367759938827,217.783847894013,1
10347,821.607597985587,33.7424992340641,25.2516678707315,0.72643152027895,0.86914482421985,6537.88368251055,3720.1630100204,10.4649297497024,767.819618061821,10.4080361362785,800,0.0402254774227234,7991.49433093101,6501.47364878546,6537.88368251055,304.831728151734,305.02,10.3750203336098,10.4944759500971,36.8218852257373,36.0312095730755,41.5055913223562,36.4100337250902,0.188271848266425,0.119455616487217,0.790675652661825,202.202588118884,1
10348,832.591406393707,25.7112968185081,24.4563990345597,0.801948404417004,0.877540616154791,7217.53563975304,3943.77759943804,11.4422909460066,786.817427375819,10.6262735552174,802.874925893693,0.02,8360.93722130787,7208.92925947377,7217.53563975304,304.310281141022,306.116137370118,11.4684306070688,11.4745965829628,35.5563642048506,35.2430987612631,40.745797055702,8.60638027926871,1.8058562290957,0.00616597589393564,0.313265443587483,223.22275174494,1
10349,774.932042493063,29.6134269117029,27.5628296857933,0.836503686609126,0.875086455768092,7528.53317948213,4163.6558038528,11.9688020031927,777.586938640367,9.85505373823812,798.987670583349,0.0280163266995415,7663.16106645288,7301.49770539814,7433.26623445929,303.580120211416,304.634024101666,11.8057333100567,11.8507119278093,37.2728737378424,38.3769891816047,43.9449334774838,131.768529061152,1.05390389024979,0.044978617752589,1.10411544376237,229.894831993587,1
10350,819.006900389007,27.2773460988728,24.8640627408199,0.800246804550013,0.873486203292455,7202.22124095012,4014.25172437613,11.4710106855273,783.112937803116,10.4380205950417,800,0.0211088277461045,8174.14897303254,7217.86596060746,7202.22124095012,307.774791275601,305.02,11.448319026881,11.5033974084725,34.7724678917035,35.676678029023,41.2448312496333,15.6447196573399,2.75479127560061,0.0550783815914873,0.904210137319417,222.74911054485,1
10351,769.821006511576,29.9522065132718,24.8962787757456,0.807281250056324,0.884884262989949,7265.53125050691,3824.64030087502,11.422789652677,776.785555492855,9.78696955546505,800,0.0290180556339307,7602.37658273358,7268.63881908985,7265.53125050691,305.300679780994,305.02,11.4624261356933,11.4550402305802,36.3041164202004,35.7139363410411,41.2952963833389,3.10756858293917,0.280679780994319,0.00738590511303983,0.590180079159282,224.707152077534,1
10352,820.54654281395,31.6358896023555,24.6353069196082,0.750642881737936,0.866846139454498,6755.78593564142,3885.66186357899,10.8423927915534,772.802803145628,10.4154125197459,800,0.0339964960679648,8049.0599911777,6614.07014889939,6755.78593564142,303.333585574587,305.02,10.896320213984,10.8730047037057,34.9346230065239,35.4044143581409,40.8903572762331,141.715786742039,1.68641442541332,0.0233155102783353,0.469791351617069,208.941833061076,1
10353,812.937358464511,29.9231547015953,27.0212456762225,0.778275121861957,0.874024425568649,7004.47609675761,3893.88288402813,11.149191213314,776.854277553376,10.335400586574,800,0.0289321530582797,8029.10015590766,7098.38026185774,7004.47609675761,305.863366766746,305.02,10.9596288825932,11.1806693259919,38.8052711941099,37.7754802291102,43.2427269113313,93.9041651001353,0.843366766746271,0.221040443398676,1.02979096499973,216.63328134302,1
10354,809.469332417051,30.4549103656105,25.1612357125721,0.779519454457153,0.867551045594823,7015.67509011438,4021.93398496966,11.2503415172223,775.596409530148,10.2862041416346,800,0.0305044880873147,7977.94299994591,6947.19568646186,7015.67509011438,304.540999921682,305.02,11.1580698790418,11.2821052130069,34.9437697056901,35.9036028921104,41.3594480721545,68.4794036525163,0.479000078318052,0.124035333965033,0.95983318642029,216.979641962301,1
10355,788.084520589109,33.8315789560678,25.2980884957868,0.787948587500393,0.881236988467576,7091.53728750354,3803.73303639863,11.1953828306025,767.608899979422,9.9825182304786,800,0.040488875025723,7662.6698379222,7119.15017231279,7091.53728750354,303.260558864965,305.02,11.2282030033448,11.226991358564,36.5161335977243,36.0376618052642,41.5007875738952,27.6128848092512,1.75944113503482,0.00121164478084168,0.478471792460169,219.325895489801,1
10356,820.075429165158,26.8020521105968,25.4009115840861,0.811231317850119,0.882000630575461,7301.08186065107,3900.92901684126,11.5162105946476,784.237245732383,10.4561741286344,800.242087482024,0.02,8200.12119953847,7368.94968431945,7301.08186065107,306.985532069813,305.112301904709,11.5255348979004,11.5487249329332,36.7415870530882,36.158972961176,41.6706428947325,67.8678236683763,1.87323016510436,0.0231900350328775,0.582614091912163,225.806655484055,1
10357,800.543956890482,29.5196504720572,25.8071043727598,0.808349891585157,0.88429436269651,7275.14902426641,3841.46314753817,11.4455406813618,777.808766808349,10.1816554980698,800,0.0277390414895642,7919.38090702108,7262.74889009237,7275.14902426641,307.369956466008,305.02,11.4385469566141,11.477855493471,35.6290409547228,36.5771431776508,42.1190651889117,12.4001341740432,2.34995646600817,0.0393085368568684,0.948102222927943,225.004608997931,1
10358,806.635068890246,28.8668364683511,27.2254003809964,0.807865083367664,0.876434559887175,7270.78575030898,3994.63474047036,11.5412574479677,779.352998334115,10.2653325634395,800,0.0258087520823558,8000.3177122134,7209.47799238967,7270.78575030898,304.085984417206,305.02,11.5424313779219,11.5738425023848,37.4421330943179,38.0045134634302,43.5677206875595,61.3077579193032,0.934015582793734,0.031411124462851,0.56238036911229,224.869662380691,1
10359,814.664025193854,27.70159168561,24.2096444912059,0.794193469063744,0.867607525445111,7147.7412215737,4096.56611074723,11.4613766929668,782.10938486769,10.3786392992869,800,0.022363268915388,8117.2311981289,7207.57113154215,7147.7412215737,304.144008488479,305.02,11.5347841720624,11.4937362157413,33.3923366158271,34.9833655009699,40.5368118752778,59.8299099684555,0.875991511521192,0.0410479563210497,1.59102888514281,221.064161491971,1
10360,774.656325064217,30.8569609841206,26.6672513076298,0.746633299211875,0.872532515802864,6719.69969290688,3762.55307905364,10.7141943552626,774.645358792063,9.84011887100663,800,0.0316933015099217,7622.60241338747,6693.91584777552,6719.69969290688,303.478176373591,305.02,10.8128155515424,10.7444443178577,36.5664679798386,37.3922317000398,42.85026413252,25.7838451313564,1.54182362640859,0.0683712336847559,0.82576372020123,207.825763698152,1
10361,803.161022828732,28.6836100590194,25.5143920575127,0.858513439632482,0.884284591306453,7726.62095669234,4080.05854942848,12.1559477901419,779.78642040539,10.22285187733,800,0.0252669744932629,7971.64107175767,7722.88777478018,7726.62095669234,305.133122005813,305.02,12.1946134728991,12.190268332944,36.3676359833773,36.302452625978,41.8981274661595,3.73318191216003,0.113122005813352,0.00434513995510244,0.0651833573992917,238.967658454403,1
10362,787.431041356328,27.519778218674,24,0.791820311806274,0.871314920486977,7126.38280625646,4013.57639970027,11.3785067757849,782.539464623727,10.033368738749,800,0.0218256692203416,7851.50700119307,7122.17816854644,7126.38280625646,304.006541258796,305.02,11.4636376726545,11.4106323274543,34.700662039129,34.777965497526,40.3508176599662,4.20463771001778,1.01345874120403,0.0530053452002548,0.0773034583969974,220.403591946077,1
10363,826.32424807286,27.0697887364463,26.1022328100335,0.815814758381981,0.862174731646065,7342.33282543783,4314.33053258325,11.8475909802943,783.603914743936,10.5332754955953,800,0.0204951065700796,8253.91591342485,7269.55299974049,7342.33282543783,306.313848535548,305.02,11.8474640011629,11.8810409226896,37.6004410778908,36.8941489553732,42.4947902646207,72.7798256973392,1.29384853554814,0.0335769215266897,0.706292122517588,227.082458518697,1
10364,813.440656872283,29.1706557972399,24.7666512971119,0.810507433692842,0.891586635306462,7294.56690323558,3705.01944884652,11.3822268751831,778.634313711629,10.3490309115983,800,0.0267071078604637,8058.11058143276,7292.89126453609,7294.56690323558,305.772116177819,305.02,11.5284699467122,11.4143629300096,36.3260797980712,35.5652145757553,41.1763859489084,1.67563869948299,0.752116177819346,0.114107016702613,0.760865222315978,225.60516195574,1
10365,785.762425040108,25.8953282678346,25.8368295086493,0.820435168878197,0.87771565812961,7383.91651990378,4031.19002923547,11.7037276731462,786.382100982437,10.0269302334024,802.430715288201,0.02,7884.99846334732,7467.10441661277,7383.91651990378,304.564310434801,305.946770971509,11.8468625605055,11.7367714385098,37.5370268317192,36.6502593193327,42.2875753407248,83.187896708996,1.3824605367077,0.110091121995698,0.886767512386463,228.368552161973,1
10366,801.816334162759,26.7027406530365,27.1062410192251,0.804797791607942,0.886986807999147,7243.18012447147,3771.03989969375,11.3606557656415,784.472166985242,10.2242908980379,800.481803046165,0.02,8020.67163667124,7268.78270496931,7243.18012447147,305.009329980911,305.203699456427,11.3762401166549,11.3927309175915,38.2902301974989,37.9177163842843,43.5451873342271,25.6025804978399,0.194369475516169,0.0164908009365785,0.372513813214596,224.015880138294,1
10367,796.766395163124,28.685456235012,25.5921507010951,0.753093386384055,0.89740352456742,6777.84047745649,3332.34259479794,10.5073899030187,779.782053276079,10.1414420303404,800,0.025272433404901,7908.11448959915,6772.18247971983,6777.84047745649,304.375144421109,305.02,10.4933457389515,10.5370559834536,35.0805247809611,36.3543575582195,41.8786624701274,5.65799773666913,0.64485557889094,0.0437102445020923,1.27383277725836,209.62393229247,1
10368,789.958230412394,30.1591010569301,26.4054531291863,0.784065235834508,0.871372971179662,7056.58712251057,3973.16790364171,11.2663152455236,776.296146449832,10.0410433725433,800,0.0296298169377102,7794.82327644099,7047.72591886202,7056.58712251057,305.352303664988,305.02,11.4251935238539,11.2981240407965,36.5134565693723,37.1556752327412,42.6617985851528,8.8612036485456,0.332303664987876,0.127069483057415,0.642218663368894,218.244962551874,1
10369,758.101138850075,29.6542624443519,25.969634415464,0.785230671513626,0.872982746744333,7067.07604362263,3948.50189469561,11.2622556067786,777.490342187886,9.64064393231089,800,0.0281370722651429,7495.50754984395,7068.00003278149,7067.07604362263,305.48714224747,305.02,11.3784851912576,11.2940529402546,35.3577346387674,36.7106542756065,42.2056071485343,0.923989158858603,0.467142247470008,0.0844322510029354,1.35291963683913,218.569362173897,1
10370,784.828965532229,31.2918549604931,26.8643829990103,0.791803269614078,0.883143655534969,7126.2294265267,3785.26527618189,11.225862612215,773.616617090954,9.96526736838532,800,0.032979228636308,7709.29642993712,7146.80807671286,7126.2294265267,303.472572784585,305.02,11.3489851376195,11.2575571953872,36.6604191436565,37.603433625276,43.1023913870437,20.5786501861594,1.54742721541487,0.0914279422322082,0.943014481619414,220.398848243095,1
10371,809.303922701007,31.7197629698973,26.4800841640619,0.801231673317533,0.865757757081719,7211.08505985779,4168.46783549103,11.5876535704116,772.604400694708,10.2718945679224,800,0.034244499131615,7936.11094664894,7264.15251598976,7211.08505985779,304.205318787739,305.02,11.7079513775909,11.6203696175026,36.9024059285638,37.2257767126825,42.7451673998052,53.0674561319702,0.81468121226078,0.0875817600883089,0.323370784118715,223.023249273953,1
10372,805.553771743127,25.2350872255369,24.6352056682691,0.829003742546079,0.87514493331002,7461.03368291471,4125.14789695835,11.8606992521775,787.943901167993,10.2856169446932,804.024388946931,0.02,8104.48914132118,7464.34738774753,7461.03368291471,306.078874771377,306.554398895741,11.911991426057,11.8941862038635,35.8952335466385,35.4117556730382,40.9976663039896,3.31370483281898,0.475524124363972,0.0178052221935516,0.483477873600293,230.753619059219,1
10373,811.00502178033,27.4105270902099,25.7250567476831,0.824044169196718,0.879583139592885,7416.39752277046,4011.34970035604,11.7302530273291,782.797898168109,10.3347797095386,800,0.0215026272898643,8090.04383465726,7339.20504626332,7416.39752277046,305.808176068073,305.02,11.7013046106492,11.7633716831554,36.6944884118207,36.5223666880588,42.1478552791628,77.1924765071426,0.788176068072744,0.0620670725061245,0.172121723761897,229.373119260943,1
10374,795.965776209863,28.7675870921355,25.1545623932296,0.803555582225071,0.871638389040772,7232.00024002564,4066.77957956709,11.5428581444696,779.587772733553,10.1304830656095,800,0.0255152840830583,7897.60072983346,7244.7046747826,7232.00024002564,305.808393982588,305.02,11.4654361308126,11.5754477182194,35.9654965287083,35.9502039568156,41.5666963270669,12.7044347569608,0.788393982587763,0.110011587406825,0.0152925718926653,223.670110516258,1
10375,834.194725826415,30.0030666831033,24.9745166270738,0.814141770774041,0.890105838575114,7327.27593696637,3751.72734438909,11.4522856796832,776.665245761119,10.6048697531818,800,0.0291684427986012,8236.43377311957,7328.24042104868,7327.27593696637,305.055889781873,305.02,11.4174918102088,11.4846195353097,36.7932440485826,35.7788860634208,41.4084256786428,0.964484082308445,0.0358897818726973,0.0671277251009688,1.01435798516181,226.616781555662,1
10376,801.99454317583,26.4011985541416,26.0105125433698,0.749265667758646,0.887636741084723,6743.39100982781,3498.7623676622,10.5690109602454,785.185464820178,10.2293690277495,801.209657979774,0.02,8031.95187487059,6771.43482796775,6743.39100982781,302.180677817381,305.481212346238,10.644741482628,10.5988510187335,36.595449224017,36.7621913071148,42.2809102572112,28.0438181399368,3.30053452885716,0.0458904638944766,0.166742083097816,208.558484840036,1
10377,807.053417358933,37.6765295278861,26.3411302085657,0.789489106803885,0.862121684095385,7105.40196123497,4176.1116068318,11.4659847242565,758.513669401785,10.1847078544882,800,0.0518579132477683,7725.24012649303,7135.40769451971,7105.40196123497,304.523955041477,305.02,11.5823914138479,11.4983572571342,36.2905639278877,37.0866016846657,42.5986935802832,30.0057332847446,0.496044958523328,0.0840341567136438,0.796037756778006,219.75469983201,1
10378,822.811009144053,31.3102255670002,26.2083281383512,0.81259196388858,0.884253398872329,7313.32767499722,3862.4428971265,11.5061377916915,773.573161421261,10.4473591069696,800,0.0330335482234239,8081.79661288171,7329.87989752072,7313.32767499722,303.779214746439,305.02,11.4757449625461,11.5386236908895,36.8701898486452,36.9697565670099,42.5198599038642,16.552222523499,1.24078525356128,0.062878728343355,0.0995667183647271,226.185392010224,1
10379,786.81970777427,26.7038158756306,25.5006427577363,0.781491728492887,0.86777427638185,7033.42555643599,4027.91497211169,11.2759047585137,784.469623546196,10.0330529033862,800.4792077002,0.02,7870.62523413842,7010.88189146414,7033.42555643599,305.43004301404,305.202709915894,11.4076244816026,11.3077406283757,36.7935097254745,36.2461439080902,41.7664105248286,22.5436649718495,0.22733309814646,0.0998838532268831,0.547365817384218,217.528625456784,1
10380,782.63442953162,33.0847318703232,24.5470226648448,0.797081914822463,0.88877016965011,7173.73723340217,3699.61209114959,11.2291600296489,769.37556676075,9.92055566449333,800,0.038280541549062,7632.63313695113,7153.94456105839,7173.73723340217,305.776320204793,305.02,11.276388604549,11.2608639225975,36.0712224410386,35.2936072609967,40.8209238589902,19.7926723437786,0.756320204792985,0.0155246819514794,0.777615180041877,221.8681618578,1
10381,798.211722497506,28.0219335324115,27.5530464821767,0.833973245241989,0.858757613506648,7505.7592071779,4478.34895457927,12.1594884117869,781.351616229081,10.1660504663342,800,0.0233104797136491,7943.25996253664,7466.23517880334,7505.7592071779,305.696900455754,305.02,12.0257440433581,12.193818951017,38.0351183833318,38.3344679890884,43.9354127122584,39.5240283745607,0.676900455754321,0.168074907658909,0.299349605756589,232.136882696224,1
10382,824.13505213029,28.8469843504625,26.4934665365819,0.757570797535771,0.884270569507367,6818.13717782194,3600.59359217168,10.7268409126692,779.399958518981,10.4882318835967,800,0.025750051851274,8174.52749501275,6865.19441267129,6818.13717782194,304.202405943986,305.02,10.7916845040807,10.7571265809717,38.1509874272537,37.2327363660821,42.7458973097034,47.0572348493442,0.817594056014116,0.0345579231090696,0.918251061171617,210.870221994494,1
10383,807.780700393133,28.0194933962241,26.3305605748186,0.828055256295495,0.869463142609385,7452.49730665946,4234.24205536914,11.92454802813,781.357388371232,10.287944352111,800,0.0233032645359601,8038.56133067402,7314.84070175966,7452.49730665946,302.963922089767,305.02,11.9975362206657,11.9582152475077,37.9187264012392,37.1003274565342,42.6799095313395,137.656604899795,2.05607791023266,0.0393209731580129,0.818398944705038,230.489607422458,1
10384,812.220994605481,29.130521273636,25.8907043368259,0.816612594389755,0.863346822831056,7349.5133495078,4295.66102365473,11.8430772987707,778.729251927214,10.3338979001234,800,0.0265884350909823,8047.30858125533,7283.96019956758,7349.5133495078,304.157874494902,305.02,12.0506155802292,11.8765144974456,37.0927386898098,36.6749073626152,42.2819644613572,65.5531499402141,0.862125505097652,0.174101082783608,0.417831327194598,227.304536582716,1
10385,825.683218938769,28.1126469899824,26.4097627393553,0.768395720640764,0.885461744647963,6915.56148576688,3629.45811276922,10.8654800853175,781.137033545197,10.5150513679934,800,0.0235787080685043,8213.69603316976,6909.55603444383,6915.56148576688,303.513892322671,305.02,11.0108303324936,10.896157181071,37.0744264197243,37.1612967745097,42.699027613058,6.00545132304524,1.50610767732877,0.114673151422547,0.0868703547854182,213.883344920626,1
10386,749.207688460364,28.8260955962246,25.9198118959044,0.757728451686128,0.882290434994484,6819.55606517515,3638.25997069846,10.7531526019144,779.449370867131,9.53486405381468,800,0.0256882864160866,7431.94378804947,6821.10305950508,6819.55606517515,302.565785742709,305.02,10.8561358932007,10.7835125574277,36.3305378062098,36.6344792840833,42.1015759330755,1.54699432992402,2.45421425729097,0.0726233357729793,0.303941477873536,210.914105108511,1
10387,797.564537691616,31.772037771474,25.6034277586511,0.776242135227233,0.868832941749903,6986.17921704509,3981.08154396236,11.186512688037,772.480744651578,10.1223960447452,800,0.034399069185527,7819.35603430295,6926.39194122071,6986.17921704509,304.509183674484,305.02,11.1506933364016,11.2180961724467,35.6120857752975,36.3044205740871,41.7540741064501,59.7872758243811,0.510816325515577,0.0674028360450958,0.692334798789595,216.067398465313,1
10388,806.668783516673,30.422988113095,24.9520962462911,0.772440622767122,0.880891310807039,6951.9656049041,3735.41502516617,10.9793483528869,775.671921618474,10.2509224855032,800,0.0304100979769077,7951.35274269228,6953.14926147008,6951.9656049041,303.714206250113,305.02,11.0206641997437,11.0103469390597,36.3216927245284,35.63761289703,41.0674204575128,1.18365656598326,1.30579374988736,0.0103172606839994,0.684079827498444,215.009245512499,1
10389,817.148126232728,29.1096337993224,24.6760607815697,0.742431991847046,0.877886652437834,6681.88792662342,3644.82765093206,10.5889285294162,778.778661247703,10.396786979738,800,0.0265266734403714,8096.79584535793,6711.48793066611,6681.88792662342,302.483026500056,305.02,10.4288768057084,10.6188248222512,35.2718500929027,35.3201977599228,40.6797654884604,29.6000040426898,2.53697349994417,0.189948016542832,0.0483476670200105,206.656327627529,1
10390,801.622377571362,31.0215654007242,26.7573175247994,0.829543932605282,0.86497377444141,7465.89539344753,4331.36107185465,12.0079877578269,774.255987044587,10.1810846229132,800,0.0321800161942662,7882.76572389815,7439.47064148866,7465.89539344753,304.079766096953,305.02,12.0941928103909,12.0418905570922,36.3844490980052,37.4470920672151,42.916801609747,26.4247519588716,0.940233903046646,0.0523022532986896,1.06264296920989,230.903981240646,1
