tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
10391,807.695022314866,32.691847640754,26.5052349950285,0.756251421891983,0.86552642663154,6806.26279702785,3938.65151336962,10.9400588220317,770.304934405796,10.2420462977686,800,0.0371188319927545,7889.49880158374,6812.96042262873,6806.26279702785,306.391255981337,305.02,11.0968213816856,10.9709464799536,38.1484887123246,37.1638411614316,42.578314646648,6.69762560088475,1.37125598133719,0.125874901731983,0.984647550892973,210.502973103955,1
10392,803.070809248914,28.1910272519629,26.96030040937,0.775746979792614,0.87576894738686,6981.72281813352,3848.3788064923,11.0908373596925,780.951625035482,10.2263456339179,800,0.0238104687056481,7986.2812409827,6962.9722787659,6981.72281813352,303.820752752433,305.02,11.0062915233428,11.1221507187892,38.1459883102193,37.6105659036109,43.0207102707353,18.7505393676292,1.19924724756697,0.115859195446395,0.535422406608433,215.929571694852,1
10393,815.853465187375,30.6048555780355,25.8718976104162,0.745002347669344,0.884171565463673,6705.02112902409,3542.67589856023,10.5500588591891,775.241714130157,10.3658755672602,800,0.0309478573373038,8036.05914322274,6715.4664863235,6705.02112902409,304.400651742835,305.02,10.6240384290739,10.5798454091885,38.0887781330568,36.4859078445131,41.835825630375,10.4453572994107,0.619348257165257,0.0441930198853946,1.60287028854366,207.371787495591,1
10394,808.937595912984,33.6770336918337,26.2298786926028,0.819541172593671,0.883236627676316,7375.87055334304,3915.9936269573,11.6178961820543,767.974476801968,10.248175714919,800,0.0400319039975406,7870.33738283957,7353.59482666111,7375.87055334304,304.204032189243,305.02,11.9104356805723,11.6506976147414,36.3979719222011,36.8820894447708,42.3261605399718,22.2757266819281,0.815967810756547,0.25973806583097,0.484117522569754,228.119707835353,1
10395,794.136351551531,33.2826125399355,26.7963763361757,0.812161325383707,0.874720319311901,7309.45192845336,4049.71220873062,11.6253724372287,768.907480036783,10.0644540112098,800,0.0388656499540219,7738.63397170539,7352.91626214739,7309.45192845336,305.864244612511,305.02,11.6884578901429,11.6581949780301,37.203830369448,37.4724134270144,42.9718357205645,43.4643336940235,0.844244612510579,0.0302629121128355,0.268583057566367,226.065523560414,1
10396,803.782717716716,30.2500809353551,25.6668545237792,0.842347222455729,0.871757519061515,7581.12500210156,4260.67790921337,12.0984360046754,776.080933547417,10.2158969983344,800,0.0298988330657282,7928.36287949165,7620.07032245833,7581.12500210156,307.477164049989,305.02,12.0703115824414,12.1325941713527,36.4059882930463,36.3901672160379,41.9861954551091,38.9453203567609,2.45716404998865,0.0622825889112661,0.015821077008404,234.467783570152,1
10397,815.908902548976,30.3678773932997,27.8149725062459,0.812907995899405,0.871137646988421,7316.17196309465,4123.946468852,11.6839152509791,775.80228602615,10.3688773242626,800,0.0302471424673131,8044.19873168763,7248.47044140666,7316.17196309465,303.129094907526,305.02,11.7630116221678,11.716903078863,36.5492249092979,38.550079262989,44.1623223695301,67.7015216879918,1.89090509247421,0.046108543304797,2.00085435369116,226.27335968334,1
10398,811.727483810152,29.847900706866,27.6481698669737,0.782059565050276,0.87616423362539,7038.53608545248,3872.17784005663,11.1760438425615,777.032290877909,10.3207418251307,800,0.0287096364026144,8019.54966394073,6991.78786624134,7038.53608545248,303.466856813474,305.02,11.315012497627,11.2075977697153,36.8423229859598,38.3647972351517,43.9316867336501,46.748219211142,1.55314318652597,0.107414727911658,1.5224742491919,217.686683055232,1
10399,784.435064229384,27.7650087674839,27.7144842520409,0.796317555953778,0.875044411240045,7166.858003584,3964.44435453344,11.3943611482662,781.959371760517,9.99294775003334,800,0.0225507852993541,7814.07914465174,7204.80690025792,7166.858003584,307.317171221281,305.02,11.3350294276971,11.4265314624402,36.9042620375225,38.4293900004251,43.9894783138086,37.9488966739236,2.29717122128062,0.0915020347431117,1.52512796290263,221.655402172702,1
10400,784.784973146975,27.7425778785549,25.3301429394713,0.823209143389537,0.867894774758976,7408.88229050583,4240.54643119982,11.8761834424458,782.012432028278,9.99761097121093,800,0.0224844599646521,7818.25607006926,7542.75616734337,7408.88229050583,303.308881879937,305.02,11.8566851838746,11.9097141114811,36.4018360675735,36.0687365831541,41.6737392756159,133.873876837542,1.71111812006291,0.0530289276064959,0.333099484419463,229.140689397088,1
10401,739.806958841179,27.6412271504818,25.2161446057899,0.823891336464913,0.864071124021351,7415.02202818422,4319.66488421133,11.9386227633649,782.252177175535,9.42549847522388,797.161450632817,0.0221847785305809,7373.11670320857,7172.5463946504,7151.92320211231,302.268686146274,303.937732090027,11.6059277629523,11.5475291087964,35.2876047080946,35.948087574459,41.533046222906,20.6231925380844,1.66904594375364,0.0583986541559423,0.660482866364362,221.193501096258,1
10402,853.735822300133,32.1236485140587,24,0.790358444294197,0.884920336638916,7113.22599864778,3743.76192186086,11.1828810958335,771.649009439994,10.8317025972369,800,0.0354387382000073,8358.2725797065,7091.37783231578,7113.22599864778,306.4103359018,305.02,11.2264498829758,11.2144543269731,35.0038486572137,34.7228017183962,40.2850825963944,21.8481663319981,1.39033590180043,0.0119955560026899,0.281046938817404,219.996680370551,1
10403,816.341424150289,32.3343147870923,26.5084803937711,0.796554396103255,0.858327977451669,7168.98956492929,4285.56325036914,11.6197278246141,771.150678371133,10.3551989731002,800,0.0360616520360837,7985.41871277429,7046.1604687884,7168.98956492929,304.436426573987,305.02,11.7811236937877,11.6525344286763,37.5285456626322,37.2296890185179,42.7868371740525,122.829096140898,0.583573426012947,0.128589265111337,0.298856644114252,221.721326750391,1
10404,828.515012864928,32.8702169606376,25.1129320958212,0.751087739315116,0.887035255236222,6759.78965383604,3518.46933756932,10.6018969065073,769.883001779612,10.5042752153815,800,0.0376462477754852,8087.06293433708,6688.3273530201,6759.78965383604,306.060498060906,305.02,10.6628367514371,10.6318298136605,36.7179331915692,35.7907611350577,41.2597741784297,71.4623008159351,1.04049806090632,0.0310069377765938,0.92717205651153,209.065659396992,1
10405,812.40006441539,31.6798172176616,24,0.754786107841737,0.875757839275675,6793.07497057563,3744.5984827985,10.7912971135011,772.698892371621,10.3115800592314,800,0.0341263845354731,7967.74649036939,6846.47173250642,6793.07497057563,305.323901687203,305.02,10.8969234906696,10.8217647644706,34.6460317590011,34.6452660598178,40.0565096395089,53.3967619307896,0.303901687203279,0.0751587261989606,0.000765699183332913,210.095102182752,1
10406,808.33585786683,28.5941572934432,26.2853061461162,0.801218359636321,0.879041662267705,7210.96523672689,3910.84003659413,11.4123535857046,779.99802092236,10.2895681370389,800,0.0250024738470498,8025.84278303612,7247.33611820252,7210.96523672689,307.631205360008,305.02,11.437065265558,11.4445746988973,36.4035847261269,36.9461612818255,42.4012035296252,36.3708814756292,2.61120536000823,0.00750943333921583,0.542576555698581,223.019543403925,1
10407,806.916274085101,30.347015113727,26.8155169773779,0.792017092646172,0.889791173410563,7128.15383381555,3655.98215890073,11.1450044529178,775.851635748479,10.2547954820301,800,0.0301854553144016,7956.19984899913,7149.01376462429,7128.15383381555,306.192434842936,305.02,11.3296690629638,11.1764707448893,37.9341675242364,37.4800864710972,42.9501732261123,20.8599308087432,1.17243484293635,0.153198318074541,0.454081053139227,220.458365994296,1
10408,801.15592453774,30.1957249273207,24,0.82125704399478,0.887959902722457,7391.31339595302,3828.34778148273,11.5802927362865,776.209512684423,10.1830276471749,800,0.0297381091444713,7904.16292766565,7409.8371353161,7391.31339595302,301.845628627246,305.02,11.4499680489684,11.6129880011377,37.7611168495409,34.6943271071341,40.2297062043072,18.5237393630823,3.17437137275363,0.163019952169291,3.06678974240683,228.597321524321,1
10409,788.870506471477,31.2217681368949,26.2962962073634,0.8382882842433,0.884350477414466,7544.5945581897,3982.5776719942,11.8686894740321,773.782407472175,10.0172443689665,799.724707613058,0.0327719906597812,7751.16746405596,7552.62986410283,7518.63244013428,304.32215692724,304.915037895169,11.826759828671,11.861241675337,35.1779299567556,37.0281396257238,42.6376511231287,33.9974239685462,0.592880967928636,0.034481846665992,1.85020966896822,232.53502392168,1
10410,782.270493490163,30.3837487466212,27.1592230863266,0.809888151624794,0.867029832529696,7288.99336462315,4188.76745539067,11.6956614917845,775.764742339868,9.94124034288204,800,0.0302940720751655,7712.06375313458,7288.95279776198,7288.99336462315,308.482004565786,305.02,11.7613452629891,11.7286824834634,37.5962186614172,37.8986139852894,43.5151409798721,0.0405668611665533,3.46200456578595,0.0326627795256709,0.302395323872119,225.432784472882,1
10411,831.427406366006,30.5861811421958,25.0581014778136,0.813467146578479,0.878785436913032,7321.20431920631,3975.71888562999,11.5902005800958,775.285888508136,10.5639358255358,800,0.0308926393648303,8190.07037264346,7211.66533937848,7321.20431920631,305.773188415745,305.02,11.4884106644934,11.6229238182966,35.4123016859228,35.8075196774409,41.4358328038888,109.538979827823,0.753188415745058,0.134513153803217,0.395217991518052,226.428999563082,1
10412,851.458332743269,26.3495368411808,24.2058202543549,0.797281877808679,0.869441272425531,7175.53690027811,4077.30328875987,11.4816796574751,785.307670602187,10.8607850547473,801.334357757333,0.02,8529.05781225465,7241.06170079571,7175.53690027811,303.467789146327,305.528757253927,11.5889939039382,11.514096502704,35.4734029308313,34.9490273589424,40.5559491293915,65.5248005176018,2.06096810760022,0.0748974012341446,0.524375571888925,221.923821658087,1
10413,835.741723685164,29.5594946331504,24.5872121498065,0.853225628557547,0.891489570841466,7679.03065701793,3902.36466542506,11.9834373702625,777.714515445283,10.6289221484739,800,0.0278568556933966,8266.267038406,7657.15390276564,7679.03065701793,304.25302118799,305.02,11.9868212623353,12.017270855095,36.1187111085692,35.3776811327502,41.0727290545196,21.8767542522828,0.766978812010223,0.0304495927596804,0.741029975819011,237.495793516019,1
10414,773.605118263303,29.6683076973822,26.2932557978151,0.785422604312915,0.884364796678387,7068.80343881624,3731.14377344207,11.1200242622924,777.457118141842,9.83767696061488,800,0.028178602322697,7648.37197901004,7025.87997847114,7068.80343881624,305.648973154817,305.02,11.1489278791876,11.1514200263449,36.744746383048,37.0605323290251,42.6943860501061,42.9234603451014,0.628973154817515,0.00249214715729451,0.315785945977076,218.622786767513,1
10415,808.126709627337,31.192492996096,25.178737793061,0.814254739043454,0.884251260709792,7328.29265139109,3870.38937364884,11.529710230777,773.851657817735,10.262046047267,800,0.0326854277278313,7941.30134627951,7313.269829299,7328.29265139109,305.93944935841,305.02,11.5823710068444,11.5622626833131,35.7684188235269,35.9543485510837,41.596829455421,15.0228220920899,0.919449358410304,0.0201083235313106,0.185929727556768,226.648226331684,1
10416,823.281868593065,31.233662469467,27.4844321496545,0.818065683860877,0.882755033535494,7362.5911547479,3918.63212195118,11.603306334682,773.754271428476,10.4540902357955,800,0.032807160714405,8088.89697384547,7304.3342462957,7362.5911547479,305.312306081177,305.02,11.7591824338588,11.6360665750664,36.413607348734,38.2710330281104,43.9269123898645,58.2569084521974,0.292306081176889,0.123115858792389,1.85742567937636,227.709004786018,1
10417,806.086106062681,28.6989972210482,26.0026321719676,0.798598449556743,0.877591881829923,7187.38604601068,3926.30547036335,11.3938277852583,779.75002207361,10.2599373572181,800,0.0253124724079871,8000.1863807647,7255.25120903866,7187.38604601068,304.227698091085,305.02,11.3848319256204,11.4259965935597,37.3725189904657,36.7808692270885,42.4104493595935,67.8651630279801,0.792301908915192,0.0411646679393129,0.591649763377262,222.290290082805,1
10418,800.242449806064,30.5267258761853,27.5396139667332,0.84179984521948,0.863866888699466,7576.19860697532,4417.67593715733,12.2010104403832,775.426529939884,10.1682721145633,800,0.0307168375751455,7884.74796128033,7617.09186085719,7576.19860697532,306.090012216043,305.02,12.1914747649516,12.2354582109953,38.0141764703002,38.3515907133855,44.0420522827845,40.8932538818681,1.07001221604258,0.0439834460436881,0.337414243085298,234.315420834289,1
10419,831.529697203765,31.027986680712,27.1886852472035,0.836175668719616,0.897017469246126,7525.58101847655,3708.14390579256,11.6716004104465,774.240797506776,10.5608618542242,800,0.0321990031165303,8176.6501043734,7464.31024155994,7525.58101847655,303.751728566617,305.02,11.8703794556814,11.7045534691771,37.9618986165162,38.0239675912794,43.7486389315486,61.2707769166072,1.26827143338272,0.165825986504295,0.0620689747632355,232.749928406492,1
10420,803.49864601891,31.5201483433492,25.7042445149323,0.807449215398519,0.874918323411322,7267.04293858667,4022.33499936004,11.5553070512934,773.076589093807,10.2001314803759,800,0.0336542636327408,7885.48285315736,7317.14425021551,7267.04293858667,308.398651907176,305.02,11.528526353799,11.587931772713,36.4177160594765,36.5330431212831,42.2294948062612,50.1013116288377,3.37865190717588,0.0594054189139985,0.115327061806518,224.753905317114,1
10421,831.333119139666,32.5288265145635,25.3447860871601,0.810340304385461,0.883113804367851,7293.06273946915,3874.47775248428,11.4890614447427,770.6905608798,10.5434225809708,800,0.0366367989002501,8125.71626252117,7301.83066432072,7293.06273946915,304.839575973251,305.02,11.5302191851992,11.5214991313696,35.0696186670367,36.1718243285294,41.8529465070259,8.76792485156602,0.180424026749392,0.00872005382957575,1.10220566149266,225.558641426882,1
10422,816.162736388367,33.1520515190411,26.7741366297551,0.799825485599671,0.872404365540193,7198.42937039704,4033.08753417783,11.4791886608457,769.216322131708,10.3448919657228,800,0.0384795973353645,7957.45975072317,7255.28693911924,7198.42937039704,305.711285706972,305.02,11.4497236652452,11.5115984731095,37.5355143951871,37.5907254850821,43.2410939906319,56.857568722201,0.691285706971541,0.0618748078643225,0.0552110898950389,222.631836197848,1
10423,832.445327349973,33.101169759608,25.5638825361876,0.835827679442437,0.871422947244192,7522.44911498193,4234.45941905357,12.0094064243542,769.336682933647,10.551785867904,800,0.0383291463329408,8117.8759386394,7535.00974285789,7522.44911498193,305.014405918448,305.02,12.0337902830598,12.0433132290172,36.5132618159983,36.4058454653969,42.1004694722121,12.5606278759642,0.00559408155191932,0.00952294595734671,0.107416350601412,232.653065411813,1
10424,829.424594699444,31.0318167491629,25.6391089011138,0.818949228332281,0.857030258983016,7370.54305499053,4431.33810251697,11.9645014772997,774.231737479855,10.5340880806423,800,0.0322103281501811,8155.82531744149,7354.40525744535,7370.54305499053,307.58304988703,305.02,11.9471478397727,11.9982814994045,35.7549677444006,36.4869951938253,42.1827523977903,16.1377975451842,2.56304988702959,0.0511336596317964,0.732027449424642,227.954939845069,1
10425,849.594774733396,28.7636096699052,24.7715962870956,0.8306137072403,0.877192581765071,7475.5233651627,4091.79029821963,11.8559928542741,779.597181325839,10.8130743324163,800,0.0255035233427008,8429.84227101854,7473.9596913642,7475.5233651627,303.792445935553,305.02,11.843254115777,11.8894665181332,35.7805071535092,35.6359366094263,41.3541702494122,1.56367379850235,1.22755406444685,0.0462124023562787,0.144570544082811,231.201753561734,1
10426,802.24017443837,29.1458931881041,25.7015059293922,0.836862315317831,0.868802974377251,7531.76083786048,4292.58570463869,12.0605329053566,778.69288966354,10.2067664706166,800,0.0266338879205754,7947.93647712539,7572.91243323669,7531.76083786048,304.391534775559,305.02,12.155323863691,12.09458405817,35.0899218201937,36.5860238969333,42.3323356118632,41.1515953762055,0.62846522444147,0.0607398055210098,1.49610207673953,232.941056841047,1
10427,832.403265016876,29.4684272006479,25.8096338881134,0.797968417603048,0.873458368154368,7181.71575842743,4003.36088123649,11.4387160241329,777.929935456867,10.5873591803689,800,0.0275875806789158,8236.22364384304,7174.71747618253,7181.71575842743,304.177576887652,305.02,11.6565759318979,11.4710115678194,36.3749135409136,36.6756492714411,42.3703773314813,6.99828224490284,0.842423112348456,0.185564364078514,0.300735730527435,222.114920363736,1
10428,790.755824772434,34.8683260698283,25.2544157650236,0.829031406495689,0.86976199008058,7461.2826584612,4233.26160453741,11.9345031751008,765.156474681821,10.0063804648956,799.629776667391,0.0435544066477237,7656.44680084458,7434.99232608235,7426.75339681924,303.058568604001,304.878843098859,12.1188815260373,11.9128121722003,36.815713926582,36.13123025094,41.8386535218051,8.238929263106,1.82027449485815,0.206069353837021,0.684483675641957,229.693404025338,1
10429,771.462013295587,27.5219873717778,26.8793227899616,0.809932558662027,0.875867440115076,7289.39302795825,4016.02967785378,11.5782856787446,782.53423887206,9.82987306811085,800,0.0218322014099255,7692.21223956308,7287.54964001919,7289.39302795825,304.094051535151,305.02,11.7445605077777,11.610975276962,36.7451890822823,37.7515807093281,43.4399920759264,1.84338793905863,0.925948464849057,0.133585230815719,1.00639162704574,225.445145194586,1
10430,823.319920297957,30.7495771466157,25.7685982110559,0.780021723294906,0.876460337880001,7020.19550965415,3856.46894592127,11.1431561210968,774.89937525968,10.459323662194,800,0.0313757809253995,8104.92337147289,6953.73649274914,7020.19550965415,304.530254096278,305.02,11.2826631469029,11.1746171945734,35.8427389400575,36.609982689749,42.228947350269,66.4590169050143,0.489745903721939,0.108045952329473,0.767243749691509,217.119448752191,1
10431,798.678836554138,26.3785334102159,27.6343964837301,0.744681675238891,0.891436286503806,6702.13507715002,3406.91322065399,10.4595775461238,785.239079218134,10.1872872967886,801.264366549117,0.02,7999.45609666086,6647.68276159502,6702.13507715002,305.906869014705,305.502071356014,10.4363079855473,10.4891086353535,38.4701908375568,38.4178466351476,43.9203042405908,54.4523155549941,0.404797658690597,0.052800649806219,0.0523442024091807,207.28252815928,1
10432,817.326155152248,29.9505492156449,24.9954112364003,0.812904729753204,0.88355831010295,7316.14256777884,3877.84752193092,11.5196217703391,776.789475830392,10.3909330602246,800,0.0290131552120099,8071.56744524058,7314.10108473422,7316.14256777884,304.643487761899,305.02,11.5126198371733,11.552145739581,35.3840729214251,35.7940932614608,41.3377118424516,2.0414830446216,0.376512238101384,0.0395259024076697,0.4100203400357,226.272450549862,1
10433,798.853480625468,27.9423695493097,24.593242307106,0.798346416037572,0.86425988459901,7185.11774433815,4182.12364262591,11.5659366722303,781.539824831108,10.1749677247657,800,0.0230752189611151,7952.14249327559,7157.29086501897,7185.11774433815,304.761819157653,305.02,11.5544556846729,11.5985914048318,36.1576295579027,35.3905602434122,40.9373481122909,27.8268793191755,0.258180842346746,0.0441357201588275,0.767069314490534,222.22013642283,1
10434,826.15574802854,28.0227959506383,26.6349351274523,0.82060353847928,0.878845209425551,7385.43184631352,4009.39921988918,11.6910840013659,781.349576178765,10.5219381446986,800,0.0233130297765437,8221.31190993947,7456.31503916536,7385.43184631352,302.969824785076,305.02,11.6459114646565,11.7240920691693,36.2386105826335,37.451470109424,43.0418839994499,70.8831928518375,2.05017521492448,0.0781806045127968,1.21285952679055,228.415417927223,1
10435,799.312235459561,29.4772308541473,26.1089386835875,0.760167127512521,0.868548066263347,6841.50414761269,3903.85216955874,10.9584470321264,777.909110414515,10.1663904020658,800,0.0276136119818569,7908.52771379766,6807.22937035506,6841.50414761269,307.323532141591,305.02,10.9337149396629,10.9893866064733,37.2136923742991,36.8851074638095,42.3953637283741,34.2747772576313,2.30353214159112,0.0556716668104222,0.328584910489532,211.592911781837,1
10436,836.370835180308,30.0787642686456,25.5106715860282,0.788561212970075,0.883717092676345,7097.05091673067,3758.6375306376,11.1726435115211,776.486183122519,10.6317837678493,800,0.0293922710968515,8255.43319768125,7134.60660669587,7097.05091673067,304.716536795148,305.02,11.2584619952098,11.204187838337,36.3247204759042,36.279566372066,41.7837304334472,37.5556899652011,0.30346320485188,0.0542741568727685,0.0451541038381791,219.496420105073,1
10437,808.130180467017,27.007147386294,26.49337299655,0.801039952197905,0.872598264525935,7209.35956978114,4035.45326504078,11.4940641776075,783.752092857722,10.3019421015264,800,0.020309883927848,8074.16868257038,7195.98093820366,7209.35956978114,304.270699072579,305.02,11.326231975454,11.5265159887198,37.2328370101285,37.2673117551273,42.79016462415,13.3786315774805,0.74930092742062,0.200284013265831,0.0344747449987892,222.969883601479,1
10438,809.471054256956,29.6243806891751,25.8103170445387,0.791963343260671,0.871922040346277,7127.67008934604,4002.68130731671,11.3726378541119,777.561027479756,10.2941923807858,800,0.0280487156503045,8004.36280467811,7148.37720019532,7127.67008934604,308.229735958716,305.02,11.419819838611,11.4047468357382,36.1665086172213,36.5795219290307,42.099236731815,20.7071108492773,3.20973595871646,0.0150730028727573,0.413013311809422,220.443404825136,1
10439,823.86145578587,30.9272212487184,27.1320785057825,0.799663676517344,0.862124899078003,7196.9730886561,4229.86995934229,11.6137097120942,774.479158136157,10.4644605378841,800,0.0319010523298041,8104.50658772948,7145.49267288333,7196.9730886561,304.927065354548,305.02,11.5913422184546,11.6464993248949,38.7416646997401,37.9040945090047,43.4357973414223,51.4804157727713,0.0929346454522602,0.0551571064403333,0.837570190735455,222.586796556375,1
10440,782.844531353472,31.5076353379805,24.8725920824307,0.797016010431688,0.875703003174746,7173.14409388519,3955.16923197654,11.3957783055,773.106188608007,9.93805191551407,800,0.033617264239991,7683.16943859159,7151.78286827926,7173.14409388519,305.130378057288,305.02,11.2496955205451,11.4279526208104,35.2352442405833,35.6440872685056,41.1796681278562,21.3612256059323,0.110378057287676,0.178257100265302,0.408843027922266,221.849817336656,1
10441,802.790655000086,29.972066236245,24.8655320609117,0.825097081890074,0.865981325341211,7425.87373701067,4288.20303470443,11.9297216288039,776.738577318163,10.2059339345334,800,0.0290767783522967,7927.34260451265,7409.06240121722,7425.87373701067,301.699862332757,305.02,12.0003350742384,11.9634034550873,36.8324102554698,35.6623225524215,41.2528565029578,16.8113357934471,3.32013766724253,0.0369316191510283,1.17008770304822,229.666198051877,1
10442,839.216520933742,27.7057044283402,27.0076306650332,0.78518657292394,0.87711962359783,7066.67915631546,3869.4014292199,11.2085084153336,782.099656174761,10.6913923359319,800,0.0223754297815485,8361.73426996178,7064.69280155408,7066.67915631546,307.694084396815,305.02,11.2818735442267,11.2401540014661,37.7571423946869,37.7881423953662,43.344914541151,1.98635476138134,2.67408439681469,0.0417195427605748,0.0310000006792279,218.557087308726,1
10443,860.041554261191,29.3704772493816,25.825931727363,0.805274940610377,0.895568823346923,7247.47446549339,3600.58105226563,11.258460368655,778.161636066588,10.9398857728353,800,0.0272979549167652,8512.99941137108,7346.18576008344,7247.47446549339,303.842623375251,305.02,11.2741609419181,11.2902469868306,35.2644641382247,36.6115599308753,42.180850803178,98.711294590049,1.17737662474855,0.0160860449125337,1.34709579265062,224.148694809075,1
10444,854.157856841033,32.1838352080478,25.3116604915095,0.803006967915138,0.864476636143983,7227.06271123624,4202.36840060155,11.6305389186333,771.506637815363,10.8364400294015,800,0.0356167027307964,8360.38541297134,7241.13246721007,7227.06271123624,303.887188684598,305.02,11.8288336138575,11.6633760462402,34.7080525503346,36.0992785887765,41.6735412514004,14.0697559738301,1.13281131540202,0.165457567617254,1.39122603844186,223.517403440297,1
10445,813.298268399449,34.5628464863175,26.2360082709596,0.819842425617197,0.868288880037911,7378.58183055477,4215.43012388343,11.8222444444584,765.879086636616,10.294666670522,800,0.04265114170423,7884.46990684777,7364.67594601745,7378.58183055477,303.967072230646,305.02,12.0857523178773,11.8556228246125,37.598216540855,37.0408155146492,42.6499652123717,13.9058845373238,1.05292776935369,0.230129493264821,0.557401026205831,228.203561769736,1
10446,825.473799580638,31.3700933855145,26.6206945992461,0.805985857503236,0.87707558203603,7253.87271752912,3972.76495248759,11.5059951445063,773.431544096566,10.4805787053516,800,0.0332105698792931,8106.01017110565,7198.38299685165,7253.87271752912,305.378034852839,305.02,11.5232433946836,11.5384806409608,37.7408122974019,37.4268922817241,43.035912586005,55.4897206774694,0.358034852838671,0.0152372462771897,0.313920015677731,224.346578892654,1
10447,818.511560326573,29.7159779243458,26.2845326383162,0.860121506868957,0.870664373147292,7741.09356182062,4373.29291372553,12.3692343721476,777.34435421996,10.4082757538971,800,0.0283195572250499,8090.81439445637,7788.12689811337,7741.09356182062,304.458670508813,305.02,12.4183590058906,12.4041570984563,36.605560837273,37.1422602980692,42.8516436198656,47.0333362927513,0.561329491186825,0.0142019074342912,0.536699460796235,239.415264798577,1
10448,840.465717184827,31.9940258137652,26.2312354403915,0.826072839458111,0.876897834317935,7434.655555123,4075.35099050424,11.795140842701,771.955631937539,10.6646461976332,800,0.0350554600780768,8232.63369488418,7372.54029839757,7434.655555123,304.992577589714,305.02,11.780897610638,11.8284426997949,38.1525103678065,37.1003895063858,42.8201892801959,62.1152567254367,0.0274224102855669,0.0475450891569071,1.05212086142073,229.937800673908,1
10449,816.457471068792,33.0301370177737,25.8119000759059,0.782286629497627,0.891263785402196,7040.57966547864,3582.327731291,10.9898922052219,769.504710884456,10.349829457122,800,0.0381191113944296,7964.24252410612,6968.93756261417,7040.57966547864,304.585214830901,305.02,10.8955412779744,11.0209205604214,38.6505193164807,36.6506399652772,42.2968257098126,71.6421028644772,0.434785169098689,0.125379282447016,1.99987935120352,217.749886561196,1
10450,831.180731450881,25.9438444134949,25.698309395591,0.807743986476903,0.89215782383158,7269.69587829213,3680.84521324617,11.3361564354271,786.267336039878,10.6060365313635,802.313608203957,0.02,8339.18008945681,7344.90783937502,7269.69587829213,305.634093909014,305.902120967964,11.23990204746,11.3681624170971,36.9798048679432,36.5361173219558,42.1755599012733,75.211961082894,0.268027058950054,0.128260369637045,0.443687545987395,224.835954998726,1
10451,782.187054896164,28.1350106127599,26.0128336665293,0.780680895621461,0.872758985191846,7026.12806059315,3929.8524010336,11.199870688358,781.084132395517,9.96092412473222,800,0.0236448345056043,7780.31977782404,6956.86754850692,7026.12806059315,306.384349305674,305.02,11.2586795283624,11.2314918871302,35.5047709764572,36.8250829982226,42.4093604211159,69.2605120862381,1.36434930567447,0.0271876412322314,1.3203120217654,217.302929709067,1
10452,824.783160831952,31.6319280570541,24.9077358768107,0.836031492950718,0.869907477745079,7524.28343655646,4266.07325775955,12.0332616134103,772.812174181038,10.4692281199101,800,0.0339847822737019,8090.74694534499,7526.00299201658,7524.28343655646,305.384099656647,305.02,11.9697843072218,12.0672357697148,36.5082700309305,35.7503553101723,41.3968907336733,1.7195554601185,0.364099656646829,0.0974514624929572,0.757914720758286,232.709797006902,1
10453,856.705888633154,29.3676239479475,25.7690816288958,0.808081634953995,0.865165121513957,7272.73471458596,4215.59140330772,11.6947251456552,778.16838555113,10.8974843439371,800,0.0272895180610874,8480.07779849027,7272.02331944277,7272.73471458596,303.021302203599,305.02,11.6256732063868,11.7277434936975,37.8361328390676,36.6109982059664,42.2513237807097,0.711395143189293,1.99869779640062,0.10207028731079,1.22513463310117,224.929939626371,1
10454,806.890375835445,32.3209473480953,27.8854537272196,0.830037389589414,0.865366687952556,7470.33650630472,4326.11804310367,12.0096753659579,771.182299048081,10.2354431007326,800,0.0360221261898992,7893.39254219875,7474.78858609052,7470.33650630472,303.735401352414,305.02,11.930284723069,12.0435829299382,38.9356140803203,38.7474629631529,44.4239772862749,4.45207978580129,1.28459864758548,0.113298206869233,0.188151117167443,231.041335246539,1
10455,829.907111714055,32.305773862619,26.4898244520319,0.767627572134097,0.861398129374738,6908.64814920687,4073.74024178161,11.1578476356056,771.218191927975,10.527562804122,800,0.0359772600900315,8119.04795120316,7020.28340227223,6908.64814920687,305.761637277122,305.02,11.1955848486063,11.1893501884273,37.4503650089227,37.31090896793,42.8981496741384,111.635253065357,0.741637277122038,0.00623466017899865,0.139456040992648,213.669530387842,1
10456,842.067875575598,31.4434695229364,27.7278519881953,0.857374501982313,0.866744667068292,7716.37051784082,4440.24213662976,12.3854893659513,773.257972843494,10.6905261043435,800,0.0334275339456326,8266.53454407512,7643.06949220185,7716.37051784082,300.630170767156,305.02,12.1919174933705,12.4204579858604,39.6211499612632,38.5986152666584,44.2869293483605,73.3010256389662,4.38982923284357,0.228540492489905,1.02253469460483,238.650634572397,1
10457,792.204753890439,30.2081214802601,26.9614761701969,0.825381900329587,0.864618282000071,7428.43710296629,4316.66171737617,11.9526530157226,776.180188638445,10.069138030752,800,0.029774764201944,7815.46545613561,7405.97318916832,7428.43710296629,305.905018493373,305.02,11.8916719250093,11.9863995854271,38.240919655827,37.8438379532618,43.5469047959189,22.4639137979684,0.885018493372684,0.0947276604178686,0.397081702565259,229.745477411329,1
10458,862.155034389644,33.251164862794,26.3905453114714,0.776763563743699,0.869377513402108,6990.8720736933,3973.56601655718,11.1870151971605,768.981869517061,10.9268136438864,800,0.0387726631036739,8402.52158374027,7029.43589639603,6990.8720736933,305.051628403479,305.02,11.3116298022644,11.2186001003313,37.6104156131286,37.2379587343168,42.8616246746764,38.5638227027366,0.0316284034794876,0.0930297019330979,0.372456878811732,216.212538361649,1
10459,820.41238500244,31.3088765142647,26.8073641483709,0.835331119244061,0.878851049512835,7517.98007319655,4081.23778245721,11.900827781219,773.576352605507,10.4169166208275,800,0.0330295592431166,8058.2803649354,7541.32713515007,7517.98007319655,305.542616652901,305.02,11.9547380108322,11.9344280299447,37.8779911692006,37.6806237721261,43.3547444458873,23.3470619535183,0.522616652900638,0.0203099808875553,0.197367397074565,232.514847624637,1
10460,821.926375733367,32.7164965022681,26.1614664966274,0.812317013218122,0.864979214595962,7310.8531189631,4241.30690984267,11.7585470988018,770.246627523885,10.4222641886658,800,0.0371917155951441,8027.71384248279,7355.15876335698,7310.8531189631,305.050950575378,305.02,11.7034320306395,11.7917456388056,35.9517049808415,37.0350029409444,42.7034171640318,44.3056443938831,0.0309505753783696,0.0883136081660538,1.0832979601029,226.108859349375,1
10461,830.57920355663,29.5625180668748,26.1026674577553,0.828183946001304,0.875345842631354,7453.65551401174,4117.02697290186,11.846250706994,777.707363512808,10.5632358012365,800,0.0278657956089906,8215.1062651437,7443.85279644063,7453.65551401174,304.0947077069,305.02,11.7571379469563,11.8796968653234,36.8945836408107,36.991557069848,42.6852303552348,9.8027175711004,0.925292293100085,0.122558918367094,0.096973429037341,230.525428268405,1
10462,810.762671411703,29.6998104639868,24,0.821299169922221,0.863895463537509,7391.69252929999,4309.52868630868,11.9034808006599,777.382598347439,10.3098951094763,800,0.0282717520657009,8014.73304889421,7399.47741942392,7391.69252929999,305.539167621229,305.02,11.8581189249116,11.9370885397984,35.5275782229484,34.8956346236287,40.5950553482319,7.78489012393038,0.519167621228917,0.0789696148867129,0.631943599319676,228.609047297939,1
10463,837.787602680026,28.8939691498945,26.0391509287764,0.816196247522361,0.878942365415187,7345.76622770125,3985.92870445832,11.6270082592534,779.288815975925,10.6615158994595,800,0.0258889800300943,8308.40010179829,7368.93426787737,7345.76622770125,306.854224577011,305.02,11.572150074272,11.6598354185593,38.021007955137,36.9361531378816,42.6303193107078,23.1680401761178,1.83422457701062,0.0876853442873102,1.08485481725535,227.188646217565,1
10464,823.187853897548,29.8395106033892,24.6962788468012,0.790456022715988,0.871295076242606,7114.10420444389,4007.0400272606,11.3591605628076,777.052137667683,10.4665369057648,800,0.0286848279153965,8133.04487660222,7167.02398547868,7114.10420444389,303.694748797341,305.02,11.5122837973569,11.3912314932707,35.6053500083295,35.5710465590916,41.2135940283278,52.919781034786,1.32525120265905,0.121052304086211,0.0343034492378109,220.023841374554,1
10465,851.826577049669,30.5529696332887,25.7597454250296,0.757709168517512,0.883175116665952,6819.38251665761,3621.68987472833,10.7421077270307,775.364450332456,10.8234595668878,800,0.0307944370844305,8392.1257777755,6840.14319137394,6819.38251665761,303.993631731764,305.02,10.6506256157251,10.7724364989532,36.5353139413667,36.5860975030917,42.1300238980555,20.7606747163354,1.02636826823567,0.121810883228109,0.0507835617249341,210.908737628587,1
10466,798.295650919482,35.8197158532232,25.6905639624086,0.806078437018193,0.850464024621228,7254.70593316374,4487.21659266177,11.867388002583,762.905962149201,10.09249323353,800,0.0463675473134992,7699.62326081052,7263.16793082175,7254.70593316374,305.941501296537,305.02,11.8431299700985,11.9008938389787,36.5531378501364,36.5216769014642,42.0830385807601,8.46199765800975,0.921501296536803,0.0577638688802473,0.0314609486721551,224.372348448364,1
10467,824.56496060362,32.1977697374983,26.6828914801121,0.823070449020134,0.883411717438692,7407.63404118121,3929.31141438982,11.6656150004115,771.473675685948,10.4608660343218,800,0.0356579053925653,8070.28277035655,7443.95623454319,7407.63404118121,306.468196606296,305.02,11.5592975743409,11.6985511602112,35.5371724557144,37.5333351303877,43.1390142535238,36.3221933619816,1.44819660629639,0.139253585870286,1.99616267467322,229.102083747873,1
10468,819.437339029813,29.2736631406404,25.6487844814964,0.804898103831784,0.878177398654224,7244.08293448606,3945.78481963856,11.4760500600636,778.390649840815,10.4243287005027,800,0.0270116876989812,8114.19999133858,7169.40305238843,7244.08293448606,302.947272531573,305.02,11.2211067875581,11.5084510109466,35.505891808697,36.4981529732055,42.1026096774887,74.6798820976273,2.07272746842659,0.28734422338845,0.99226116450852,224.043802097508,1
10469,815.495775634999,25,26.9550029129624,0.812751686766809,0.868495371543357,7314.76518090129,4174.93206623822,11.7172084615565,788.5,10.4147653273867,804.591836734694,0.02,8212.04246064444,7394.7235591585,7314.76518090129,306.714083863762,306.77075255102,11.6553476163957,11.7502902879569,37.684782483598,37.8107162461493,43.4288501689951,79.9583782572108,0.0566686872581954,0.0949426715611796,0.125933762551391,226.229850955711,1
10470,842.673297954007,29.4033856317425,25.4182833442663,0.824217440489703,0.867451587751481,7417.95696440733,4254.52425594855,11.896804888535,778.083791288113,10.718631080021,800,0.0273952608898587,8339.99310816132,7473.64448777705,7417.95696440733,304.571487267091,305.02,12.0613319173789,11.9303937792108,36.7509891721165,36.2898600034657,41.9393005429836,55.6875233697247,0.448512732908966,0.130938138168133,0.461129168650793,229.42134941466,1
10471,813.641455799283,32.7726475275026,28.2728134621849,0.813500935539795,0.859011939752908,7321.50841985816,4363.48636391292,11.8574865794167,770.113802273692,10.3166586058213,800,0.0373577471578844,7945.00118568863,7271.61864618361,7321.50841985816,305.640516556509,305.02,11.7962886778983,11.8909644605905,40.0590947708004,39.1476689350789,44.8001813623113,49.8897736745485,0.620516556509244,0.0946757826922777,0.911425835721509,226.438404737882,1
10472,806.497458133861,34.9703044243515,26.5934846414258,0.808938060666965,0.860066361422884,7280.44254600269,4318.68073885632,11.7765232233584,764.915244884197,10.2045740020381,800,0.0438559438947543,7805.63422170784,7209.64397997615,7280.44254600269,303.093782378019,305.02,11.8563043283319,11.8097725163238,36.1229452447863,37.4670330588923,43.1133310132963,70.7985660265331,1.92621762198098,0.0465318120081157,1.34408781410608,225.168326165032,1
10473,818.738087150763,28.8462220823734,27.0645619357574,0.804848719729725,0.869317099654647,7243.63847756753,4118.40844960195,11.5923055714427,779.401761664146,10.419555555169,800,0.0257477979198178,8121.01995545613,7290.61758311575,7243.63847756753,304.877546108736,305.02,11.6551601166144,11.6250347527791,38.2389402529735,37.9334413630554,43.5675935696666,46.9791055482165,0.142453891264267,0.0301253638353227,0.305498889918063,224.030056007244,1
10474,876.022017246784,32.8546319960283,26.8566855073204,0.763298324451485,0.866464678365941,6869.68492006336,3958.16524742323,11.0300436501927,769.919868013395,11.1067543651336,800,0.0376001649832562,8551.31085486085,6926.57322094411,6869.68492006336,303.322932093133,305.02,11.1784835281191,11.0611853671316,37.9076062695781,37.6833022703855,43.2314437689924,56.8883008807479,1.69706790686655,0.117298160987472,0.224303999192621,212.464482063816,1
10475,826.582165121784,30.9320645427085,25.7151460972006,0.791533138714152,0.861724991335121,7123.79824842737,4194.4259787718,11.5009628074781,774.467701324223,10.4989705393949,800,0.0319153733447212,8131.11357991588,7148.66750904446,7123.79824842737,306.877865452441,305.02,11.4332113616042,11.5334340958641,37.0393793853475,36.5328981738653,42.0703596539628,24.8692606170898,1.85786545244139,0.100222734259878,0.506481211482217,220.323657167858,1
10476,809.161940074353,33.1868561828861,27.2381772967724,0.790455924842648,0.872260171893821,7114.10332358383,3988.59911802875,11.3465910310655,769.133991699383,10.2558164512221,800,0.0385825103757714,7888.09704526468,7150.85900701142,7114.10332358383,305.401546290276,305.02,11.4313077484367,11.378626473292,37.6250919527677,38.0471705907992,43.5748011037471,36.7556834275883,0.381546290275537,0.0526812751446712,0.422078638031479,220.02381413146,1
10477,799.853206741302,29.7327905572796,25.3610872947004,0.814663469459661,0.880821403127713,7331.97122513695,3940.99429325668,11.5804162147654,777.304583936755,10.170855200149,800,0.0283692700790561,7905.85236963277,7335.74770620752,7331.97122513695,305.414415636218,305.02,11.5026227182584,11.61311182824,36.793331762642,36.1848140429967,41.75015639685,3.77648107056939,0.394415636218298,0.110489109981607,0.608517719645285,226.761996653721,1
10478,837.449931563777,31.1599637964869,24.5737711055814,0.868059526867162,0.869317445567613,7812.53574180446,4441.85072214759,12.5027313069454,773.92860563941,10.6347338077664,800,0.0325892429507373,8230.52470719098,7880.57371372375,7812.53574180446,308.114983231326,305.02,12.5848703559079,12.5380309423478,34.1628761705513,35.4588112724795,41.1508944436842,68.0379719192861,3.09498323132556,0.0468394135601482,1.29593510192817,241.62481675684,1
10479,815.332314584763,32.2641422237744,25.8839894278962,0.772030496214769,0.858535841830374,6948.27446593292,4149.80046353199,11.2592590299474,771.316671569662,10.3430859227691,800,0.0358541605379229,7977.7946077093,6952.44092078255,6948.27446593292,304.523155919159,305.02,11.206643359816,11.2910479030264,36.7185285786716,36.7306776861654,42.3375059222172,4.1664548496301,0.496844080841015,0.0844045432104448,0.0121491074938831,214.895086575246,1
10480,860.261606752023,33.6608456273815,24.2998102166396,0.770444255976463,0.875811758960112,6933.99830378817,3821.27087446498,11.014485996716,768.012769668429,10.8985521760137,800,0.0399840379144639,8370.22724207617,7002.00019883095,6933.99830378817,307.77848463592,305.02,11.062984420834,11.045583788893,35.6105917131005,35.1135671750717,40.654931586758,68.0018950427784,2.75848463591967,0.0174006319409568,0.497024538028846,214.453555787264,1
10481,813.711021809666,31.9868753052372,27.1944333074945,0.870526242645095,0.871666362865782,7834.73618380586,4405.12827368142,12.5044722189803,771.972546465461,10.3252263822136,798.947572784877,0.0350343169181733,7970.79130310979,7656.82532875523,7731.6675640165,304.962350932571,304.618735813554,12.4519042759905,12.3748117402948,38.4211211472864,38.0629936427261,43.7208191385847,74.8422352612642,0.343615119017556,0.0770925356956784,0.358127504560244,239.123739093295,1
10482,889.46405378654,31.0394904213363,24.5081660864784,0.850772275317702,0.853570457308171,7656.95047785932,4673.42594566505,12.4798032561204,774.213585408329,11.2965364848283,800,0.0322330182395889,8745.93201461496,7643.19542777543,7656.95047785932,304.848860095315,305.02,12.3609689455978,12.5150381575207,35.4895070134459,35.41422520039,41.1420499065337,13.755050083887,0.171139904684821,0.154069211922874,0.0752818130558239,236.812901377093,1
10483,808.961033491809,27.8412741694523,24.5875853528919,0.780272311842412,0.869973087092032,7022.45080658171,3980.31269451348,11.2298553889978,781.77896595216,10.3046637855408,800,0.0227762925597994,8055.96939874475,6999.48087105403,7022.45080658171,305.873784614905,305.02,11.3318123965523,11.261561245192,35.4395679090459,35.4596952873962,41.1080280732585,22.9699355276862,0.853784614905464,0.0702511513602317,0.0201273783502955,217.189200203559,1
10484,825.983505993224,30.099828323177,27.3776610055142,0.857572531216712,0.872799794580577,7718.15278095041,4316.06840021916,12.3024047643282,776.436356101525,10.4995358268709,800,0.029454554873094,8152.22133817307,7708.58817797748,7718.15278095041,304.925433669587,305.02,12.3179855391278,12.3371388070019,37.1262831866705,38.2938997804716,44.0273821975164,9.56460297293052,0.094566330412988,0.0191532678740689,1.16761659380104,238.705756111869,1
10485,838.640620586614,33.8673989960365,26.7345538656758,0.824721977847674,0.873613800417318,7422.49780062906,4134.47582980206,11.8201195093039,767.524167674876,10.6225384589123,800,0.0405947904064053,8153.05498927103,7493.15816586569,7422.49780062906,302.660033434285,305.02,11.8390709942429,11.853491890014,37.7771071971133,37.6572282790822,43.3921939692372,70.6603652366266,2.35996656571484,0.0144208957710603,0.119878918031148,229.561787648322,1
10486,848.961776645656,34.3883942336014,27.0839350979085,0.780493598123129,0.866624562349181,7024.44238310816,4044.33645064805,11.2764431993786,766.291753440416,10.7478959702672,800,0.0421353081994802,8236.02404885122,6944.40854867754,7024.44238310816,305.628259420596,305.02,11.2600597258123,11.3082805894498,38.8046901551755,37.9715988575626,43.6255789993688,80.0338344306219,0.608259420595573,0.048220863637459,0.833091297612903,217.250795353861,1
10487,818.267100112162,28.9205094012724,25.6181200475207,0.811627641708022,0.877443921474963,7304.6487753722,3993.29030795657,11.5816715676828,779.22603501129,10.4128463533788,800,0.0259674562358875,8113.96097712511,7263.95174623181,7304.6487753722,306.277787586524,305.02,11.6200204886751,11.614370725463,35.1002832551269,36.5062085684075,42.1585738219599,40.6970291403841,1.25778758652416,0.00564976321212285,1.40592531328057,225.916972434192,1
10488,856.768595978459,29.863963886573,26.2609171412158,0.816189028916387,0.862062870990782,7345.70126024748,4318.49164008467,11.8545643280842,776.994293426312,10.8932559655073,800,0.0287571332171106,8463.99772203128,7330.83703805672,7345.70126024748,305.131047916198,305.02,11.7358185049808,11.8880339587082,37.1305630068288,37.1537904911636,42.8134359232012,14.8642221907576,0.111047916198231,0.152215453727456,0.0232274843347895,227.186636914871,1
10489,804.356349981782,32.1310929407561,26.1005380361329,0.77651858433187,0.863677303715273,6988.66725898683,4078.6111134809,11.2572972132064,771.631399648642,10.2051327623958,800,0.0354607504391979,7874.6008770477,6953.41579404361,6988.66725898683,306.327481013352,305.02,11.3102331957539,11.2890805473825,36.2215634995392,36.960766282113,42.5521352537145,35.2514649432223,1.30748101335183,0.021152648371384,0.739202782573791,216.144348216088,1
10490,840.20517776804,31.3399374289765,27.045549825197,0.783737487959834,0.859907967915207,7053.6373916385,4187.10258950016,11.4117548321033,773.502878011756,10.6679174224065,800,0.0331214024853048,8251.66482862316,7059.47346991616,7053.6373916385,305.855333469872,305.02,11.3747709751281,11.4439742548026,36.3295991483965,37.8855287879615,43.4402242588827,5.83607827766082,0.835333469872353,0.0692032796745519,1.55592963956502,218.153733762016,1
10491,806.444301753765,33.457994579899,27.1385736392317,0.79653965122701,0.876018415499619,7168.85686104309,3946.6972483753,11.384866673356,768.492613821249,10.2187278205549,800,0.0393842327234388,7853.01685274612,7163.30547564286,7168.85686104309,303.453596470253,305.02,11.441780758703,11.4170101812671,37.9783600043286,37.9734069511705,43.5249651132227,5.55138540023199,1.56640352974705,0.0247705774359659,0.00495305315804018,221.717222506488,1
10492,842.348761525582,32.6409248220454,26.139157655017,0.843064615029539,0.870151921629973,7587.58153526585,4296.9915012948,12.1310826969491,770.425392333452,10.6819925397772,800,0.0369682595831855,8229.67829336088,7625.08542136699,7587.58153526585,304.649699945453,305.02,12.1958628053246,12.1653330367928,36.182029485683,37.0124940340065,42.6480864872638,37.5038861011426,0.370300054546703,0.0305297685317587,0.830464548323491,234.667470162862,1
10493,852.1276247548,31.1618793799632,24,0.771636362689878,0.876779919770089,6944.72726420891,3809.00916291978,11.0193474158958,773.924074326697,10.821105607056,800,0.0325949070916286,8374.71414013223,6981.818761974,6944.72726420891,304.584717779389,305.02,11.1990617683809,11.0504589335797,34.9222195616446,34.8387011015057,40.403371429264,37.0914977650937,0.4352822206111,0.148602834801206,0.0835184601388903,214.785379305431,1
10494,831.009508966429,29.6483280093019,26.0510282641415,0.779515672389834,0.875045256287782,7015.64105150851,3880.78065824518,11.1539353213299,777.504380093996,10.5678656399468,800,0.0281195248825047,8216.56182330348,7061.63747809168,7015.64105150851,306.983893307588,305.02,11.1860112985917,11.1854268283037,36.8400936573109,36.8683018733814,42.3955840418835,45.9964265831713,1.96389330758785,0.000584470287993355,0.0282082160704604,216.978589221913,1
10495,817.552598941369,29.4561630279649,24.0051913564155,0.810483279882835,0.858250576383822,7294.34951894551,4361.99591422244,11.8239814979023,777.958946357349,10.398591559333,800,0.0275513170533135,8089.67733309914,7267.61874320618,7294.34951894551,304.093724293375,305.02,11.9411722611655,11.857364782373,35.1983634711705,34.8330514542959,40.3903813027327,26.7307757393364,0.926275706624665,0.0838074787924885,0.365312016874569,225.598438730274,1
10496,829.004553181982,30.1020432217007,25.7988345684575,0.808908271363872,0.88170360260457,7280.17444227484,3895.6554420051,11.4871011773512,776.431116759067,10.5379162724003,800,0.0294611040511664,8181.96609969329,7216.72893232798,7280.17444227484,302.433897684447,305.02,11.5115256942685,11.5195333294495,34.9260715727261,36.6335193173239,42.2099614348252,63.4455099468605,2.58610231555326,0.00800763518097369,1.70744774459774,225.160034297161,1
