tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
10497,886.364633776856,30.9887618357324,25.0242072006719,0.870251606815214,0.870483215464286,7832.26446133693,4428.60428967277,12.5175178007873,774.333583877575,11.2577086371905,800,0.0320830201530312,8717.22187528529,7804.79640129976,7832.26446133693,305.698229927379,305.02,12.505070667751,12.552859183695,34.6640142182757,35.9211423743476,41.6254331494507,27.4680600371667,0.678229927379334,0.0477885159439762,1.25712815607193,242.234983340318,1
10498,818.596907198554,28.1446906125954,26.1076477225391,0.838018039366099,0.862381686746258,7542.16235429489,4427.60442672376,12.1671154067237,781.061234355906,10.4245001609203,800,0.0236734570551181,8142.17296323171,7562.95264633793,7542.16235429489,303.426030421955,305.02,12.2814850068934,12.2014674796598,35.4850280052257,37.0262409197521,42.7644725096652,20.7902920430333,1.59396957804518,0.0800175272336521,1.54121291452642,233.262753225616,1
10499,872.310370852983,30.2070280998729,27.4716502776697,0.76333107848781,0.870751605293354,6869.97970639029,3879.55410103748,10.9762109813814,776.182775029751,11.0873135374327,800,0.0297715312128116,8605.7817891094,6841.79026162476,6869.97970639029,301.963558590192,305.02,11.0966851116241,11.007200709644,37.2828677529186,38.3394616806056,43.9639888409866,28.1894447655304,3.05644140980803,0.0894844019800818,1.056593927687,212.473599166711,1
10500,829.554266910367,32.5589341756752,25.8141971178731,0.768249106456365,0.873235549829396,6914.24195810729,3858.40755779563,11.0155057482109,770.61934120744,10.5205616798421,800,0.0367258234906997,8107.34831085213,6857.99768907675,6914.24195810729,303.920926248575,305.02,10.9856822742532,11.0466064195073,35.7938849572144,36.6450016319047,42.1952717814296,56.2442690305379,1.09907375142546,0.0609241452540914,0.851116674690367,213.842534786824,1
10501,843.305532121339,27.027076546536,24.9701524887581,0.788793457569371,0.876098829947432,7099.14111812434,3906.7738224323,11.2731162324589,783.704950429169,10.7501575377781,800,0.0203688119635386,8424.95168025018,7090.24423947733,7099.14111812434,304.357210925248,305.02,11.2747180551259,11.3049442293249,35.8055692759186,35.7892631260245,41.3232016724027,8.89687864700682,0.662789074752368,0.0302261741990275,0.0163061498941204,219.561065509001,1
10502,840.150914975758,32.9441192700248,25.7722203282495,0.835938561587197,0.856850944959079,7523.44705428478,4526.83174979423,12.2152642080341,769.708185866756,10.6510515124441,800,0.0378647676665547,8198.20153721672,7533.00679679729,7523.44705428478,303.831093410353,305.02,12.246651076201,12.2497522220769,35.4565425976113,36.6249603845154,42.2344081819526,9.55974251251882,1.18890658964716,0.00310114587586874,1.16841778690414,232.683929513963,1
10503,841.257169988566,26.3846719100053,26.7955096571912,0.838267388116715,0.852282324753256,7544.40649305043,4630.32443198243,12.314956277467,785.224558596883,10.7303214852655,801.249549588656,0.02,8425.71195187023,7517.01826681897,7544.40649305043,304.958985208709,305.496422019415,12.1477608092138,12.3497257575045,36.7560189428051,37.6779197446932,43.347062526673,27.3882262314628,0.537436810705572,0.201964948290657,0.92190080188815,233.33215957888,1
10504,844.656471137992,32.8379950920268,27.0850342158069,0.804721040436321,0.856974651227299,7242.48936392689,4355.41342632595,11.7573965461721,769.95922260981,10.7092517781038,800,0.0375509717377369,8245.68717380154,7251.85340894228,7242.48936392689,304.746570075707,305.02,11.7982404155663,11.7905918377585,37.6620907079653,37.9609643250155,43.6116324745348,9.36404501538982,0.273429924292486,0.00764857780780659,0.298873617050219,223.994516410111,1
10505,865.874646192636,27.4927462031132,27.2467758128767,0.836179977152069,0.881986961975166,7525.61979436862,4021.17902576686,11.8705648256041,782.603408856536,11.0331625456113,800,0.0217457389293303,8634.59061866365,7465.22035213652,7525.61979436862,304.71850459159,305.02,12.0397990422957,11.9040796312955,36.0773923481913,38.1467995757544,43.8422970698078,60.3994422320993,0.301495408409778,0.135719411000164,2.06940722756308,232.751127660886,1
10506,848.545310388053,35.2085776396552,25.2759675042554,0.844863786921956,0.870328985448802,7603.77408229761,4302.55285381643,12.1544981921033,764.351609593396,10.7341322236156,800,0.0445604880082554,8204.65124270894,7631.43990244348,7603.77408229761,305.994114906434,305.02,12.1805812956069,12.1888146421771,35.3391674260674,36.2042853154163,41.9487719482989,27.665820145874,0.974114906433726,0.00823334657019537,0.865117889348852,235.168270586525,1
10507,837.511221407654,34.7748929693049,26.7041962955814,0.81277667670751,0.872171144060585,7314.99009036759,4102.97860971779,11.668184943806,765.377490681109,10.5989873518173,800,0.0432781366486132,8112.22634309475,7399.36673583579,7314.99009036759,303.819549667827,305.02,11.6616710463523,11.7011283594656,37.501596348296,37.6267229915797,43.3475919018175,84.3766454682009,1.20045033217275,0.0394573131132994,0.125126643283643,226.236806918586,1
10508,863.819420370167,31.3450802435234,26.3739832837367,0.839456140468804,0.88097555706019,7555.10526421924,4057.759615202,11.9307552520737,773.490712683946,10.9676896852926,800,0.0331366091450681,8483.40611117332,7587.33997410088,7555.10526421924,306.849273615287,305.02,12.0037426573485,11.9644399966414,37.7965214169432,37.3171522353922,43.0702097656256,32.234709881649,1.82927361528709,0.0393026607070617,0.479369181551036,233.663049408843,1
10509,859.362214549254,30.4911406771868,27.6020875497191,0.800221304844406,0.861881828980987,7201.99174359965,4237.46730806691,11.6250858954825,775.510706728115,10.9198401768383,800,0.0306116165898568,8468.4529728979,7297.65961674787,7201.99174359965,302.533532227851,305.02,11.8730697267486,11.6579076272752,39.5156551889236,38.5265895681346,44.2304451748968,95.6678731482161,2.48646777214907,0.215162099473464,0.989065620788992,222.74201268865,1
10510,873.220589128637,28.765167808525,24.6862292063948,0.805660848446957,0.86817069356816,7250.94763602261,4144.80314102171,11.6193256390929,779.593495548934,11.1137519060229,800,0.0255081305638324,8664.20869707999,7312.15932318885,7250.94763602261,304.112020644644,305.02,11.7054339065882,11.6521311076431,36.5353597293854,35.6009761704111,41.2788443650654,61.2116871662347,0.907979355356019,0.0533027989450456,0.934383558974268,224.256112454308,1
10511,867.839131618734,33.0850671355723,25.6370352468693,0.805786663613405,0.877745958667342,7252.07997252065,3958.61965164372,11.4943660087382,769.374773690804,11.0005940693698,800,0.0382815328864955,8463.57957258582,7265.5113034112,7252.07997252065,304.280009624879,305.02,11.4294071842638,11.5268186720266,36.8274530030209,36.5442198717019,42.2032641022534,13.4313308905475,0.739990375121124,0.0974114877628089,0.283233131319008,224.291133170743,1
10512,841.197021885564,27.9381398410784,26.4225570247921,0.792686755440784,0.871710018026591,7134.18079896706,4010.40034250441,11.3857947384501,781.549830205929,10.714337496463,800,0.0230627122425886,8373.7886511297,7112.14055171217,7134.18079896706,304.249919937175,305.02,11.3794036440453,11.4179408666174,37.5719980490795,37.3115734701371,42.9325043523972,22.0402472548876,0.77008006282523,0.0385372225720637,0.260424578942398,220.644766978363,1
10513,881.755700557035,28.3448797190834,26.276042288834,0.786323727811136,0.870441467362349,7076.91355030022,4002.29770072564,11.3108591403131,780.587687024508,11.2267328443903,800,0.0242653912193647,8763.44942384467,7059.47294593139,7076.91355030022,304.456783710375,305.02,11.2034240346733,11.3427936987659,38.533487058012,37.1442005185863,42.725373931962,17.4406043688341,0.563216289625245,0.139369664092559,1.38928653942572,218.87361495774,1
10514,859.07587616559,33.8144323935055,28.0417738885309,0.817436150763659,0.8681440930808,7356.92535687293,4205.90555020873,11.789511516792,767.649460173163,10.8819310045489,800,0.0404381747835465,8353.50846128356,7411.54858339079,7356.92535687293,305.550122669031,305.02,11.7918700232299,11.8227974803065,37.4063094557607,38.921384620382,44.5311369496836,54.6232265178614,0.530122669030902,0.0309274570766327,1.51507516462129,227.533773923906,1
10515,856.138273066034,33.2229976067332,26.0295940776337,0.787233466918573,0.87928790102026,7085.10120226715,3837.84137323364,11.2100161073202,769.048499161273,10.8508495845934,800,0.0386893760484093,8344.8295876563,7032.83028533763,7085.10120226715,303.9283764024,305.02,11.2977966010594,11.2416659502008,36.2610783734739,36.8904234015672,42.4650873851033,52.2709169295231,1.09162359760006,0.0561306508586554,0.629345028093333,219.126841307232,1
10516,907.770495634509,30.8361011658796,26.0643126677689,0.752700442842766,0.874113829221772,6774.3039855849,3764.29528850126,10.7817179308726,774.694702692112,11.5312351718488,800,0.0316316216348603,8933.1868031282,6774.65346872972,6774.3039855849,306.063492021341,305.02,10.9145621530627,10.8121585364193,36.4169494999854,36.8773481540517,42.3621987836795,0.349483144824262,1.04349202134142,0.102403616643446,0.46039865406626,209.514556255204,1
10517,867.305105004317,30.6365583906269,27.0440275309224,0.819050777321878,0.863525119895528,7371.4569958969,4304.99198234519,11.8759848937803,775.166721126972,11.0192705177493,800,0.0310415985912847,8541.77179645485,7458.35559073132,7371.4569958969,306.499257203019,305.02,11.8264742660409,11.9095150022424,39.3598895960931,37.8785367027314,43.4206485381828,86.898594834418,1.47925720301913,0.0830407362015375,1.48135289336172,227.983206058668,1
10518,899.424573086498,31.5348295626965,25.8725944035343,0.751478800594349,0.879434083039563,6763.30920534915,3660.84866424712,10.6990994882082,773.041860669441,11.4177193418546,800,0.0336976741631981,8826.37500462874,6784.87510365878,6763.30920534915,307.900494286106,305.02,10.850805549051,10.7293068326512,37.5258642440039,36.6614527071063,42.1201647964751,21.5658983096382,2.88049428610583,0.121498716399774,0.864411536897556,209.174511505644,1
10519,813.458448949927,30.6388177064698,25.0522307592169,0.753346424707175,0.862830416048676,6780.11782236457,3972.1657795902,10.9320867834699,775.161376715346,10.3351170137961,800,0.0310482791058179,8011.38353292835,6707.84401985357,6780.11782236457,304.271391778645,305.02,11.1680006425455,10.9629519335055,36.3208146592057,35.8043509125588,41.2053688823635,72.273802511002,0.748608221355028,0.205048709039968,0.516463746646878,209.694365640142,1
10520,818.121601054771,28.6569738264859,25.3327958945828,0.842236698486627,0.863382082037118,7580.13028637965,4429.74195077821,12.2141968444923,779.849428413448,10.4135302660842,800,0.0251882144831903,8120.98562577191,7621.02422359826,7580.13028637965,303.969379808958,305.02,12.3810737088828,12.2486818449901,37.1547537987282,36.1358795248966,41.6595394971959,40.8939372186096,1.05062019104179,0.1323918638927,1.01887427383163,234.437019166382,1
10521,863.286021614366,30.1646189875008,27.5274729723997,0.795940544014621,0.862885797829548,7163.46489613159,4195.69733883919,11.5494443851869,776.283093785067,10.9730456990947,800,0.0296461327686666,8518.18986353817,7078.68933932398,7163.46489613159,301.638399610131,305.02,11.5311610861869,11.5820525542252,38.8990861800466,38.3287548634762,43.8564419145297,84.7755568076082,3.38160038986859,0.0508914680382784,0.570331316570361,221.550460705101,1
10522,895.204741579043,35.3325798733757,27.1689993063289,0.759214721274461,0.865302361769009,6832.93249147015,3958.16460960297,10.9857703666428,764.05828230953,11.3230175684932,800,0.0449271471130879,8651.44535394351,6816.76274055867,6832.93249147015,302.407300370186,305.02,10.9353589412251,11.0167870844332,37.7559730657418,37.9341699779208,43.3966592087903,16.1697509114838,2.61269962981436,0.081428143208111,0.178196912179004,211.327809014541,1
10523,830.559195477729,31.4176691582221,26.2199360494843,0.738609906710057,0.854790658271819,6647.48916039052,4035.92046261602,10.8190504639075,773.319003606226,10.5446730131719,800,0.033351245492218,8154.39602789954,6737.72666549475,6647.48916039052,304.276912137321,305.02,10.7947926773862,10.8495964724075,37.0003976188725,36.9354471593306,42.3118889170316,90.2375051042327,0.743087862678919,0.0548037950213196,0.0649504595419046,205.592448259501,1
10524,866.119463477087,30.7024869149431,25.059908855152,0.830254804504005,0.876046442827799,7472.29324053604,4113.18332355309,11.8663745504525,775.010767202702,11.0035274865687,800,0.0312365409966223,8527.85227930162,7429.36971864489,7472.29324053604,307.043019661733,305.02,11.7140021735245,11.8998775255142,35.4929144887787,35.8182881726883,41.3016911470029,42.9235218911545,2.02301966173309,0.185875351989699,0.325373683909604,231.101852800085,1
10525,855.493752674067,32.2345156376838,26.5222842706708,0.766309139564412,0.88558952972174,6896.78225607971,3617.18320625662,10.8344112749091,771.386753259059,10.8528675143598,800,0.0357665584261763,8371.75823545272,6805.34591090695,6896.78225607971,305.945885446507,305.02,10.858514208015,10.8650006524151,36.7061075458304,37.255694175155,42.6988733163355,91.4363451727577,0.925885446506584,0.00648644440012269,0.549586629324629,213.302544002466,1
10526,890.725521752164,31.8941514220327,27.7552651429437,0.807123713571909,0.873281568264934,7264.11342214718,4052.74937494012,11.5722977328039,772.191884811182,11.3034579487014,800,0.034760143986023,8728.43849829165,7209.80026053077,7264.11342214718,304.665813544964,305.02,11.8171597694643,11.6049704249306,39.4902273403786,38.5050915651325,43.9945116134375,54.3131616164173,0.354186455036427,0.212189344533689,0.985135775246142,224.663301715893,1
10527,840.158450848858,31.8690684774399,26.1480775761964,0.814646410315481,0.866818213265084,7331.81769283933,4217.51914585931,11.7672479742893,772.251218516616,10.6620057818028,800,0.03468597685423,8233.74695682845,7335.19832141958,7331.81769283933,307.821577194135,305.02,11.7233318822567,11.8004710799439,36.2496991082968,36.9176622261524,42.454951916457,3.38062858025751,2.80157719413455,0.0771391976871723,0.667963117855592,226.757248232145,1
10528,826.676559678409,29.6390773235381,26.1749651895247,0.834821296149699,0.865338771737068,7513.39166534729,4351.61044263715,12.0792825987958,777.526262591171,10.5128543522468,800,0.0280921717610366,8174.02035366774,7507.19435883221,7513.39166534729,303.696719443282,305.02,12.1150640629975,12.1133866886296,37.5806466316729,36.9791114947572,42.5889435216708,6.19730651508689,1.32328055671752,0.00167737436793125,0.601535136915679,232.372938103525,1
10529,845.581721421364,30.6184120309482,27.6053492733257,0.8238408652192,0.856002214421622,7414.5677869728,4477.93828291721,12.0504212182678,775.209646340792,10.7434534183521,800,0.03098794207401,8328.42872491949,7424.68701294861,7414.5677869728,305.349679689153,305.02,12.173320549224,12.0844438222099,38.8466583346044,38.4277563491606,44.0704100321906,10.1192259758118,0.329679689152556,0.0888767270141759,0.418901985443767,229.316529494005,1
10530,844.892449473303,32.1543519542449,27.9350968179686,0.831191750669599,0.870757246324175,7480.72575602639,4224.33601508912,11.951926463751,771.576380452234,10.719191675872,800,0.035529524434708,8270.675114643,7428.07695835025,7480.72575602639,306.488129931257,305.02,12.1061323598378,11.9856709821421,37.9325092931302,38.7796327158676,44.4599964317445,52.6487976761427,1.46812993125661,0.12046137769573,0.847123422737432,231.36265224824,1
10531,855.34320712899,27.2661576574275,25.8745369331081,0.743381237082477,0.864895288764696,6690.43113374229,3882.87174850475,10.7617239878183,783.139404061355,10.9012284712181,800,0.0210757449233061,8537.18156848645,6658.03397172078,6690.43113374229,305.041300745912,305.02,10.5140150390264,10.7921081433875,37.547028341703,36.6563176956852,42.201388090849,32.3971620215088,0.0213007459119012,0.278093104361089,0.890710646017816,206.920550528113,1
10532,833.212417577846,30.4289440083713,27.6234256129095,0.811144871290728,0.867579037964577,7300.30384161655,4184.55952896551,11.7063946655644,775.657832948198,10.5881726602543,800,0.0304277088147531,8212.79906053417,7295.05883474563,7300.30384161655,307.132822603354,305.02,11.7193630760534,11.7394459607915,37.2194307548242,38.4163857223587,43.9879879657434,5.24500687092404,2.11282260335378,0.0200828847381533,1.19695496753442,225.782593039688,1
10533,881.864743493103,29.7002394627387,25.5828678008544,0.825235839557051,0.847952589526957,7427.12255601346,4642.84244392333,12.1854141829471,777.381583550892,11.2140453670056,800,0.0282730205613855,8717.59234541433,7405.35571741818,7427.12255601346,302.770819512814,305.02,12.278521206447,12.2198179198046,36.0522218150797,36.3979609458205,42.015168066436,21.7668385952848,2.24918048718598,0.0587032866423556,0.34573913074086,229.704821320005,1
10534,892.624406011884,30.2386799975688,25.6170181429819,0.795960569601436,0.849993604964726,7163.64512641293,4439.74887621284,11.7249144134049,776.107902465751,11.3451755534806,800,0.0298651219178112,8805.08040191758,7135.65527314099,7163.64512641293,304.766856402125,305.02,11.8986547665318,11.7580179964346,37.479135320925,36.4232742823963,42.0195997364311,27.989853271938,0.253143597874953,0.140636770097204,1.05586103852871,221.556034837514,1
10535,883.57746221619,32.4456886636307,26.5037268065961,0.776287653399725,0.888404677264975,6986.58888059752,3610.14696555493,10.9407130574403,770.887223466182,11.2068975751807,800,0.0363909706672729,8639.25415540097,7078.11745836376,6986.58888059752,304.00495980297,305.02,11.1014138314153,10.9716025625003,37.6605540355231,37.2845456937619,42.8290514832013,91.5285777662402,1.01504019703026,0.129811268915034,0.376008341761228,216.080068472089,1
10536,880.440178491822,29.7145991436596,28.1991113766164,0.834888961134056,0.856865050318185,7514.0006502065,4520.86787718768,12.1997259506513,777.347615725673,11.195780679782,800,0.0283154803429086,8703.01341761611,7514.46117946414,7514.0006502065,303.774797160912,305.02,12.1576506498668,12.2341700946943,38.6237503172885,39.0131884442103,44.6284378410446,0.46052925764252,1.24520283908845,0.076519444827456,0.389438126921881,232.3917726868,1
10537,840.041162459503,32.5976217467046,26.2087113995285,0.823062588019256,0.85783463314958,7407.5632921733,4437.84599812451,12.0133207005743,770.52782575817,10.6531673151934,800,0.0368402178022871,8208.56184881395,7408.63803714521,7407.5632921733,304.875625338211,305.02,12.0732357998564,12.0472385566244,38.2545898098905,37.0392468149063,42.6844290101462,1.07474497190924,0.144374661789186,0.0259972432319469,1.21534299498421,229.099895634227,1
10538,873.035606870894,34.4109283124081,26.0991225831037,0.893432306553128,0.860827673688083,8040.89075897815,4753.54339826325,12.9950877891339,766.238449076999,11.0524323568854,800,0.0422019386537517,8468.79862766833,8029.64588126851,8040.89075897815,304.790316499661,305.02,12.9322407027381,13.0317775211386,37.4965490535618,37.0088030254581,42.8065189223752,11.2448777096433,0.229683500338524,0.0995368184004732,0.487746028103714,248.687343061181,1
10539,873.985426843225,35.423015115107,25.6145156665898,0.815926863434324,0.856445154001893,7343.34177090892,4426.33393753875,11.9284897308453,763.844357745214,11.0536567857746,800,0.0451945528184819,8443.27336826601,7315.07632383567,7343.34177090892,306.096797120465,305.02,11.9596539384714,11.9621680790448,36.7060114959508,36.5184611492768,42.2842105604681,28.2654470732496,1.07679712046496,0.00251414057336241,0.187550346673959,227.113663017802,1
10540,865.879277835224,30.0043634648459,26.370655682785,0.840126727966369,0.864734710076859,7561.14055169733,4391.43168082017,12.1645401262423,776.662178223907,11.0076527485651,800,0.0291722772201161,8549.22756083298,7547.63827649776,7561.14055169733,306.122969856974,305.02,12.1901319494471,12.1988849282501,36.8747224575867,37.2934598327732,43.0806741195431,13.5022751995612,1.10296985697363,0.00875297880303449,0.41873737518651,233.849707784454,1
10541,828.839941385445,32.9906538348605,26.8487896370883,0.824223918556338,0.838067927364739,7418.01526700705,4828.98346160283,12.314017830363,769.598108353637,10.5071908326505,800,0.0380023645579531,8086.31418891854,7517.14412694902,7418.01526700705,302.841129862567,305.02,12.3332517510681,12.3487846608322,37.7092846970316,37.7735088201603,43.5469536477105,99.1288599419686,2.17887013743336,0.0155329097641115,0.064224123128696,229.423152587848,1
10542,875.081914525841,33.5928437888621,26.313478192634,0.821287797436697,0.864019307393036,7391.59017693027,4307.03360165584,11.901609816853,768.173628017447,11.0870296966217,800,0.0397829649781918,8516.76382599108,7323.81280381356,7391.59017693027,305.501838983821,305.02,11.8670590222731,11.935212273542,37.5154513110872,37.2381463005697,42.9960450525114,67.7773731167126,0.481838983821206,0.068153251268912,0.277305010517566,228.605881760731,1
10543,929.735622138393,31.3122303439585,25.3233011531391,0.874552626763475,0.877593181313575,7870.97364087128,4299.70611867792,12.4774688320821,773.568419121366,11.8049752572618,800,0.0330394760982924,9131.95604752687,7875.38782862347,7870.97364087128,303.248643334998,305.02,12.5372722040858,12.5126971425771,35.9076481116742,36.2983266913442,42.1436669391677,4.41418775219427,1.77135666500163,0.024575061508683,0.390678579670002,243.432174459937,1
10544,870.271135384015,29.457340939651,25.8815784805227,0.855104107989402,0.870180558597873,7695.93697190461,4357.76456546141,12.3039172621662,777.956160007255,11.0691155514528,800,0.0275547999909307,8611.28662908485,7678.39747828695,7695.93697190461,304.190241842344,305.02,12.4947589411088,12.3386555751566,36.5149560950186,36.8813254380983,42.75469941473,17.5394936176626,0.829758157656329,0.156103365952227,0.366369343079654,238.018669234164,1
10545,890.240903890113,31.9393591100539,27.2690656536954,0.76231535346182,0.864235721246165,6860.83818115638,3993.8167527802,11.0442502636003,772.084946025167,11.2968256703861,800,0.0348938174685407,8722.10903797574,6819.74323455572,6860.83818115638,304.392856924064,305.02,11.1469897684014,11.0754320908369,36.9873124366486,38.2046229268335,43.9263696535778,41.0949466006596,0.627143075935578,0.0715576775645275,1.21731049018496,212.190871582157,1
10546,872.457560340995,32.4548381180179,26.5097589193248,0.832789585923865,0.870995734240988,7495.10627331478,4227.66144546603,11.9716233044639,770.865580431829,11.0657617667774,800,0.0364180244602141,8530.21486726721,7435.15411990645,7495.10627331478,306.685217244802,305.02,11.9256405909935,12.0054234340074,37.3843637913406,37.4587569540146,43.200087290393,59.9521534083297,1.66521724480202,0.0797828430139376,0.0743931626740135,231.807410514891,1
10547,848.281359749789,34.1483666311303,27.6018462391628,0.804927148597553,0.877953202464533,7244.34433737798,3950.32925079619,11.4793948304004,766.859538734061,10.7417579412061,800,0.0414255765824233,8237.41953998623,7294.41484484638,7244.34433737798,306.424390597743,305.02,11.4857548635254,11.5118052247539,39.0954520850014,38.5367504781232,44.2407386362876,50.0705074684001,1.40439059774286,0.0260503612284761,0.558701606878223,224.051886723031,1
10548,863.495303243007,27.9609944987131,25.1335983698929,0.855369609570552,0.874951509767723,7698.32648613496,4260.36283264562,12.2406256596322,781.495767513294,10.9981200978529,800,0.0231302906083822,8594.98430707494,7723.76768147741,7698.32648613496,303.932346137782,305.02,12.3554907699014,12.2751852780287,34.5515456962802,36.10423885538,41.8744473162748,25.4411953424506,1.08765386221825,0.0803054918727106,1.55269315909981,238.092571736134,1
10549,856.266295079469,27.1449209539036,27.3222749568709,0.846143572531376,0.883650065328104,7615.29215278238,4034.49739820944,11.9894022515318,783.426189483541,10.9142022449459,800,0.0207172631455737,8550.47187601066,7608.99271789288,7615.29215278238,304.405457328378,305.02,12.0070248609433,12.0232525773351,40.4144094368927,38.3145164367704,44.1161659718971,6.29943488950084,0.614542671621905,0.0162277163918141,2.09989300012236,235.52449957059,1
10550,859.868802396501,33.329901038573,25.0171864418249,0.800980714912028,0.88917927753302,7208.82643420825,3709.55924451456,11.2788939261278,768.795619093256,10.8970199323257,800,0.0390054761334305,8377.5811851439,7207.29020012915,7208.82643420825,306.012286270103,305.02,11.2171368385915,11.3107382354678,35.1089962269505,35.986276857728,41.7271758159705,1.53623407910254,0.99228627010325,0.0936013968763234,0.87728063077752,222.953394872421,1
10551,917.297189461073,31.5907593783899,26.6641907180012,0.846848947725005,0.886249251892495,7621.64052952505,3983.54063024427,11.9642052804057,772.909558690419,11.6439891414821,800,0.0338630516369767,8999.75050873897,7779.77177765238,7621.64052952505,307.101292177174,305.02,12.0500187812748,11.997984466242,36.6579206301601,37.6575107051279,43.4389755486346,158.131248127331,2.08129217717402,0.0520343150328237,0.99959007496777,235.720841119332,1
10552,892.126495909456,30.8852055138249,27.6389151944803,0.80323169780765,0.870362961604788,7229.08528026885,4089.87885443565,11.5551136866805,774.578546357047,11.3319907283912,800,0.0317768170536911,8777.51690572879,7177.90960878128,7229.08528026885,307.443125578479,305.02,11.5295612695495,11.5877378621633,38.8062603857045,38.6124937255011,44.3427676582175,51.1756714875728,2.42312557847868,0.0581765926138207,0.193766660203401,223.579957121718,1
10553,883.6698666056,31.8465177536522,28.0545087901543,0.806025297336306,0.869886356200184,7254.22767602675,4113.36917114978,11.6016547869064,772.304562253736,11.2144248752078,800,0.0346192971828302,8660.95149417475,7247.56394763442,7254.22767602675,304.319487879201,305.02,11.6322860023886,11.6344103643868,38.6368468661086,39.0150295601547,44.7129474907501,6.66372839233372,0.700512120799033,0.0021243619982787,0.378182694046131,224.357556990519,1
10554,877.089100773979,33.1637286769774,27.0830690278159,0.806467530242266,0.886111560387396,7258.20777218039,3796.3347774291,11.3954707188242,769.18869981461,11.1170121192197,800,0.0385141252317376,8551.08009780583,7201.35312218667,7258.20777218039,304.323519269485,305.02,11.4066884047448,11.4276441657086,38.3010238844849,38.0336021173431,43.7086129514321,56.854649993722,0.696480730514736,0.0209557609637816,0.267421767141826,224.480652747848,1
10555,854.122597179728,32.3589283207144,27.223340235778,0.857598964910301,0.863537745717055,7718.39068419271,4507.34498524917,12.434739971358,771.09245505735,10.8341962438157,800,0.0361344311783123,8354.16698021695,7762.0440813217,7718.39068419271,301.018181411941,305.02,12.5194604784046,12.4698476431568,38.2180395774274,38.2132719785839,43.9663673498765,43.6533971289928,4.00181858805871,0.049612835247876,0.00476759884347189,238.713113944105,1
10556,876.522302369246,30.3090229484056,28.3860969871901,0.826360753501598,0.86282296928099,7437.24678151438,4357.29521915285,11.9917280336035,775.941506215547,11.1397876163188,800,0.0300731172305667,8643.82358192773,7322.83090590333,7437.24678151438,304.813668478874,305.02,12.0688483222714,12.0255849259128,38.1078308230717,39.3799506312488,45.1323401815056,114.415875611049,0.206331521126174,0.0432633963586824,1.27211980817712,230.017941696322,1
10557,879.954768941637,33.4980042798193,26.0205800129331,0.820798027165632,0.89053865084102,7387.18224449069,3773.54226615562,11.5403057704476,768.397970876087,11.1497776881841,800,0.0395025364048907,8567.4665513201,7346.73486092331,7387.18224449069,306.125834622653,305.02,11.5704329518599,11.5728881379422,36.9457434370353,37.0130881224926,42.754637485703,40.447383567378,1.10583462265299,0.00245518608228856,0.067344685457229,228.469553953321,1
10558,919.031634076787,31.9156699495337,26.8194981858773,0.84412204771131,0.89082126787586,7597.09842940179,3874.81916228202,11.8644729941886,772.140982734378,11.6624302897755,800,0.0348237715820274,9005.0403850184,7562.45052284896,7597.09842940179,304.990608240773,305.02,11.9208126620351,11.8979706004839,37.5140765868718,37.8330616102558,43.6099431905761,34.6479065528356,0.0293917592267121,0.0228420615512146,0.318985023383973,234.961807094902,1
10559,903.104117347154,30.9838917204056,28.1814256959983,0.833960709944065,0.869074856135415,7505.64638949658,4272.24147738445,12.0149561613433,774.345104135381,11.4703690749696,800,0.0320686198307744,8882.02413582861,7565.20068602448,7505.64638949658,306.471192333831,305.02,12.1173886597957,12.048878634878,39.3415799067672,39.2035381703125,44.987473952478,59.5542965278946,1.45119233383059,0.0685100249177584,0.138041736454667,232.133393489586,1
10560,892.183617956768,29.6996207734687,24.3030588103068,0.811683714846852,0.884793104013692,7305.15343362167,3847.32338978385,11.4862665122461,777.38304706036,11.3452696657317,800,0.0282711911745501,8819.62030246797,7282.01704358164,7305.15343362167,305.338697343855,305.02,11.465903211273,11.5186963077894,34.4987951992602,35.3122576097191,41.060027719449,23.1363900400265,0.318697343855433,0.0527930965163659,0.813462410458875,225.932580421289,1
10561,876.479264988868,33.5519655775929,27.4539485861531,0.829609602399831,0.851294267271152,7466.48642159848,4601.91035740535,12.2019108260017,768.270325426204,11.1051675589118,800,0.039662093217245,8531.77069439771,7390.25373469482,7466.48642159848,306.030404274669,305.02,12.0405816146236,12.2363611387211,38.2407864442515,38.4697007785787,44.2242139287927,76.2326869036633,1.0104042746691,0.195779524097501,0.228914334327179,230.92226046181,1
10562,856.20517917448,30.523518337416,26.7991014010612,0.864227174127096,0.879422360667688,7778.04456714387,4210.35297600303,12.3045064755613,775.434117372842,10.8793945747694,800,0.030707353283947,8436.25372963723,7771.35085566132,7778.04456714387,301.922163350582,305.02,12.3479007953024,12.3392464521096,38.9444944789413,37.8528710832692,43.6765679227341,6.69371148255232,3.09783664941807,0.00865434319280745,1.09162339567217,240.558079396203,1
10563,923.538235652586,30.1416297923419,27.2661018034836,0.770458958466437,0.871090055869451,6934.13062619793,3909.48470284529,11.0744008354643,776.337474726215,11.7391505819482,800,0.0295781565922311,9113.54251822045,6972.69860161328,6934.13062619793,303.37156375424,305.02,11.0580905874165,11.105667788436,38.7958888984561,38.2649702883637,43.9653989588575,38.5679754153462,1.6484362457598,0.0475772010194806,0.53091861009235,214.457648232927,1
10564,848.853694123154,31.0430943816995,26.9713959717676,0.822295294946545,0.869784513332529,7400.65765451891,4198.41864861797,11.837225470678,774.20506024009,10.7807327837819,800,0.0322436746998878,8346.49787430016,7404.37779105407,7400.65765451891,307.424371753588,305.02,12.0000990862526,11.8706461475711,38.2933454557913,37.9735223169024,43.6797454700107,3.72013653515933,2.40437175358778,0.129452938681448,0.319823138888928,228.886319211926,1
10565,891.160841949827,33.1567278877935,27.2432935364622,0.793479755382705,0.866795505705038,7141.31779844435,4108.36973943359,11.4618042018086,769.205260181424,11.295445312053,800,0.0384934247732194,8688.5159501228,7115.32484251519,7141.31779844435,305.932403926834,305.02,11.6095154823313,11.4941649315919,37.3824722045709,38.2215251688077,43.8785254738935,25.9929559291613,0.912403926834031,0.115350550739391,0.839052964236828,220.86549892096,1
10566,852.440569800335,32.3997268558372,26.3981717896269,0.801684208301853,0.877695835065822,7215.15787471668,3939.44503754277,11.436498484134,770.995946122517,10.8124423678536,800,0.0362550673468536,8336.34923329844,7245.4634535978,7215.15787471668,306.794532606228,305.02,11.4708311066604,11.4687877669202,38.2244059989355,37.3642870967463,43.00041540461,30.3055788811225,1.77453260622849,0.00204333974020088,0.860118902189136,223.149212620104,1
10567,925.319504925542,27.3701076097304,26.2730258003037,0.792888895334808,0.882873498029564,7136.00005801327,3795.7230952585,11.2446939703038,782.893510449183,11.7919454025681,800,0.0213831119385215,9231.8375312416,7172.44532604563,7136.00005801327,302.952510630332,305.02,11.1244697815225,11.2764417210647,37.5721645753739,37.2207665368528,42.8252675140999,36.4452680323639,2.06748936966778,0.151971939542221,0.351398038521047,220.701032722061,1
10568,875.266014403854,32.4624675309772,27.6518089542269,0.897512393397559,0.872601070740071,8077.61154057803,4521.39807247098,12.8782988238944,770.847533055473,11.101302313224,800,0.0364405836806582,8557.41150185173,7952.71836401099,8077.61154057803,304.568571492391,305.02,12.8633871361758,12.9146588193167,39.9148824861147,38.6810811706032,44.4565354695009,124.893176567041,0.451428507609307,0.0512716831408593,1.23380131551142,249.823037337466,1
10569,892.082458354619,31.99704472503,26.7876134139895,0.849743524408692,0.873729221663175,7647.69171967823,4257.53626545998,12.1771256742246,771.948490702942,11.3195773001616,800,0.0350643866213232,8738.13061225501,7723.83047945966,7647.69171967823,305.504740368801,305.02,12.0498306634367,12.2115060096886,37.7166228619043,37.8399697457948,43.6521465518616,76.1387597814337,0.484740368800544,0.161675346251904,0.123346883890491,236.526548031286,1
10570,863.119278990588,30.2020192298565,24.9525299900192,0.808228429532282,0.866258481126387,7274.05586579053,4195.15638889248,11.6820862536715,776.194623511775,10.9705434193741,800,0.0297567206102818,8515.27681912069,7329.46088968943,7274.05586579053,304.689356260115,305.02,11.7936320772069,11.7150689176486,36.3654222245274,35.9861060904678,41.7481744147362,55.4050238988957,0.330643739885431,0.0785631595583265,0.379316134059636,224.970799972904,1
10571,909.704875440757,31.2691795145276,27.0333074778318,0.83079213762166,0.873318404970934,7477.12923859494,4170.8525412089,11.9111460630157,773.670255858385,11.5511098652773,800,0.0329121801770188,8936.7501249174,7459.95022918391,7477.12923859494,306.828338217677,305.02,12.0353510425087,11.9447754439027,38.2201285224556,38.0729240638569,43.8401169666561,17.179009411032,1.80833821767692,0.0905755986059464,0.147204458598637,231.25141975036,1
10572,880.26038890941,35.4065635347612,27.0201729297834,0.833030161901521,0.868574255673363,7497.27145711369,4277.51642829994,12.008466722954,763.883273958522,11.1331961999272,800,0.0451459075518471,8504.46236282294,7485.13972406475,7497.27145711369,304.952778473637,305.02,12.1041444305021,12.0423708745074,39.3762189824023,38.0673293185502,43.8424332803515,12.1317330489355,0.0672215263626299,0.0617735559947103,1.30888966385211,231.87437496228,1
10573,890.630520695006,32.3630810183618,28.1583661234137,0.817337340486283,0.871781720013479,7356.03606437655,4133.69724725846,11.7388990387057,771.082631851065,11.2972398881531,800,0.0361467101861686,8711.10546560989,7358.21009046995,7356.03606437655,306.361821885977,305.02,11.6285550643751,11.772042105282,38.6682029372736,39.1976911211851,44.9494758267211,2.17402609340934,1.34182188597708,0.143487040906971,0.529488183911461,227.506270032265,1
10574,885.849221660557,33.2276412480711,25.8443855600182,0.853883938054876,0.851504914602077,7684.95544249389,4732.30437119472,12.5558312688866,769.037514627688,11.2273617566364,800,0.0387031067153903,8634.26238114964,7692.3309653244,7684.95544249389,304.352778758688,305.02,12.4441766555359,12.5912808242745,36.7777102599726,36.9115923659703,42.7140947120563,7.37552283051627,0.667221241311836,0.147104168738649,0.133882105997614,237.679034303936,1
10575,895.683496583387,32.917648972949,27.2779294734585,0.824776532013398,0.864580304229678,7422.98878812058,4314.24624638874,11.9444111089181,769.770801354489,11.3553543027435,800,0.0377864983068886,8741.020181287,7459.82154754646,7422.98878812058,304.641096918722,305.02,11.8014569746534,11.9781344088027,37.7046070385706,38.3416733245929,44.1273548639124,36.8327594258844,0.378903081277826,0.176677434149273,0.637066286022318,229.576972828472,1
10576,871.20593126764,29.8091434528552,25.8269157143905,0.782585664468598,0.846282525409141,7043.27098021739,4433.73491909742,11.5784466836668,777.123971162271,11.0773825369829,800,0.0285950360471614,8608.49950722378,7027.2699277577,7043.27098021739,307.345121671873,305.02,11.583443473134,11.6111367364581,35.7989764956724,36.8492510693258,42.5443050188235,16.0010524596864,2.32512167187338,0.0276932633241156,1.0502745736534,217.833123099508,1
10577,885.657164626273,33.7599375322559,28.1949723616917,0.789392376389052,0.873235222272524,7104.53138750147,3964.60249269721,11.3186718323475,767.778367767449,11.2192218966705,800,0.040277040290689,8613.87587544652,7065.78675271086,7104.53138750147,304.203461942681,305.02,11.4277808770282,11.3506284487949,40.1017720901727,39.1896800619728,44.8309047907456,38.7446347906052,0.816538057318553,0.0771524282333154,0.912092028199957,219.72777487118,1
10578,906.888674066565,29.9783274545571,25.7565002741928,0.829333840635628,0.845974968217471,7464.00456572065,4704.60256443502,12.2745522675937,776.723766406245,11.5292720980544,800,0.0290952919921935,8955.05964792322,7487.34460426856,7464.00456572065,307.393030221058,305.02,12.3133717526568,12.3092076728116,36.5489228285483,36.7652678165926,42.4411359645766,23.3400385479035,2.37303022105783,0.00416407984517342,0.21634498804427,230.845502032598,1
10579,871.815004838401,28.2193822908798,26.6379888811249,0.853448621142211,0.858577701935691,7681.0375902799,4586.5865327736,12.4460505681164,780.884551190924,11.1014481322613,800,0.0238943110113453,8668.94934233021,7781.23170728271,7681.0375902799,306.106653803938,305.02,12.5081044457015,12.4811901737328,36.9835770675817,37.6805085431772,43.4265309424782,100.194117002808,1.08665380393836,0.0269142719687032,0.696931475595413,237.557863616905,1
10580,881.605209744206,33.5229318849493,27.8433690587344,0.78421774044123,0.860770391909156,7057.95966397107,4173.53486477054,11.4073069534201,768.339004626152,11.1704241765978,800,0.0395762442173095,8582.67259309905,7109.95016916534,7057.95966397107,306.255199506973,305.02,11.3919397390486,11.4395138181837,40.5188033652267,38.8496100617243,44.5186092364635,51.9905051942715,1.23519950697352,0.0475740791351029,1.66919330350244,218.287412287766,1
10581,869.045723882692,33.6541390026597,26.7285016515529,0.841920511814565,0.865341893175519,7577.28460633109,4388.55296975282,12.1819593613819,768.028634189208,11.0099077245379,800,0.0399642072634895,8455.92439222604,7620.72791177298,7577.28460633109,306.217083649211,305.02,12.287316589194,12.2163533440555,38.4883772109208,37.7583625737443,43.4779553581745,43.4433054418914,1.19708364921149,0.07096324513852,0.730014637176552,234.34900844323,1
10582,916.984541149802,30.7920889049129,27.4448630816982,0.823107354023143,0.839279405683741,7407.96618620829,4799.01429675906,12.279585314111,774.798813695428,11.6487599277068,800,0.0315014828807145,9025.44537301007,7425.88397326142,7407.96618620829,305.01639827057,305.02,12.3598053194194,12.3142549294006,38.4672514829554,38.4767502177929,44.198533968205,17.9177870531348,0.00360172942987447,0.0455503900187981,0.0094987348375497,229.112356274484,1
10583,906.767034975782,33.739515625754,25.5543796126447,0.762226912622932,0.885708660800921,6860.04221360638,3595.67023835666,10.775245473097,767.826675787279,11.4868594616292,800,0.0402166552659015,8819.91711565843,6883.85005122714,6860.04221360638,306.343846156061,305.02,10.8232548184394,10.8056678046047,38.411919483094,36.5315790744072,42.1419955182365,23.8078376207532,1.32384615606134,0.0175870138347065,1.88034040868686,212.166254029064,1
10584,898.06753645357,30.3071581856852,26.9186884824691,0.84108014017469,0.865584262199531,7569.72126157221,4379.28319950584,12.1663921927378,775.945917311762,11.4136274873944,800,0.030067603360298,8856.357650561,7511.62093363676,7569.72126157221,305.290066336121,305.02,12.155624260719,12.2007422237848,39.652540858496,37.923672210052,43.5987448726208,58.1003279354527,0.270066336120976,0.0451179630657812,1.72886864844392,234.11509056409,1
10585,899.254762777116,30.4709313615175,27.2936282259536,0.794490120844293,0.855295639221079,7150.41108759864,4331.73743623711,11.6307046906624,775.55851186433,11.4269672095054,800,0.0305518601695871,8862.28168412653,7209.52664306245,7150.41108759864,302.995039736127,305.02,11.6057744868509,11.6635422863024,38.1027750020137,38.2779975044896,43.9140290214933,59.115555463809,2.02496026387308,0.0577677994515042,0.175222502475911,221.146734668,1
10586,864.362170517624,35.5075083828931,27.9724002767286,0.807307921707027,0.874413495886491,7265.77129536324,4031.52222599185,11.5599551040406,763.644488920266,10.9310527280089,800,0.0454443888496671,8347.43817384081,7274.44517093594,7265.77129536324,305.314907242153,305.02,11.338178517066,11.5925929485581,39.2669378426352,38.9513752180198,44.5825621714576,8.67387557270285,0.294907242153329,0.254414431492076,0.31556262461536,224.714576145256,1
10587,898.242060528312,37.6535905614274,26.9774434478565,0.81600354567555,0.868764144599241,7344.03191107995,4186.35608837685,11.760450077088,758.567931526944,11.3357298331729,800,0.0517900855913206,8598.92113189826,7439.85830696865,7344.03191107995,303.824746686841,305.02,12.0166913252866,11.7936539898729,37.8939856866729,37.9596470892408,43.6034175721563,95.8263958887064,1.19525331315873,0.223037335413766,0.0656614025678408,227.135007559174,1
10588,932.230071195855,32.6865576466732,26.1519785259597,0.8388974080965,0.854868464721233,7550.0766728685,4582.36330927312,12.2869287896665,770.317447886795,11.821283102242,800,0.0371031901415066,9106.14063006635,7599.64888957959,7550.0766728685,305.962377001367,305.02,12.5282026206324,12.3216191381865,36.2332867129767,37.1577384070767,42.8532202676482,49.5722167110835,0.942377001367106,0.206583482445916,0.924451694100064,233.507525965006,1
10589,906.46332697251,30.6680436540625,27.4164335709776,0.820911890629659,0.867972648968409,7388.20701566693,4227.1749950151,11.841979134466,775.092242736315,11.5164434583461,800,0.0311346965796061,8926.30598847547,7391.99359662432,7388.20701566693,303.497298902509,305.02,11.8332891432844,11.8754132326343,39.1160030028638,38.4248118546806,44.1248402051478,3.78658095739138,1.52270109749105,0.0421240893499117,0.691191148183236,228.501247907226,1
10590,871.356496795389,32.2489452699728,26.621948847591,0.82412894918063,0.856999277206593,7417.16054262567,4459.97277156266,12.0406102756891,771.352619963879,11.0539526461993,800,0.0358092250451508,8526.49533460251,7400.66068982277,7417.16054262567,303.989637539381,305.02,12.0571781058227,12.0746051798679,36.9696966567335,37.6354945320663,43.3448267744967,16.4998528029,1.03036246061941,0.0174270740452158,0.665797875332743,229.396717813166,1
10591,861.933896062641,31.757749325895,25.4248695579979,0.83587351283401,0.871528962269255,7522.86161550609,4232.55042881538,12.0086040361736,772.514543969595,10.9394957702184,800,0.0343568200380057,8450.91958618756,7540.85761457105,7522.86161550609,306.474305019863,305.02,11.9986238238485,12.0425085754108,36.6431902044211,36.4536445307255,42.1915936629076,17.9959990649604,1.45430501986283,0.04388475156229,0.189545673695648,232.665823159983,1
10592,896.711926107184,35.4629432204392,26.3691413447389,0.831934533374129,0.860298727375476,7487.41080036717,4436.84142183731,12.1080347030884,763.749907812051,11.3406496831048,800,0.0453126152349361,8661.42015000004,7479.1302118563,7487.41080036717,305.779841733979,305.02,12.1911040740208,12.1422199702885,36.8915378615849,37.4070199037938,43.1586453087069,8.28058851087007,0.759841733979044,0.0488841037322931,0.515482042208887,231.569406196923,1
10593,865.061257509386,33.2668728827958,28.5270161100493,0.82201220693453,0.856049100479605,7398.10986241077,4467.08301229276,12.0230146695357,768.944712195747,10.9634824244846,800,0.0388191097553168,8430.31183755841,7307.82545222593,7398.10986241077,306.896819190813,305.02,12.103456941637,12.056959895091,39.5268797579858,39.5635108576914,45.3067529647467,90.2844101848377,1.87681919081319,0.0464970465460102,0.0366310997056587,228.80752151786,1
10594,867.331726498441,30.9620685258515,28.3247270336968,0.809774626118989,0.864010866470185,7287.9716350709,4246.81939766028,11.7348824908049,774.396726902098,11.0162477774656,800,0.0320040913723773,8530.94622161184,7244.70174395084,7287.9716350709,302.497826516677,305.02,11.6525499709306,11.7680142172449,38.5699915142079,39.3490379577064,45.0634234001458,43.2698911200632,2.52217348332289,0.115464246314311,0.77904644349848,225.401184589822,1
10595,888.864863299865,32.0855021961732,27.8324737991306,0.857338123979519,0.874409787903566,7716.04311581567,4281.43942656215,12.2763966300268,771.739244554952,11.2778062829025,800,0.0353259443063095,8703.52570100426,7806.28183408932,7716.04311581567,303.255539399508,305.02,12.4780581648669,12.3110572425327,38.1217752926703,38.8910484916502,44.6725345410162,90.2387182736502,1.76446060049182,0.167000922334223,0.769273198979874,238.640508736568,1
10596,867.159120557524,32.4225291196113,25.755341388431,0.825635953086235,0.876878706402388,7430.72357777612,4073.58019336807,11.7891598878796,770.94200736756,10.9988962277085,800,0.0363224907905506,8479.51113661709,7526.2646274101,7430.72357777612,304.980189493985,305.02,11.7496864620272,11.8224448586213,37.1762633727526,36.8131130005429,42.5849773909253,95.54104963398,0.0398105060148737,0.0727583965940841,0.363150372209681,229.816193127097,1
10597,897.451193975144,32.7926894014168,26.7223472287424,0.866742723272716,0.864293764381779,7800.68450945444,4539.71312120358,12.5563267842012,770.066393220949,11.3791168932036,800,0.0374170084738141,8762.67550398886,7740.92189507492,7800.68450945444,304.182446598973,305.02,12.6366179209968,12.5917777386042,37.1837364904317,37.8180663663531,43.6591554779506,59.7626143795278,0.837553401027435,0.0448401823926403,0.634329875921402,241.258283797561,1
10598,895.472785629572,32.21001489524,26.4439037326265,0.848408619884635,0.863424580266141,7635.67757896172,4461.3403423677,12.3030970416702,771.44470976531,11.3603084420428,800,0.0356941127933627,8763.84984891612,7621.70160393534,7635.67757896172,300.199402812886,305.02,12.3124239230531,12.3378330388878,36.8274845144417,37.5545979229124,43.4124297825434,13.9759750263729,4.82059718711429,0.0254091158347496,0.727113408470728,236.15497666892,1
10599,907.113875968549,32.3126000039413,26.5452162569957,0.847589396942944,0.860557201129815,7628.3045724865,4515.10485462565,12.3321715492256,771.202044690677,11.5068739874018,800,0.0359974441366537,8874.12474708225,7650.69591340256,7628.3045724865,306.265490717602,305.02,12.2553327298607,12.366989634068,36.57599344565,37.6684014600383,43.5369911273731,22.3913409160587,1.24549071760248,0.111656904207283,1.09240801438828,235.92694554082,1
10600,879.512082068351,29.7273254857784,27.3704009717756,0.840816243094344,0.872436182051223,7567.3461878491,4239.13454407245,12.0670527092062,777.317511563391,11.1838465218831,800,0.028353110545761,8693.39974809703,7533.73263509153,7567.3461878491,305.706819220918,305.02,12.1609024942263,12.1011222697334,38.4260028345974,38.4985644199904,44.3624744072076,33.6135527575707,0.686819220917698,0.0597802244929611,0.0725615853929753,234.041634675746,1
10601,885.22293030052,33.1274835157259,26.0212612431899,0.825044411311533,0.868148169581451,7425.39970180379,4244.97095755342,11.8991861397023,769.27443774355,11.2204950446226,800,0.0384069528205622,8631.64001665636,7379.98805904178,7425.39970180379,303.278041652425,305.02,12.0082695422678,11.932781753493,36.6823578600735,37.1398443587953,42.9710552638825,45.4116427620129,1.74195834757512,0.0754877887748453,0.457486498721785,229.65153716919,1
10602,892.788588934697,30.5632657493739,25.4061185915619,0.852019149636819,0.859076945486817,7668.17234673137,4568.77223201465,12.4179834575034,775.340094869856,11.3438208857085,800,0.03082488141268,8795.3191617119,7699.00441222181,7668.17234673137,305.528538659292,305.02,12.5329444730783,12.4530438197331,36.5945097461172,36.5426225512061,42.3999103448469,30.8320654904355,0.508538659292356,0.0799006533451969,0.0518871949111954,237.159969486538,1
