tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
10603,874.539484269123,31.103214654996,27.0866560816188,0.804844396642553,0.861237667226854,7243.59956978298,4274.33080846685,11.7009923188833,774.062845733607,11.1063241572703,800,0.0324214428329913,8596.99288281656,7266.83826334927,7243.59956978298,302.901293813948,305.02,11.6097107548215,11.7340283613737,37.8843697797801,38.1949589205937,43.9838289870884,23.2386935662926,2.11870618605207,0.124317606552196,0.310589140813605,224.028852673701,1
10604,871.395212017384,34.1741686458326,28.8662072526285,0.836822174466258,0.872019676416403,7531.39957019633,4227.42791873105,12.0154677085468,766.798504068283,11.034174623839,800,0.0415018699146462,8460.98859518794,7605.67613862411,7531.39957019633,307.291780526184,305.02,11.8820369202305,12.0493916263603,41.1100963750836,39.9815009302962,45.7795382031544,74.2765684277792,2.27178052618416,0.167354706129766,1.12859544478737,232.92988361432,1
10605,883.23903845202,32.4355335462243,27.6020490006279,0.803590930369543,0.854059190704225,7232.31837332588,4404.9373696742,11.7809643362798,770.911245396406,11.2027130163026,800,0.036360943254492,8636.29744321636,7256.51759629044,7232.31837332588,306.299083308601,305.02,11.6868550325458,11.8142261680788,39.0901352925483,38.692705909191,44.4357995738903,24.1992229645539,1.27908330860106,0.127371135533004,0.397429383357277,223.679949690492,1
10606,900.891952133476,33.6709868358608,27.6907418557383,0.826414526304733,0.85411291295876,7437.73073674259,4528.99331502632,12.1148053295188,767.988780639771,11.4131825073853,800,0.040014024200286,8765.196117066,7505.78562972604,7437.73073674259,304.242459700216,305.02,12.1082686719417,12.1490097125935,39.0680452745136,38.7824918679648,44.5276466179696,68.0548929834458,0.777540299783539,0.0407410406517528,0.285553406548864,230.032909383792,1
10607,883.522891138091,34.625374636846,28.3485207969322,0.829410516933426,0.862485173247058,7464.69465240084,4380.07537797439,12.0406985985941,765.731176296541,11.1828913427636,800,0.0428360296293239,8563.08854229079,7438.26243063505,7464.69465240084,306.373463453348,305.02,12.1096824438297,12.0746937521398,39.5754385776442,39.4440518904917,45.1962776732926,26.4322217657909,1.35346345334841,0.0349886916898736,0.131386687152549,230.866844919614,1
10608,902.747634350465,31.1387079518478,25.7904426761862,0.835061691062518,0.870303489436796,7515.55521956266,4253.14836951172,12.0138338440165,773.978886339904,11.4641749149986,800,0.0325263920751199,8873.02933351648,7565.16236019835,7515.55521956266,304.53026805478,305.02,12.1657720291384,12.0477531488522,36.8225172114221,36.8944567650095,42.6623546867396,49.6071406356896,0.489731945219944,0.118018880286208,0.0719395535873417,232.439852151423,1
10609,885.702162084264,29.9847704839277,27.1277228513869,0.844527560467717,0.881744214677409,7600.74804420945,4066.35425053866,11.9923692873979,776.708525420269,11.259860458777,800,0.0291143432246638,8745.62961337464,7505.37049966947,7600.74804420945,307.011996531672,305.02,11.8479195127604,12.0262279901936,37.7925866538441,38.2477032784868,44.0446596329534,95.3775445399815,1.99199653167182,0.17830847743325,0.45511662464272,235.074681779675,1
10610,900.040046191505,31.0448380102449,28.0855669402724,0.829094719896274,0.864423100190667,7461.85247906647,4339.95655126034,12.0091306762287,774.200935686766,11.4307982843197,800,0.0322488303915428,8849.734727367,7477.79140523343,7461.85247906647,305.302162673516,305.02,11.9003377092527,12.0430367023572,39.9151107962076,39.2047191118305,44.9943467227829,15.9389261669567,0.282162673516495,0.142698993104531,0.710391684377115,230.778942651541,1
10611,907.850729077939,34.7589977581827,28.153831863909,0.794917203173824,0.865296871319164,7154.25482856441,4144.40409594964,11.5024551299567,765.415090803019,11.4893336044803,800,0.0432311364962266,8794.10932413949,7188.79090795746,7154.25482856441,303.397000816107,305.02,11.6815330544077,11.5349306316972,39.7431613816864,39.2409458720439,44.9617768751062,34.5360793930504,1.62299918389272,0.14660242271056,0.502215509642483,221.26561325457,1
10612,897.588015796254,31.7892498574562,26.7991811148702,0.857578344675762,0.860097043066296,7718.20510208186,4577.72931249494,12.4841832990341,772.440029462187,11.3916722493137,800,0.0344499631722657,8799.38364788345,7760.35442717524,7718.20510208186,304.208982534252,305.02,12.5201629916879,12.5194305668457,37.6892054622087,37.9180893376648,43.7047479018517,42.1493250933845,0.811017465747682,0.00073242484221403,0.228883875456091,238.707374291192,1
10613,892.176093848572,36.8193389676951,26.2607481459013,0.841550789103595,0.847427015969619,7573.95710193235,4745.07412434041,12.4340271616136,760.541353671917,11.2683973358204,800,0.0493233079101033,8570.0821634979,7562.98497674778,7573.95710193235,306.524124720684,305.02,12.4819279534012,12.4691328208981,37.1094668423003,37.39115635359,43.1963466069008,10.9721251845722,1.50412472068427,0.0127951325030882,0.281689511289684,234.246095936053,1
10614,931.49943433209,29.4517973800772,28.4281224472266,0.916268300823049,0.879347137368858,8246.41470740744,4465.57241039648,13.0465623235718,777.969273297427,11.8479488946719,800,0.0275384083782159,9217.34019165295,8272.89437924331,8246.41470740744,305.536042939185,305.02,13.0316144134715,13.0833973864049,39.5291204736039,39.6377076267558,45.5951388380993,26.4796718358684,0.516042939184786,0.0517829729334078,0.108587153151895,255.043753837344,1
10615,922.699901673099,32.1787054954508,26.3740763465659,0.827985179422177,0.864193978178742,7451.8666147996,4338.69279901019,11.9962390881486,771.518772150511,11.7060688574483,800,0.035601534811861,9031.45187160784,7521.32430324904,7451.8666147996,306.437825957695,305.02,11.7297081000869,12.0301087167613,38.4507147426351,37.5680070701185,43.4732573016947,69.4576884494436,1.41782595769473,0.300400616674406,0.882707672516609,230.470101488648,1
10616,923.482903452088,28.4170700419945,28.1123274149544,0.854952330374045,0.864745741700637,7694.57097336641,4468.70065367858,12.3790481933406,780.416920815662,11.7572319203633,800,0.0244788489804226,9175.54273260551,7740.40305306765,7694.57097336641,305.20041679195,305.02,12.4467100589286,12.4139986275398,39.213666703695,39.3194791525664,45.2365054681003,45.8320797012429,0.180416791949597,0.0327114313888242,0.105812448871376,237.976421856694,1
10617,869.597836485785,31.6449937823385,26.0968890609621,0.840714948489745,0.873445198049152,7566.43453640771,4218.08598505597,12.0516606230953,772.781267207878,11.0379387234233,800,0.0340234159901521,8529.91227404999,7526.90374407988,7566.43453640771,305.275346761142,305.02,12.1431456833449,12.0856867263158,37.5424343027127,37.3027417651586,43.2019839916857,39.5307923278233,0.255346761142448,0.0574589570290662,0.239692537554099,234.013439270342,1
10618,872.401064898267,32.0360610976212,27.1048472522251,0.875182279991894,0.860223514489644,7876.64051992704,4669.05874860331,12.7385791897558,771.856197473577,11.0694331197595,800,0.0351797531580289,8544.01055600561,7905.38509657358,7876.64051992704,306.214842429994,305.02,12.7562594761632,12.7745447072018,39.1109206537662,38.3425548512296,44.292715409087,28.7445766465426,1.19484242999425,0.0182852310386377,0.768365802536628,243.607438760631,1
10619,861.88390004406,28.367773202598,25.9313104451079,0.767612784488439,0.869025438316684,6908.51506039595,3933.2658580935,11.0597037825435,780.533532489254,10.9734887080166,800,0.024333084388432,8565.17590499911,6948.12860782516,6908.51506039595,305.864077709834,305.02,11.1219865449987,11.0909292405333,37.0067608305467,37.0965484610058,42.8844356316949,39.6135474292114,0.844077709833925,0.0310573044654276,0.0897876304590497,213.665414239051,1
10620,900.910819123585,34.3720703142316,26.9557987019581,0.839753127088599,0.849008320098655,7557.77814379739,4703.57565796467,12.3843571730921,766.330367671685,11.4057522538899,800,0.0420870404103937,8740.57431829563,7516.69988138922,7557.77814379739,303.754533612904,305.02,12.5732920232688,12.4193225964201,37.1154479240008,38.1287699035651,43.9315252673208,41.0782624081712,1.26546638709618,0.153969426848711,1.0133219795643,233.745715787549,1
10621,925.791555637095,32.5814348521339,28.3220012796682,0.860926746741105,0.85115217076405,7748.34072066994,4778.52444217833,12.6646378264883,770.566115857277,11.7408102078218,800,0.0367923551784034,9047.07051885869,7669.09948339932,7748.34072066994,304.116222926078,305.02,12.6704021721989,12.7003945812967,38.6480397458518,39.521211269208,45.3741612275092,79.2412372706258,0.90377707392247,0.0299924090978383,0.873171523356163,239.639403732061,1
10622,897.997517221695,30.6504787293752,27.7611023336523,0.789865360801342,0.8657146521391,7108.78824721208,4110.15060132935,11.4238393163597,775.133792565663,11.4090745761251,800,0.0310827592929214,8843.55924585631,7067.17621135104,7108.78824721208,305.042480386868,305.02,11.5187841549652,11.456092857835,38.8694138513155,38.9164382071666,44.6743310454285,41.6120358610342,0.0224803868682102,0.0626912971302609,0.0470243558510859,219.859430326148,1
10623,897.720655710622,32.6840397208828,26.5576726344281,0.849476402270885,0.86037757972133,7645.28762043796,4528.79719864322,12.3622072356551,770.323404040252,11.3837085100088,800,0.0370957449496854,8769.13709003196,7700.02212817465,7645.28762043796,302.160963229561,305.02,12.3712409686953,12.3971101218704,37.2848150230535,37.7323092097126,43.5311119207482,54.7345077366899,2.85903677043893,0.0258691531751527,0.447494186659135,236.452194446536,1
10624,909.189133661197,31.6585703064084,27.9812342738056,0.813479111562265,0.842848776428401,7321.31200406038,4674.58420283341,12.0845513184562,772.749151940191,11.5403294173499,800,0.0340635600747613,8917.77977036759,7358.41371815283,7321.31200406038,306.633769629268,305.02,12.0288368970699,12.1186702837502,40.0135687120964,39.1384779527359,44.9004821409786,37.1017140924441,1.61376962926829,0.0898333866803327,0.875090759360553,226.432330022487,1
10625,895.052325218158,31.2068511208475,26.5484103018372,0.883085702857711,0.882084782736709,7947.7713257194,4244.62719799359,12.5350568817976,773.817693673635,11.3657228861869,800,0.032727882907956,8794.99747072281,7933.33996054441,7947.7713257194,303.676613155292,305.02,12.7296506577711,12.5704477837384,37.0593269986266,37.7559362147755,43.6201216900819,14.4313651749953,1.34338684470811,0.159202874032697,0.696609216148964,245.807360589261,1
10626,914.321429885026,34.0935434852159,28.6816692528462,0.831751947020266,0.842523825730643,7485.76752318239,4785.94968394435,12.3607670095845,766.989222885722,11.5786301179141,800,0.0412634713928479,8880.68451622015,7481.96597849358,7485.76752318239,302.440762620113,305.02,12.3181391910137,12.3956658295319,41.1790615991067,39.8833581807986,45.7272180839647,3.80154468881483,2.57923737988705,0.0775266385182309,1.29570341830804,231.518583191209,1
10627,900.722048025782,34.8470810569708,25.5083116564148,0.852752620026802,0.886120114985591,7674.77358024122,4014.03504686665,12.0493675624387,765.206729759736,11.3981483407012,800,0.0434915878003305,8721.93981710434,7621.35070336096,7674.77358024122,304.954336483987,305.02,12.1349619104645,12.0833871915374,37.1210900279653,36.725153997409,42.5930788020486,53.4228768802514,0.0656635160132168,0.051574718927073,0.395936030556356,237.364131347667,1
10628,890.807889373549,32.533703897589,26.1709583298478,0.817237946422489,0.865828885359018,7355.1415178024,4250.34695424409,11.8181701603767,770.679023430253,11.2976619627662,800,0.0366512207121833,8706.87108850974,7357.14893374514,7355.1415178024,306.485192849435,305.02,11.7725954942893,11.8515370373849,37.6013345289121,37.3678569177159,43.1875257987408,2.00741594274132,1.46519284943457,0.078941543095592,0.23347761119615,227.478603643374,1
10629,885.696578509488,31.0750166551646,26.2315798426783,0.822124661733624,0.868107345616302,7399.12195560261,4230.75594065258,11.8576337067898,774.129548102208,11.2483129214077,800,0.0323380648722399,8707.65139876153,7422.28987257317,7399.12195560261,305.374822235639,305.02,11.6040784303405,11.8911120033562,36.595783279142,37.4169432115139,43.2102925467265,23.1679169705603,0.354822235639347,0.287033573015769,0.821159932371884,228.838823369154,1
10630,859.418548703644,32.8349809722222,27.5388106082957,0.835930403795708,0.851415143363913,7523.37363416137,4634.58061798988,12.2931317567934,769.966352510208,10.8964488043943,800,0.0375420593622396,8389.89894123373,7503.63571570806,7523.37363416137,306.644899717444,305.02,12.4053406510717,12.3278396184849,39.8274923554138,38.7276272128311,44.527294450577,19.7379184533065,1.62489971744361,0.077501032586774,1.09986514258267,232.681658788497,1
10631,906.071013555313,29.4878034084427,26.3180345917286,0.808898714758625,0.866468064547989,7280.08843282762,4194.56518579981,11.688946481858,777.884101037329,11.524133901812,800,0.0276448737033388,8964.4405404448,7242.50007860471,7280.08843282762,306.633017766944,305.02,11.8827459443277,11.7219485146873,37.3948066509466,37.4847281733785,43.2388666424666,37.5883542229167,1.61301776694381,0.160797429640436,0.089921522431915,225.157374211164,1
10632,921.695467324847,34.9475682746742,27.9015021289093,0.854325547951212,0.865740400775108,7688.92993156091,4445.04845519394,12.35576086517,764.969027246258,11.6624248663692,800,0.0437887159421774,8921.39380535903,7805.72126170558,7688.92993156091,306.065085404163,305.02,12.4976017111787,12.3906455509999,38.9820168870984,39.092051128912,44.8970990505513,116.791330144675,1.04508540416259,0.106956160178711,0.110034241813587,237.801956646214,1
10633,906.381957763789,30.2433343278333,28.0478966987941,0.843248507961213,0.877493717593552,7589.23657165092,4147.84483538208,12.0322085550946,776.09689264751,11.5199827432791,800,0.0298788841906119,8940.62281041188,7653.06716143108,7589.23657165092,306.118027562396,305.02,12.1327320491337,12.0661797382427,39.3674378974731,39.2478693308323,45.069695519069,63.8305897801565,1.09802756239623,0.0665523108909465,0.119568566640794,234.718656855184,1
10634,919.814638357791,33.4294828495841,26.8547621496982,0.789889921437704,0.867540183724868,7109.00929293933,4075.6467355438,11.4001550422894,768.560058319309,11.6555989111231,800,0.0392999271008639,8958.02777887921,7088.91874880801,7109.00929293933,304.799818134321,305.02,11.3947664126099,11.4323417146767,37.9831208579594,38.0132046291447,43.7483189457979,20.0905441313207,0.220181865679479,0.0375753020668341,0.0300837711853106,219.866266791939,1
10635,908.407099499262,35.4375861000529,26.805716705024,0.80326073930077,0.859973019359681,7229.34665370693,4290.15920101499,11.6951420192974,763.809890080325,11.488839854045,800,0.0452376373995937,8775.2895060686,7249.86184634193,7229.34665370693,304.006769738143,305.02,11.7642017269316,11.7281615443216,37.898168435645,37.9422379330388,43.6385753708265,20.5151926349909,1.01323026185702,0.0360401826100603,0.0440694973938207,223.588040836298,1
10636,899.651432716537,38.784474048514,25.7423606529268,0.822214767940253,0.86905363669818,7399.93291146227,4212.48923625015,11.8460204226649,755.89282663824,11.3408362145323,800,0.0551339667022001,8572.45674264416,7355.60764180644,7399.93291146227,308.22113970678,305.02,11.9920170922792,11.8794659308202,36.5862245166132,36.8779646375807,42.5810381218131,44.3252696558384,3.20113970678,0.112551161459054,0.291740120967567,228.863904478215,1
10637,891.235704745283,33.7588946310066,27.4864249802705,0.793582855087848,0.870457098335417,7142.24569579063,4038.94650341431,11.4150729361183,767.780834750354,11.2899003276681,800,0.0402739565620577,8668.16909782527,7091.07579651476,7142.24569579063,303.200734506249,305.02,11.5153527184563,11.4473017269995,38.4411320044767,38.5942198957582,44.2491017627088,51.1698992758729,1.81926549375095,0.0680509914567633,0.153087891281473,220.894196777031,1
10638,886.742297419813,35.0837882584578,26.4802941287517,0.840948849440036,0.856564471579113,7568.53964496032,4559.69107652283,12.2925875256981,764.646798874618,11.2186786324641,800,0.0441915014067276,8578.32670391673,7603.50933124974,7568.53964496032,302.334553497474,305.02,12.3277030921015,12.3272938508327,38.6476566512958,37.6084627685529,43.3158997757861,34.9696862894189,2.68544650252647,0.000409241268778615,1.03919388274298,234.078545720423,1
10639,901.783082459727,31.8463330467588,26.1652759033496,0.794005300306953,0.848727994977714,7146.04770276258,4452.5947920216,11.713553337439,772.304999177892,11.4442969910338,800,0.034618751027635,8838.48777825188,7220.45489317977,7146.04770276258,306.333042717361,305.02,11.8784603655193,11.7466248441304,37.316506718783,37.2661416735855,42.9250073763667,74.4071904171979,1.31304271736099,0.13183552138894,0.0503650451975375,221.011784621524,1
10640,870.413086400216,37.321802841036,28.5858798136234,0.835734655381095,0.857539993073792,7521.61189842986,4512.03130863646,12.2024718208315,759.352775379529,10.988113602049,800,0.0508090307755884,8343.85455990145,7469.77256234925,7521.61189842986,304.876600965076,305.02,12.2498927059944,12.2369237174378,39.5981128704844,39.7023557579325,45.403038420748,51.8393360806103,0.143399034923561,0.0129689885566151,0.104242887448073,232.627172116388,1
10641,901.292971274671,32.9238314759195,28.5515233384303,0.864865651906487,0.881544127512624,7783.79086715839,4168.52686032203,12.2839595632545,769.756176643712,11.4264032615519,800,0.0378047791953595,8795.54448740145,7773.6215516255,7783.79086715839,304.894798960573,305.02,12.3268276410669,12.3186415285975,39.74598305457,39.7073633306583,45.4927692834911,10.1693155328858,0.125201039426713,0.00818611246944378,0.0386197239116584,240.735800015209,1
10642,867.820962804054,35.3582801544197,28.0979125271271,0.816221684447267,0.860080896904101,7345.99516002541,4357.28290944338,11.8823574279789,763.99748829472,10.9763801806886,800,0.0450031396315995,8385.92688861407,7316.32788123675,7345.99516002541,304.332997692798,305.02,12.006641628613,11.9159055283604,38.9314624427583,39.2409672235786,44.9982364329808,29.6672787886564,0.687002307201908,0.0907361002526184,0.309504780820319,227.195726598725,1
10643,897.35461464062,32.8950153811632,27.5568005987244,0.831131152720716,0.86646023802399,7480.18037448644,4310.00826370069,12.0103235917633,769.824341115858,11.3767854394509,800,0.0377195736051769,8758.12635494178,7508.61862842611,7480.18037448644,302.703724731555,305.02,11.89532727298,12.0442329859145,39.5577744655118,38.7031344441738,44.4674370962549,28.4382539396702,2.316275268445,0.148905712934503,0.854640021338007,231.345784777932,1
10644,902.012459097081,29.8571420543873,27.7379331176437,0.796508921290452,0.870537714240504,7168.58029161407,4052.28920743936,11.4561011382106,777.010430470347,11.4685751207902,800,0.0287369619120664,8911.20249148671,7131.56181824057,7168.58029161407,301.835080384003,305.02,11.4358249373798,11.4884457662269,38.9845349131793,38.8548021490085,44.5600152192867,37.0184733735005,3.18491961599653,0.0526208288471661,0.129732764170868,221.708668812807,1
10645,922.817464776446,33.799889828497,25.9855548147189,0.837490417648917,0.863467822642448,7537.41375884026,4403.06052224888,12.1441598173688,767.68386061069,11.6895096965907,800,0.0403951742366371,8973.84793252486,7625.82388867342,7537.41375884026,304.598910878556,305.02,12.1557232904586,12.1784470785517,35.5646666160391,37.1159074637088,42.8538363115706,88.4101298331643,0.421089121443515,0.0227237880931082,1.55124084766967,233.115889448669,1
10646,874.241049381866,31.6917577565486,27.8133551207375,0.881070253617556,0.874592387572028,7929.632282558,4396.05107770376,12.613587708863,772.670647026884,11.0963864481102,800,0.0341616912163947,8573.85209652166,7846.78008585661,7929.632282558,302.331531554588,305.02,12.670250284331,12.6492003311219,39.0366748993312,38.9950090111123,44.8377992279068,82.8521967013912,2.6884684454123,0.021049953209106,0.0416658882189225,245.246359254372,1
10647,911.385092743513,33.7418316625673,27.6208133070798,0.808213433157428,0.859983357928227,7273.92089841685,4316.41193926887,11.7671097165454,767.821197202197,11.5453350989479,800,0.0402235034972539,8864.75301777471,7207.04640710018,7273.92089841685,306.409232889225,305.02,11.7551756084824,11.8003324318495,39.1918088008256,38.7773910199769,44.5618813504545,66.8744913166656,1.38923288922479,0.0451568233670834,0.41441778084863,224.966625724233,1
10648,920.299390910783,33.6111876616735,26.4357140586892,0.81192042769827,0.847589022942219,7307.28384928443,4574.89851355647,11.9939416057194,768.130235586311,11.6597173268094,800,0.0398372055171109,8956.18141711189,7329.02926759115,7307.28384928443,305.74674278736,305.02,12.04560683378,12.0278047477262,38.3069558661634,37.575299412711,43.3239154521644,21.7454183067184,0.726742787360138,0.0178020860538517,0.731656453452473,225.998469565499,1
10649,891.234889722797,33.5156826051826,26.7925185001421,0.866116393337779,0.853461096079589,7795.04754004001,4759.95937082109,12.7065109473271,768.356152797441,11.292515739235,800,0.0395548090031993,8676.67394880316,7851.75904567175,7795.04754004001,307.432267348829,305.02,12.6210230090651,12.7423859247753,37.8372580646885,37.9683527131811,43.7912307723625,56.7115056317389,2.41226734882935,0.121362915710121,0.131094648492677,241.083944537321,1
10650,931.355920220968,33.7569317049916,27.3019512593408,0.885453446783696,0.863479691333352,7969.08102105327,4654.97204787666,12.8394786838837,767.785478051842,11.7981530640938,800,0.0402681524351971,9058.45059044409,8004.55138513794,7969.08102105327,304.684939079445,305.02,12.909155985213,12.8757290763116,38.977024823568,38.5257872271747,44.4390072927847,35.4703640846774,0.335060920554724,0.0334269089013723,0.451237596393312,246.466423331545,1
10651,881.885105680655,32.9070045244007,28.0063816538272,0.850560291029884,0.843686194235715,7655.04261926896,4870.89581850716,12.6228652571318,769.79598079753,11.1805333745756,800,0.0377550240030874,8606.72965492095,7584.01512412558,7655.04261926896,307.101835585948,305.02,12.4471800368577,12.6585040731929,40.1497403622889,39.2380993335566,45.152820017946,71.0274951433812,2.08183558594834,0.211324036335178,0.911641028732333,236.753895441309,1
10652,866.701649429145,31.3124878237056,25.8864821563363,0.879124245791822,0.876749751482092,7912.1182121264,4340.2445574646,12.5547593266907,773.567810053024,11.004621965228,800,0.0330402374337195,8512.82131410281,7876.18740911738,7912.1182121264,305.367710788565,305.02,12.544040653769,12.5902058556064,38.1243698415357,37.1520804938238,43.1209069088626,35.9308030090169,0.347710788565166,0.0461652018374181,0.972289347711836,244.704686972982,1
10653,877.405603658217,32.8223563177221,27.3027343694149,0.811668868676438,0.866478186210226,7305.01981808794,4208.73261743289,11.7288394283615,769.996216130428,11.1246377000834,800,0.0375047298369647,8565.92893488611,7254.72551336783,7305.01981808794,306.991401327685,305.02,11.8280995688354,11.7619540930975,39.2398871192462,38.5347506813943,44.4180797056367,50.294304720117,1.97140132768459,0.0661454757378461,0.705136437851976,225.928447982102,1
10654,901.206334623949,33.3602996536943,26.2490794377265,0.898384650299189,0.865870086569985,8085.4618526927,4671.49210774081,12.9910236127213,768.723711169186,11.4205545346197,800,0.0390953610385172,8779.2510654629,8108.15456959835,8085.4618526927,301.29642323596,305.02,13.0083861802797,13.0277018701176,37.4308929971744,37.5347156468986,43.5162624679808,22.6927169056562,3.72357676403971,0.0193156898378994,0.103822649724243,250.065830495651,1
10655,921.287028808131,29.9290568048105,26.9863714331389,0.85539830693794,0.86475924819323,7698.58476244146,4470.75482074067,12.3853121422916,776.840316128221,11.7128559236342,800,0.0289496048397243,9099.0186984803,7675.27898406209,7698.58476244146,305.262329680842,305.02,12.3890241876545,12.4202802618356,38.8807420234452,38.2773384794087,44.2511432126232,23.3057783793665,0.242329680842317,0.0312560741810621,0.603403544036524,238.100559663139,1
10656,903.117909083561,36.4912683197326,27.4687118735612,0.866783355611592,0.861274096106638,7801.05020050433,4602.5194806236,12.6009405641865,761.317404789673,11.410251841693,800,0.0483532440129093,8686.82332011428,7783.43945961686,7801.05020050433,306.493656061913,305.02,12.7325306917012,12.6365174790799,37.848872709293,38.7758126367482,44.7650667333057,17.6107408874686,1.4736560619134,0.096013212621255,0.926939927455194,241.269593830032,1
10657,852.300667430531,33.8461635619811,26.33690668946,0.820877543232073,0.855375385259287,7387.89788908866,4474.05314447179,12.0158752717317,767.574400094134,10.7957813059186,800,0.0405319998823329,8286.56535943797,7386.33858642358,7387.89788908866,307.530177027733,305.02,12.036222466743,12.0498003402403,36.8541921676335,37.6159042637571,43.531301849842,1.55930266507312,2.51017702773282,0.0135778734972991,0.761712096123603,228.491687291403,1
10658,881.221086560579,34.9796148469893,27.746175069833,0.858499112467402,0.856550884615511,7726.49201220662,4655.1272560197,12.5493279247499,764.893221079447,11.1499483100004,800,0.0438834736506913,8528.51987770552,7726.36349633193,7726.49201220662,305.877157265685,305.02,12.4499268405917,12.5847591188956,39.2118277656697,39.0378227762037,44.9688721425367,0.128515874691402,0.857157265685487,0.134832278303954,0.17400498946607,238.963670480618,1
10659,863.310528708878,31.2681752886316,25.832239163078,0.85988464445527,0.85275937752785,7738.96180009743,4740.01298602475,12.6254676947491,773.672631354742,10.9620212555034,800,0.0329092108065727,8481.0158297119,7877.28801580735,7738.96180009743,304.085785057644,305.02,12.7127242351179,12.6611138584127,37.3618409949493,37.1363812061263,43.081479634928,138.326215709927,0.93421494235605,0.0516103767052076,0.225459788823052,239.349334023633,1
10660,882.529719614908,33.3771240026135,27.4306446183581,0.847766240573728,0.853474989747496,7629.89616516355,4658.83225863064,12.4370993786587,768.683913171818,11.1836952076095,800,0.039145108535228,8596.72659590616,7592.58657035039,7629.89616516355,303.255973301919,305.02,12.4060986452519,12.4722137118993,37.9832392392971,38.7346863941134,44.6675997089454,37.3095948131649,1.76402669808078,0.0661150666474146,0.751447154816312,235.976170056606,1
10661,894.245271088843,32.7539055443724,27.1137650785885,0.839177083599587,0.864608841192147,7552.59375239629,4388.99893110221,12.1525587349719,770.158136434787,11.3388857074807,800,0.0373023294565161,8732.7350857204,7535.48485624583,7552.59375239629,306.748375613921,305.02,12.359361497397,12.1868697092718,38.3517377970073,38.4105574416592,44.3185963644391,17.1088961504593,1.72837561392146,0.172491788125249,0.0588196446518978,233.585373785453,1
10662,888.801622594531,29.2385887911608,27.9882279552191,0.850775568297937,0.865927955729716,7656.98011468144,4422.74917272406,12.3017538963445,778.473618214509,11.3071019378569,800,0.0269079772318634,8802.28055708378,7723.27155025878,7656.98011468144,306.714239370467,305.02,12.4341570412864,12.3364861013875,39.3510486099534,39.2904612676116,45.201781930849,66.2914355773391,1.69423937046713,0.0976709398989222,0.0605873423418544,236.813817979839,1
10663,912.139781013408,33.1694337570171,24,0.779856170242756,0.857167330205822,7018.7055321848,4217.26320361926,11.3915465161266,769.175204447776,11.5612129505604,800,0.0385309944402799,8892.59833491154,7027.9525535812,7018.7055321848,305.877173960839,305.02,11.4240419065252,11.4237088835978,35.3420279099884,35.2415081854241,41.0236324516302,9.24702139639976,0.857173960838736,0.000333022927339499,0.100519724564322,217.073366974788,1
10664,867.756525931777,34.5093454905458,25.9836569435422,0.82477706685652,0.858116674262857,7422.99360170868,4441.55368159641,12.034388325986,766.005643242114,10.9845605998181,800,0.0424929459473574,8414.23540799567,7414.41058272128,7422.99360170868,303.454524165176,305.02,12.1193562403498,12.0683656633988,37.9216610972608,37.2168672364719,42.9876058430386,8.58301898740592,1.56547583482404,0.0509905769510404,0.704793860788811,229.577121702331,1
10665,906.667738519729,29.3410652710839,27.7002143699561,0.836752553643235,0.860253194093491,7530.77298278911,4463.44550395455,12.1788011056581,778.231210101251,11.5332940380634,800,0.0272109873734362,8975.5693756956,7577.24325234722,7530.77298278911,304.431222454754,305.02,12.116165998435,12.213186171458,39.1328510057949,38.9374368240832,44.7220484997143,46.4702695581118,0.588777545245705,0.0970201730229938,0.195414181711698,232.910504622345,1
10666,873.878346798603,32.9035022586402,28.1275110418383,0.834333289787905,0.870660567001894,7508.99960809114,4242.24921993937,11.998431661387,769.804265407187,11.0790606476703,800,0.0377446682410167,8528.70814328151,7621.11611758096,7508.99960809114,305.70770285554,305.02,12.1391462170132,12.03230748041,39.4854051716832,39.3655610806143,45.1558569846183,112.116509489817,0.687702855540465,0.106838736603212,0.11984409106892,232.23710128117,1
10667,909.588134717956,30.4338569334711,27.5240744136553,0.803519771662059,0.843608977912809,7231.67794495853,4602.97059224001,11.9258449859122,775.646211423874,11.558675543773,800,0.0304422357201574,8965.44289460532,7287.06023993024,7231.67794495853,304.387824305488,305.02,11.9314119433312,11.9595158670608,38.6083782700127,38.7340323133945,44.4713169271813,55.3822949717105,0.632175694511716,0.0281039237295655,0.125654043381765,223.660142627584,1
10668,886.171787895659,33.5977964589328,25.816381789707,0.857795518496021,0.837269632058187,7720.15966646419,5041.7544978989,12.8278011407759,768.161912476394,11.2274819686574,800,0.0397976094045069,8624.52402133807,7555.56810458258,7720.15966646419,304.340834467005,305.02,12.8428837562762,12.8640185633667,36.0574594515618,37.0531651407205,42.8522926890709,164.591561881609,0.679165532994773,0.0211348070905224,0.995705689158754,238.767824736007,1
10669,895.923943466797,31.7379208002629,26.3846723708678,0.820716826876322,0.860693601370971,7386.4514418869,4369.28362722144,11.9392913089635,772.561448346978,11.371103491751,800,0.0342981895662773,8784.8761828905,7385.52395535102,7386.4514418869,307.574709120276,305.02,11.9346116252489,11.9730001538409,36.5233855391439,37.608915534629,43.3845887488256,0.927486535882053,2.55470912027567,0.0383885285919217,1.08552999548514,228.446951810936,1
10670,894.43681421427,34.8084436958604,27.192401075153,0.883914620841011,0.847425021535461,7955.2315875691,4983.98370073621,13.0599892639435,765.298126437442,11.3190338375453,800,0.0433773419531973,8662.43538895544,8020.98105741412,7955.2315875691,305.693776537475,305.02,13.0769737157587,13.0968622357813,39.1936429965987,38.4647432586837,44.3404908846758,65.7494698450218,0.673776537475305,0.0198885200225973,0.728899737914958,246.03809033719,1
10671,885.576127071561,31.6192705734992,27.8086549610121,0.824204544371634,0.869404470426444,7417.84089934471,4215.71690258256,11.8698961995418,772.842115458388,11.2410261862503,800,0.0339473556770155,8687.53845770482,7484.14063259508,7417.84089934471,304.777499261228,305.02,12.0133076713692,11.9034091174652,39.5241815682617,39.0653828214766,44.9037161456944,66.2997332503719,0.242500738771639,0.109898553904054,0.458798746785085,229.417759773548,1
10672,865.204416839355,32.609792734841,27.2868591037679,0.832349015963784,0.849181745096629,7491.14114367406,4658.69292072387,12.2726572730375,770.499035285734,10.9721539237619,800,0.036876205892833,8454.03401326514,7546.74236592378,7491.14114367406,307.433972151433,305.02,12.4440709614359,12.3073073280152,37.5212032013951,38.538484824437,44.3644944464594,55.601222249722,2.41397215143331,0.136763633420664,1.01728162304187,231.684777639405,1
10673,861.689780698358,29.6824313950538,26.5372449026056,0.813215599015871,0.850568004016186,7318.94039114284,4524.94694589885,11.971000370941,777.423708535,10.9576761922966,800,0.0282203643312496,8518.75726234088,7291.90410355181,7318.94039114284,303.793426365978,305.02,11.8568308945933,12.0047987417227,38.1925651096393,37.7669927563766,43.5484596869888,27.0362875910296,1.22657363402226,0.147967847129388,0.425572353262694,226.358981169367,1
10674,868.482239833942,33.5870149937697,27.6511148242096,0.851617198224018,0.88182754535526,7664.55478401616,4098.74888108853,12.0919000329618,768.187416032238,11.0034750689838,800,0.0397657299597026,8452.73108061784,7697.32120946051,7664.55478401616,307.003925230302,305.02,12.1709002468385,12.1260397462777,39.5798944245697,38.8983390794376,44.7184020692439,32.7664254443416,1.98392523030248,0.0448605005607554,0.681555345132089,237.048086103594,1
10675,866.777306843867,34.1145798172507,28.6165087042801,0.864635636602637,0.851730637295094,7781.72072942373,4787.27072422464,12.7105588957497,766.939461442293,10.9763273261031,800,0.0413256731971332,8418.17856809581,7673.79118763726,7781.72072942373,305.658424379117,305.02,12.7113714810755,12.7464453019889,40.608078843071,39.890151026405,45.7626757198417,107.929541786471,0.638424379116714,0.0350738209133663,0.717927816665991,240.671775136817,1
10676,905.546652360955,36.9662543308138,25.4759139948355,0.828169154718656,0.859096261616342,7453.5223924679,4440.50054807663,12.0701038649695,760.19382538046,11.4356262970546,800,0.0497577182744251,8693.29250037935,7504.02867197182,7453.5223924679,303.540737605451,305.02,12.2550431493588,12.1041820399892,35.5309671263147,36.7377191480407,42.581045997276,50.5062795039212,1.47926239454915,0.150861109369622,1.20675202172597,230.521311107255,1
10677,875.178375144715,33.9409563977412,27.4055639723167,0.844574225963532,0.853697242549902,7601.16803367179,4636.84002247084,12.3870454348534,767.350167641143,11.0845583333851,800,0.0408122904485712,8505.73769535106,7629.671276056,7601.16803367179,303.328901774592,305.02,12.3707624708634,12.4220184480957,37.2018407424576,38.6730528374229,44.525410334492,28.5032423842076,1.69109822540759,0.0512559772322465,1.47121209496527,235.087671144489,1
10678,903.368728990094,34.9484570693358,28.1899153469563,0.872992742388611,0.854215074829065,7856.9346814975,4782.13986767287,12.7960870887585,764.966924802486,11.4305226233808,800,0.0437913439968922,8743.97174009289,7865.10439715858,7856.9346814975,304.457591199079,305.02,12.8704040237842,12.8322149713564,39.2788429770367,39.4886443070403,45.4003596704918,8.1697156610835,0.562408800921389,0.0381890524277377,0.209801330003579,242.99797984013,1
10679,912.18039985442,27.7268402753113,26.608366222395,0.81304122661613,0.871404038715321,7317.37103954517,4119.3904193941,11.6822577688215,782.049659328751,11.6207072353963,800,0.0224379258390611,9087.9701346008,7282.8422059184,7317.37103954517,304.736043463368,305.02,11.6502996841194,11.7152409170467,38.0576323082731,37.8776536759377,43.7216479059489,34.5288336267658,0.28395653663199,0.0649412329273069,0.17997863233542,226.310444522016,1
10680,880.248014935224,33.1635959185438,25.5487175339548,0.849008558423548,0.851999286554186,7641.07702581193,4695.34662234557,12.4768979351527,769.189013854685,11.1570524355083,800,0.0385137326816443,8581.88216039362,7587.3023198146,7641.07702581193,305.519312993251,305.02,12.6358074310341,12.5121246338036,36.3368689107338,36.8274001026435,42.6884756704549,53.7747059973326,0.499312993251067,0.12368279723044,0.490531191909639,236.321969870473,1
10681,848.534705004805,32.8757785159577,27.2471246677848,0.828621326663302,0.862002184663515,7457.59193996972,4385.47306874366,12.0359818908147,769.869845920502,10.7580367185499,800,0.0376626925993726,8282.28807091713,7424.52196353365,7457.59193996972,303.906421279012,305.02,12.1961161022107,12.069963727425,38.1447942915222,38.5148388395207,44.3506087452566,33.0699764360688,1.1135787209883,0.126152374785693,0.370044547998525,230.647173401126,1
10682,901.804009984941,30.8492525492882,28.8270321040884,0.829691049953278,0.850540620511422,7467.2194495795,4617.15818418108,12.213921684561,774.663593094659,11.4553028189315,800,0.0316705086316766,8874.00604170081,7399.22380909513,7467.2194495795,308.4213642452,305.02,12.3021564531804,12.2484059081849,40.7769773649309,40.0868338934167,45.9060313671583,67.9956404843733,3.40136424519977,0.0537505449954807,0.690143471514205,230.944931430295,1
10683,861.758883969478,33.7876336513488,28.8715724830157,0.841546452695273,0.84981942585452,7573.91807425746,4697.48602660848,12.3989590234908,767.712852597734,10.9161967519824,800,0.0403589342528322,8380.50454798251,7596.54667616071,7573.91807425746,304.858656458759,305.02,12.571348064463,12.4339656730103,39.3715705811556,40.1358638571147,45.9649079304889,22.628601903255,0.161343541240797,0.137382391452723,0.764293275959034,234.244888894561,1
10684,906.678096478697,34.416830519058,28.2842312634489,0.831657520899218,0.865330801747913,7484.91768809297,4335.27782193949,12.0336158075308,766.224487407168,11.4782734929322,800,0.0422193907410395,8794.9342234413,7537.26169223341,7484.91768809297,304.632710704615,305.02,12.182540132342,12.0675909638507,39.3158558741779,39.5430588736469,45.3609731916663,52.3440041404401,0.387289295385074,0.114949168491297,0.227202999469043,231.492299631742,1
10685,902.146780671366,32.8661846962951,27.8145695629249,0.897888768434086,0.863695105189755,8080.99891590677,4715.71715365197,13.0165492551335,769.892540100914,11.4378547864428,800,0.0376343248738578,8805.91907483984,8093.47770393726,8080.99891590677,303.734533226176,305.02,12.8265542132253,13.0532995804522,37.8432016462646,39.1303319463216,45.0629877896885,12.4787880304912,1.28546677382434,0.226745367226888,1.28713030005709,249.927801522891,1
10686,893.052586229903,34.1644513163839,28.8807833975063,0.831107357709682,0.857623579189502,7479.96621938714,4485.39626124297,12.1337264469262,766.821490411094,11.3085198925105,800,0.0414731369861328,8671.6160783184,7481.79294122747,7479.96621938714,306.420448415152,305.02,12.200054300966,12.1679842510119,39.9526253822016,40.181919703994,46.074795065292,1.8267218403289,1.4004484151522,0.0320700499540898,0.229294321792366,231.339161424345,1
10687,925.803505658076,31.4153108783544,28.1808212654426,0.834416305823697,0.857331372635413,7509.74675241327,4509.0548071167,12.18618736952,773.324582117253,11.7539086481979,800,0.0333442723534341,9089.58649361203,7466.47729877809,7509.74675241327,305.876719500492,305.02,12.2075489879325,12.2205932893569,38.8249395132238,39.4734654748426,45.3433087987113,43.2694536351837,0.856719500492147,0.0130443014244204,0.648525961618766,232.260208837525,1
10688,885.624910750618,30.8304223135726,26.5455732764813,0.85408239738187,0.851792857639005,7686.74157643683,4727.58183824951,12.5545040860291,774.708136017244,11.2499839227262,800,0.0316148299784449,8715.45407499915,7596.3231300413,7686.74157643683,305.246106527511,305.02,12.5950384686318,12.58994989431,38.7899454047549,37.8497729753876,43.7392199166239,90.418446395528,0.226106527510524,0.00508857432175169,0.940172429367379,237.734275559903,1
10689,896.163021150581,32.5132692895444,27.6902466429251,0.810975065117839,0.853909920064971,7298.77558606055,4448.28525368349,11.891297039535,770.727361495583,11.3657986862344,800,0.0365907981305217,8759.93203273141,7287.54492798814,7298.77558606055,304.001063069216,305.02,11.9799818028926,11.9248703796038,38.4028310992174,38.9643010261858,44.7881309657854,11.2306580724107,1.01893693078381,0.0551114232888406,0.561469926968378,225.735327403935,1
10690,888.033366227634,36.6885341399352,26.3158778160184,0.86400084400498,0.870330570099741,7776.00759604482,4399.97718748157,12.429787781691,760.850772491983,11.2175082084282,800,0.0489365343850209,8534.84978581774,7738.12326242765,7776.00759604482,305.419085275864,305.02,12.5148864563722,12.4648814717057,38.1204083073839,37.6143889699897,43.4884981276297,37.8843336171713,0.399085275864024,0.0500049846664847,0.506019337394257,240.495080290047,1
10691,885.421716536164,33.1056377250954,27.9499216120807,0.812916272491924,0.859415458799463,7316.24645242732,4352.53395483193,11.8434011921725,769.326113961287,11.2232482870086,800,0.0383423575483913,8634.33799066697,7301.90847095386,7316.24645242732,303.079368314014,305.02,11.8922550999482,11.876839305313,39.684670648319,39.2213464084683,45.0375308805852,14.3379814734562,1.94063168598586,0.0154157946352154,0.463324239850671,226.275663477134,1
10692,873.826837189984,35.523254470437,27.2515805819084,0.900388451455513,0.855675589031774,8103.49606309962,4900.99441037481,13.1751193756317,763.607241550181,11.0505778816569,800,0.0454909480622735,8438.30129374746,8013.63305200665,8103.49606309962,304.441648361811,305.02,13.1511506366772,13.2123174005212,39.3017476758176,38.5818698274141,44.5178957041692,89.8630110929707,0.578351638188906,0.0611667638439961,0.719877848403435,250.623589580401,1
10693,871.179586101126,34.3142737417011,28.7259069768328,0.809062141011889,0.85938600323967,7281.559269107,4332.46604620946,11.7876542462022,766.467085464006,11.0299601368196,800,0.0419161431699924,8454.10139885228,7341.00956947756,7281.559269107,304.658905439236,305.02,11.8911066557086,11.8209349659845,39.2356055628498,40.0203477986529,45.8747858682267,59.4503003705522,0.361094560763888,0.07017168972415,0.784742235803193,225.202863993001,1
10694,914.134618907656,35.3327043917867,27.6188008712057,0.838428683760307,0.839683181571978,7545.85815384277,4880.38680549812,12.5021428965304,764.057987761229,11.5624511597822,800,0.0449275152984643,8834.38316673063,7530.83639934214,7545.85815384277,306.669674147999,305.02,12.6247852800992,12.5374408706419,37.0977722718232,38.911242601265,44.7603442276485,15.0217545006235,1.64967414799912,0.0873444094572537,1.81347032944185,233.377056304416,1
10695,844.720134735559,32.7946262570963,25.6403043352487,0.80838784738346,0.875978004858429,7275.49062645114,4006.19709651739,11.554744851162,770.061811588839,10.71050049866,800,0.0374227355139516,8247.74741702128,7259.32860077257,7275.49062645114,304.696458395458,305.02,11.4877157743925,11.5873679852916,36.8102506664547,36.9033226070813,42.6927649598555,16.1620256785664,0.323541604541958,0.0996522108991211,0.0930719406265794,225.015174013953,1
10696,844.806868562998,32.6844287587254,28.0656699641476,0.859918617287771,0.851234768563967,7739.26755558994,4771.24784984085,12.6485803196797,770.322483771235,10.7127217410087,800,0.0370968952859562,8252.25041948397,7791.69986914332,7739.26755558994,304.132838961102,305.02,12.713684576736,12.6842917384634,39.9105682725523,39.3520966461849,45.1934129740798,52.4323135533768,0.887161038898057,0.029392838272658,0.558471626367457,239.358790379071,1
10697,858.930640746641,33.8955433519921,29.9216394645302,0.835784721162073,0.861386500300688,7522.06249045866,4435.67706382981,12.1487096247274,767.457592200863,10.8792462321395,800,0.0406780097489216,8349.36011827809,7498.1413540193,7522.06249045866,305.791162277332,305.02,12.1809528595283,12.1830097316268,41.6328086938002,41.204889212973,47.0394619064449,23.9211364393623,0.771162277332223,0.0020568720984766,0.427919480827207,232.64110795233,1
10698,883.615867535609,33.2235009152741,27.7405136206072,0.838112068510018,0.865351690635576,7543.00861659017,4368.5043477842,12.1267167390773,769.047308584919,11.1991001574012,800,0.038690864268851,8612.63783462237,7545.73292406284,7543.00861659017,303.644292616766,305.02,12.3369155423826,12.1609547522768,39.4579430552498,39.0233103857229,44.8572565361775,2.72430747267481,1.37570738323365,0.175960790105762,0.434632669526884,233.288926286295,1
10699,875.017679005487,36.3992717364287,27.0681375254129,0.759957768086832,0.851134248986275,6839.61991278149,4218.4242594709,11.1795720035185,761.535022707478,11.0562176562915,800,0.0480812216156525,8419.69696394278,6811.45331997874,6839.61991278149,305.498242461224,305.02,11.1274911934219,11.2111358919194,37.6377934304573,38.2780348913436,43.9664929781955,28.1665928027505,0.478242461224511,0.0836446984974533,0.640241460886322,211.534636477779,1
10700,914.445709353182,34.014477498624,27.7693211959693,0.792101183694904,0.855171174051813,7128.91065325414,4321.0532390012,11.5974202383112,767.176253477005,11.5810820330253,800,0.0410296831537438,8884.73112530623,7076.1260800047,7128.91065325414,305.317652504301,305.02,11.7115298212241,11.6301638601623,40.3429501694582,38.9483754168144,44.5897898323795,52.7845732494379,0.297652504300572,0.0813659610618327,1.39457475264382,220.481772781057,1
10701,893.373049031794,34.0998625274113,25.1425365928796,0.849680121181009,0.8567854452705,7647.12109062908,4602.56920192677,12.4170137738775,766.974275191409,11.313278953331,800,0.0412821560107391,8676.9939252693,7571.59679288379,7647.12109062908,307.992855138503,305.02,12.3646207858058,12.4520713983472,36.4882714583398,36.3485235725296,42.0622868086786,75.5242977452872,2.97285513850341,0.0874506125414705,0.139747885810124,236.508899710179,1
10702,864.975436519436,32.6428434330388,27.7070320149726,0.879087196030749,0.851858634965933,7911.78476427674,4864.6211144462,12.9210619853164,770.420853859147,10.9689059347943,800,0.0369739326760665,8450.67387618488,7894.61306151953,7911.78476427674,307.462457113637,305.02,13.0410751406043,12.9575427162779,38.4023676154388,38.9616322147066,44.7830210822351,17.1717027572095,2.44245711363664,0.083532424326398,0.559264599267742,244.69437415289,1
10703,889.891242754117,32.4782444556563,26.4490301491018,0.847904420111002,0.868076150260697,7631.13978099902,4364.05816410644,12.2298987095214,770.810212740145,11.2866302987188,800,0.0364872340748187,8699.84990167483,7588.83383903285,7631.13978099902,303.534868919296,305.02,12.2791969318322,12.2644280419413,37.8788030806321,37.7144894702298,43.5569388557643,42.3059419661749,1.48513108070375,0.0147688898909006,0.164313610402246,236.014632402032,1
10704,895.375499703898,34.5203243318921,26.4074935554163,0.847282155938817,0.845465013956112,7625.53940344935,4816.60736600256,12.5477600360182,765.979672792909,11.3340577105542,800,0.0425254090088636,8681.65781654623,7626.1459028899,7625.53940344935,306.900421779632,305.02,12.3063594715005,12.5831868034592,37.7495097013858,37.6813740560649,43.5381131044498,0.606499440546941,1.88042177963183,0.276827331958632,0.0681356453208508,235.84142484895,1
10705,895.31292699495,31.3045171483519,27.1560011689008,0.861892051366815,0.847550046066985,7757.02846230134,4857.26488170076,12.7327235267056,773.586664685574,11.3679882437906,800,0.0330166691430329,8794.12410969882,7704.68236510607,7757.02846230134,305.342810644517,305.02,12.7618200056704,12.7686725115424,38.2263419438505,38.4505332691566,44.344862549787,52.3460971952636,0.322810644517403,0.0068525058720379,0.224191325306144,239.908096772207,1
10706,895.010516798004,33.0207040285819,26.5923417649427,0.848852678152847,0.852176163874816,7639.67410337562,4690.92867709862,12.4720179187696,769.52702462039,11.3457096362086,800,0.0380912192245131,8730.83017855846,7656.01637024835,7639.67410337562,308.029176785319,305.02,12.3849900911599,12.5072308394071,38.8979053361466,37.892131920445,43.7898305963524,16.3422668727262,3.0091767853188,0.122240748247265,1.00577341570154,236.278580516773,1
10707,898.516303448368,32.6809778484116,27.544832175129,0.8700525001984,0.856999731804641,7830.4725017856,4708.48974940948,12.7115514237033,770.330646899582,11.3938309956397,800,0.0370866913755221,8777.0172015356,7739.31089737111,7830.4725017856,304.155705968302,305.02,12.7234285176243,12.7474406322002,38.6129438094341,38.8690527402841,44.8085621820222,91.1616044144894,0.86429403169825,0.0240121145759336,0.256108930849976,242.179561910896,1
10708,879.563754235729,36.0876582577665,29.5574570846267,0.825239271197834,0.854824733317155,7427.15344078051,4508.61417666536,12.0875029409235,762.272144391253,11.1170333303923,800,0.0471598195109334,8474.20483602717,7387.42362599983,7427.15344078051,305.932574333053,305.02,11.9997467066633,12.1216302396924,42.2473774685109,40.8608261231493,46.7478382238838,39.7298147806832,0.912574333053271,0.121883533029136,1.38655134536156,229.705776518986,1
