tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
10709,877.156591984459,30.6873969495243,26.3154485262419,0.865553463195654,0.857876497288722,7789.98116876088,4666.08890699485,12.632895797097,775.0464625159,11.1439050460958,800,0.0311919218551246,8637.04418458965,7740.47024262319,7789.98116876088,305.39012705596,305.02,12.6118685772594,12.6685629329225,37.4137478214613,37.6395028355634,43.5628267270493,49.5109261376911,0.370127055960268,0.056694355663069,0.225755014102141,240.92725264209,1
10710,880.315270221763,30.921867441793,27.6503786293299,0.880384688107946,0.828000856502745,7923.46219297152,5365.81312650142,13.3129861415026,774.491822566439,11.181577437657,800,0.0318852217919517,8660.04028885875,7899.5587951369,7923.46219297152,304.340223372181,305.02,13.247167290122,13.3505734130655,38.9332111438916,39.0057289712168,44.9832033699157,23.9033978346151,0.679776627819308,0.103406122943507,0.0725178273251856,245.055531741388,1
10711,904.213777846745,33.5594736093725,28.4032425283892,0.870046190393587,0.858656820720049,7830.41571354228,4674.14550665676,12.6869278784565,768.25256517703,11.4564871865484,800,0.0396842935287132,8801.47566898356,7792.52769911626,7830.41571354228,306.656074215492,305.02,12.7529971499128,12.7227475659705,40.3754771767447,39.7755592886816,45.7735592182173,37.8880144260202,1.63607421549221,0.0302495839423162,0.599917888063146,242.177805573473,1
10712,876.324373072005,35.5547286334589,25.8643535745991,0.866428057806543,0.862793534724155,7797.85252025889,4569.17491813936,12.5735933658096,763.532789417553,11.0818241273316,800,0.0455840132280586,8461.33608777624,7740.35106435544,7797.85252025889,306.085025125653,305.02,12.7076827705399,12.6090930698834,36.0441772507904,37.2482415917976,43.2545795168094,57.5014559034544,1.06502512565316,0.0985897006565342,1.20406434100721,241.170696502853,1
10713,918.783086664088,34.3634303412102,27.3265741409923,0.895340047305469,0.857685461676034,8058.06042574922,4830.73480479458,13.0705465186273,766.350805527867,11.6321161459481,800,0.0420614930901658,8914.281578441,8059.66266954158,8058.06042574922,306.098696382223,305.02,12.9834098553959,13.1074492973314,38.6717530983806,38.7478253915468,44.8139289611086,1.60224379235478,1.07869638222292,0.124039441935521,0.0760722931661704,249.218363682967,1
10714,892.210209727813,34.6772044779661,27.8758772811608,0.855543859200002,0.859607471591016,7699.89473280002,4576.855964287,12.4616595466597,765.608572807371,11.2922844449688,800,0.0429892839907859,8645.46977764747,7677.08300692491,7699.89473280002,306.152587328363,305.02,12.5523736212824,12.4968432219469,38.6850257752327,39.2922283248499,45.3283114372639,22.8117258751145,1.13258732836283,0.055530399335586,0.607202549617206,238.141074210311,1
10715,845.540560427317,34.1327009538325,27.5761445360195,0.856750682433504,0.862939470183662,7710.75614190154,4515.15028264274,12.431052787724,766.896595893709,10.707212247889,800,0.0413792551328634,8211.32462441747,7720.99377751471,7710.75614190154,306.148669030324,305.02,12.3673463406175,12.4661500492984,37.404018239258,38.9907878254025,45.0070954017024,10.2376356131663,1.12866903032403,0.0988037086808742,1.58676958614454,238.47699407943,1
10716,888.391171690245,33.9231950994764,26.8512552335859,0.852243822253055,0.866771373598327,7670.19440027749,4413.12422895919,12.3109930885565,767.392181992189,11.2520962941174,800,0.0407597725097644,8634.77072712898,7753.74136082948,7670.19440027749,305.393955397523,305.02,12.0531326857198,12.3457513791091,39.7224502756587,38.2613491158033,44.2547913865903,83.546960551992,0.373955397523446,0.29261869338926,1.46110115985545,237.222507225078,1
10717,831.891654377251,34.7214087183457,27.4425930190978,0.873639487603645,0.863932212786906,7862.7553884328,4583.40058089609,12.6615353930052,765.504007676753,10.5284125124439,799.542148545721,0.0431199904040583,8059.54197274985,7841.59314337318,7817.75571356735,302.678402298954,304.84543268677,12.6050140272327,12.6246150177354,37.9757356367418,38.8650288278965,44.8721282210237,23.8374298058243,2.16703038781566,0.0196009905027008,0.889293191154792,241.786259182496,1
10718,876.693608568352,32.5190932142723,28.2436208336109,0.871970913183058,0.858469468938469,7847.73821864753,4688.3760300213,12.7177689081255,770.713585001639,11.1188118486558,800,0.0366080187479514,8569.41934083625,7855.07794060398,7847.73821864753,304.230883419125,305.02,12.7111805428018,12.7536756707813,39.9927919413373,39.6801765225005,45.7034730984874,7.33972195645038,0.789116580875202,0.0424951279795351,0.312615418836842,242.713553154048,1
10719,868.466050525382,33.8295530154016,26.7811965249418,0.822854457497143,0.855415949257654,7405.69011747429,4484.03536193146,12.0442418616847,767.613692342067,11.0007172736238,800,0.0404828845724157,8444.30120481756,7398.31676589245,7405.69011747429,306.24583465804,305.02,11.9869864974477,12.0782470191161,38.2079613910379,38.1847407776748,44.1287713493726,7.3733515818376,1.22583465803973,0.0912605216683886,0.0232206133631436,229.041962396113,1
10720,891.62703156344,34.4429597816606,28.3509167388141,0.859761921876054,0.849089107870923,7737.85729688449,4814.00636074364,12.6782328046299,766.162678636482,11.2874479126986,800,0.0422966517043976,8648.02132776293,7728.19453238528,7737.85729688449,307.17986912668,305.02,12.7516802138525,12.7140279428731,39.1953981972612,39.7621171689467,45.7165074157281,9.6627644992077,2.15986912668046,0.0376522709793594,0.566718971685454,239.315174130449,1
10721,884.548215753993,34.7547220384352,28.115191594763,0.829769417594196,0.86372786965746,7467.92475834776,4357.30311905278,12.0285776606927,765.425205018082,11.1944740426266,800,0.0432184937273979,8568.53258914705,7354.52777858936,7467.92475834776,306.185110517528,305.02,11.9964052399028,12.0625385925409,39.1764310578116,39.5053430230691,45.411674171399,113.396979758406,1.16511051752786,0.0661333526381398,0.328911965257412,230.96674510354,1
10722,847.644872661086,30.5045909244728,28.1446984848689,0.923113337775896,0.855445814613557,8308.02003998306,5029.72803751969,13.5112741331154,775.47889016816,10.7708134673808,798.015818745593,0.0306513872898003,8352.53847389273,8056.69522310111,8101.96231967595,305.352243402923,304.263481292226,13.3934303888131,13.2133648964041,38.4756966635705,39.5831496421084,45.5849668456622,45.2670965748357,1.0887621106973,0.180065492408975,1.10745297853784,250.576154216783,1
10723,897.597617207633,37.3879044049119,28.3669258920437,0.819107043270247,0.830520890920896,7371.96338943222,4943.99519035254,12.3487751950013,759.196412130181,11.3305562286313,800,0.0510044848372737,8602.11763621616,7328.82959570285,7371.96338943222,303.300316830561,305.02,12.2699485775586,12.3836401578121,40.3485359408051,39.7704678996453,45.6917929670141,43.133793729372,1.71968316943929,0.113691580253439,0.578068041159753,227.998867714399,1
10724,875.477917369445,34.4812227194897,26.544506518605,0.859452876057492,0.865792837182523,7735.07588451742,4470.64462222732,12.4291625007991,766.072167657047,11.0826022384653,800,0.0424097904286913,8490.07312010198,7651.23477397464,7735.07588451742,301.70297137855,305.02,12.3650133893526,12.4642544254245,37.2517546447893,37.9571222755266,43.8942883320474,83.8411105427813,3.31702862145045,0.099241036071902,0.705367630737356,239.22915106755,1
10725,888.540018980261,33.2571669493279,27.7228718387292,0.853725591366816,0.868805885585419,7683.53032230134,4379.02402546221,12.3035186279434,768.967671581365,11.261148225817,800,0.0387904105232938,8659.45893053909,7614.90137430162,7683.53032230134,307.9453770871,305.02,12.1637286980695,12.3382558154483,39.4762951273507,39.1379391297852,45.0760939607117,68.6289479997204,2.92537708710017,0.174527117378821,0.338355997565536,237.634958421692,1
10726,890.563373519545,34.1857043507907,27.291264905534,0.866863789735557,0.86440794096005,7801.77410762001,4537.97630194422,12.5564218972768,766.771216358205,11.2767695254866,800,0.0415359795522443,8646.70228564852,7857.38015967014,7801.77410762001,306.317823274555,305.02,12.5371272231715,12.5918731202177,39.8315562930545,38.7208552075545,44.6841153016333,55.606052050126,1.29782327455536,0.0547458970462067,1.11070108549994,241.291982709898,1
10727,879.609184874853,34.5615780021843,29.7094362204905,0.875879311480636,0.848851919444925,7882.91380332572,4909.160432335,12.9195122672913,765.882087235833,11.1340387234328,800,0.0426473909552086,8527.36081686734,7865.12787792778,7882.91380332572,303.942685628279,305.02,12.7451349190467,12.9559886228504,41.4932764005662,41.1597624985679,47.1581629531245,17.7859253979441,1.07731437172066,0.210853703803643,0.333513901998302,243.801457834817,1
10728,890.271444083839,36.521505239269,28.6465013672908,0.860397849616421,0.862683604171727,7743.58064654779,4539.63593849938,12.4876741423093,761.245879356509,11.2476139746776,800,0.0484426508043634,8562.19979081599,7778.91304109834,7743.58064654779,304.507955835879,305.02,12.7068630267197,12.522931266007,40.077957188302,40.1001341572756,46.0955757235823,35.3323945505517,0.512044164120766,0.183931760712708,0.0221769689736959,239.492184944778,1
10729,907.80987591542,31.544371821325,28.5438289513958,0.896728318135706,0.853967056263781,8070.55486322135,4917.43585312845,13.147814043366,773.019288456656,11.5240627350919,800,0.0337258894291804,8908.32277561059,8054.39817734792,8070.55486322135,306.360769336293,305.02,13.251003310191,13.1849349756387,39.4287614797062,40.0345245518172,46.0952136310032,16.1566858734313,1.34076933629319,0.0660683345522664,0.605763072111003,249.604789584167,1
10730,887.996295110487,33.5828339868984,26.5857674921788,0.863040672930243,0.849157470825731,7767.36605637219,4830.97053908122,12.7255573910293,768.197306203992,11.2507587298248,800,0.0397533672450102,8642.80254900249,7835.83088781069,7767.36605637219,304.397567458652,305.02,12.7695233515292,12.7614861433288,38.7901117978154,38.076615711971,44.1226398112171,68.4648314384995,0.622432541348076,0.00803720820038833,0.713496085844454,240.22781617646,1
10731,884.917778786484,35.3948790993337,29.6940716873335,0.861199299358537,0.851011956637189,7750.79369422684,4782.89487788336,12.6707345109348,763.910913490526,11.1922277065865,800,0.0451113581368422,8549.86489133251,7778.45467476165,7750.79369422684,306.946657763518,305.02,12.5938238135427,12.7065084788412,41.2121655565498,41.1842610763148,47.2161138750527,27.6609805348162,1.92665776351777,0.112684665298497,0.0279044802350015,239.715268893614,1
10732,830.634151997081,35.6216160312722,27.4750181460842,0.877226734916164,0.85544943986833,7895.04061424548,4779.63215203909,12.8395942064479,763.374567278026,10.5033534774398,798.808492656022,0.045781790902468,8017.99291580878,7747.81115603559,7777.45312833452,301.777178942945,304.565708037425,12.5045240791573,12.6840741276857,40.3178402031432,38.9682276283197,44.995184930556,29.6419722989267,2.78852909447949,0.179550048528364,1.34961257482347,240.539787474264,1
10733,833.999844907489,33.1947120014924,27.1802913509162,0.860548972392371,0.867504859331935,7744.94075153134,4440.96171471605,12.4204536797606,769.11540876047,10.5705481967343,800,0.0386057390494128,8129.97149715351,7752.44958102682,7744.94075153134,306.678073200531,305.02,12.4797820789527,12.4555210163021,38.1925613973124,38.6733814551531,44.6900451437754,7.50882949548395,1.65807320053113,0.0242610626505986,0.48082005784071,239.534250047362,1
10734,891.840219858965,35.0971106247014,28.7276184794642,0.914143770657738,0.85247851910372,8227.29393591964,5045.19307867881,13.426562726679,764.615284817269,11.2830301103213,800,0.044230893978414,8627.17728140516,8295.47978307373,8227.29393591964,304.756139828773,305.02,13.3850485168383,13.4644706651384,39.8703610255409,40.2710083449731,46.3795776484342,68.1858471540836,0.263860171226838,0.0794221483000914,0.400647319432252,254.452389770712,1
10735,869.048741371568,29.0782630840454,26.1856669266544,0.855612948610436,0.865591945939724,7700.51653749393,4454.79400867526,12.3765023035096,778.852868674691,11.0574531291042,800,0.0264339141566368,8612.12908983875,7784.06263317332,7700.51653749393,307.347952074487,305.02,12.5348448915506,12.4114455497608,38.7787796104579,37.7171953134426,43.7845481712029,83.5460956793886,2.32795207448697,0.123399341789849,1.06158429701523,238.160305283318,1
10736,894.712784058585,33.1105097838324,27.1710658013223,0.896203146478836,0.848449073665983,8065.82831830952,5031.6014838377,13.2255721740686,769.314589106344,11.3409654760054,800,0.0383567636170694,8724.77019524235,8133.9313890991,8065.82831830952,306.566079455677,305.02,13.314941035452,13.2629126450642,38.7280361290254,38.7314773488968,44.8439268298061,68.103070789577,1.5460794556767,0.0520283903878518,0.00344121987130563,249.45860778277,1
10737,878.024089111258,34.4062459145782,27.984415555215,0.872022176109192,0.850761365410834,7848.19958498273,4848.17318656478,12.8337494154267,766.249525289065,11.1156354479011,800,0.0421880933886682,8517.35038524051,7893.35850223106,7848.19958498273,305.530709749863,305.02,12.8425472686572,12.8699836321021,39.7874279853507,39.5472574669032,45.6479059010098,45.1589172483309,0.51070974986294,0.0274363634448829,0.240170518447499,242.727822215962,1
10738,884.743397839817,33.5862687194987,27.9004587168974,0.828248694145422,0.848438297674387,7454.2382473088,4650.29197657042,12.2229006367474,768.189181344026,11.2095082871529,800,0.0397635233199678,8611.02299437708,7460.43402092733,7454.2382473088,305.965511139901,305.02,12.2360217053884,12.2574102111311,38.8836339913038,39.4257722037172,45.4365373950467,6.1957736185359,0.945511139900759,0.0213885057426957,0.54213821241342,230.543450947696,1
10739,883.785235981369,33.6679629725161,27.5728618447621,0.83398863776563,0.84601764465065,7505.89773989067,4730.16865185876,12.3428229227386,767.995933588513,11.1964940324314,800,0.0400050830143586,8598.8618873554,7444.19515368536,7505.89773989067,304.026972370828,305.02,12.2657723739902,12.3776710801782,39.4811431293078,39.0732469623331,45.0287492173954,61.7025862053115,0.993027629171593,0.111898706187935,0.407896166974709,232.141167213114,1
10740,879.338692200306,30.6830571899118,27.1287378143564,0.843620019645787,0.858576955585426,7592.58017681209,4533.78085313395,12.3027283564248,775.056728217264,11.1716731079933,800,0.0311790897284204,8658.68040779406,7614.40693451197,7592.58017681209,304.391092973978,305.02,12.5003951787523,12.3374633127135,40.27948472565,38.6177579606117,44.550606729818,21.8267576998887,0.628907026021636,0.162931866038845,1.6617267650383,234.822067324086,1
10741,869.461147995044,37.6563117655825,27.7595897031329,0.909314392243679,0.856883218656572,8183.82953019311,4923.48379376449,13.2869779021179,758.561494518515,10.9724880563392,798.922540609221,0.0517981318518568,8323.30693860323,8076.29565553182,8073.60773044513,305.163512458713,304.609191670781,13.1206924764399,13.1450342587653,40.0002810797682,39.2888547780177,45.304271929823,2.68792508669048,0.554320787931829,0.02434178232531,0.71142630175045,249.699208158098,1
10742,858.038279068402,34.135617749618,27.4473052687641,0.871646431238398,0.865717568899327,7844.81788114558,4535.64633044146,12.606598183072,766.889696213279,10.8654424020222,800,0.0413878797334015,8332.59582290969,7970.47233968027,7844.81788114558,306.722365919779,305.02,12.5104531600277,12.6421910714259,39.7950615798587,38.9864392952206,45.0152334294611,125.654458534688,1.70236591977869,0.131737911398208,0.808622284638112,242.623233437493,1
10743,852.39807831253,33.4859181454357,28.157061872911,0.860351644190502,0.855109396960181,7743.16479771452,4694.6335281944,12.597608263847,768.426560626972,10.8007355921332,800,0.0394667992162852,8299.57210330426,7651.47897283434,7743.16479771452,304.734652018808,305.02,12.7401045322244,12.6331757704773,39.8224658051379,39.6943526694653,45.7119971921794,91.6858248801855,0.285347981192388,0.106928761747124,0.12811313567255,239.479323640656,1
10744,874.181113753929,31.7051188735187,27.2262315479424,0.883866731392865,0.866462484021349,7954.80058253579,4583.43221218722,12.772349952567,772.639041304692,11.0954858967787,800,0.0342011983691356,8572.80558609685,7953.21615283941,7954.80058253579,305.754292358468,305.02,12.8371541583129,12.8084108168284,38.3827494766421,38.7842945510067,44.8373989362278,1.58442969637963,0.734292358467599,0.0287433414844731,0.401545074364655,246.024760284613,1
10745,870.023536093256,36.9622064889608,27.0564965356421,0.894580473625019,0.845769138102397,8051.22426262517,5079.07262650188,13.2434570062464,760.203400550363,10.9870689022392,800,0.0497457493120459,8352.40714156336,7962.6948151329,8051.22426262517,306.057904567906,305.02,13.1415261110958,13.2808479724529,36.9604813102947,38.6421950379502,44.7411844934956,88.5294474922684,1.0379045679058,0.139321861357136,1.68171372765557,249.00693595748,1
10746,888.641866628002,31.750475048406,28.4272498430321,0.840808927265226,0.859085333189232,7567.28034538704,4508.49176123281,12.2544773925486,772.531751272996,11.2785454932853,800,0.0343353109087555,8713.03450173986,7574.55039150953,7567.28034538704,305.184925993927,305.02,12.3199589861377,12.2890761192895,39.4255089168269,39.9866489242683,46.0195051804078,7.27004612249493,0.164925993927056,0.0308828668482715,0.561140007441395,234.03959831094,1
10747,836.329525982405,32.2241518631131,27.1897839737799,0.891761242709798,0.851296905780583,8025.85118438818,4946.61475115133,13.1159974583128,771.411268767806,10.6098525725026,799.134515275387,0.0357359140402426,8184.55983439363,7947.58454027686,7939.02303936182,305.494883041271,304.690012311623,12.9766185994152,13.01073174483,39.4714017979047,38.766465393128,44.8274719478423,8.56150091503969,0.804870729647803,0.0341131454147821,0.704936404776767,245.53679503181,1
10748,888.92573999825,34.5059631599873,25.8656444966034,0.897798092908807,0.840158887241224,8080.18283617926,5215.92900067088,13.3798436394013,766.01364414505,11.2525692897504,800,0.0424829448186874,8619.62160763642,8088.36001764187,8080.18283617926,300.52937932562,305.02,13.4732819486416,13.4176196733427,37.3893861989277,37.4717080643943,43.5824632841428,8.17718146261177,4.49062067438035,0.0556622752988751,0.0823218654665681,249.902561943689,1
10749,866.070197190912,34.7649344659893,27.4113907748021,0.827881668888574,0.864414093162027,7450.93501999717,4333.78538500354,11.9916850303416,765.401047520702,10.9605160450911,800,0.0432486905991222,8389.19046228022,7481.32670147393,7450.93501999717,304.3806552033,305.02,12.1629764967516,12.0255418012374,38.4680847371936,38.9776232779634,44.9951190343007,30.3916814767626,0.639344796699675,0.137434695514166,0.50953854076986,230.441289278264,1
10750,879.985795228069,37.4161314812806,29.2765754657387,0.858393735583683,0.858635949419862,7725.54362025315,4611.97174826346,12.5173171871793,759.129640981031,11.1079306423837,800,0.0510879487737114,8432.35940059492,7773.12744268349,7725.54362025315,308.007751488851,305.02,12.6375648164787,12.5526580036838,42.3728182597944,40.8388327755525,46.8445585886713,47.5838224303443,2.98775148885079,0.0849068127949497,1.53398548424186,238.934338770717,1
10751,895.202763472516,34.1422469134653,27.2439255750347,0.897783818576117,0.841767579409147,8080.05436718505,5181.87861982588,13.3540612536587,766.874014926198,11.3359886482676,800,0.0414074813422528,8693.27512785478,8178.61693991456,8080.05436718505,303.566862048564,305.02,13.4232723116786,13.3917644948003,38.4732522665894,38.8397346247624,44.909924145555,98.5625727295055,1.45313795143619,0.0315078168782446,0.366482358172931,249.898588675827,1
10752,847.197459245637,39.3137413327105,25.9328810263781,0.882558172799906,0.858417944871707,7943.02355519915,4746.38391825222,12.8729575935368,754.640844877473,10.6739939544379,798.694273607183,0.0566989439031584,8055.03181599407,7903.46740170004,7813.38086151425,305.856055583509,304.522159169579,12.7080258100657,12.6986022962933,37.109491434897,37.5293458882772,43.591824566724,90.0865401857982,1.33389641393086,0.00942351377239703,0.419854453380246,241.650954479823,1
10753,907.810902833154,38.0492493862991,28.4001452348488,0.824727577641087,0.855980584423744,7422.54819876978,4483.18178271593,12.0636961024421,757.63200057671,11.4520215284447,800,0.0529599992791131,8676.41798124309,7427.60328866613,7422.54819876978,304.591584087667,305.02,12.2041220487625,12.0977561860803,38.971198303915,39.9574455837488,45.9336855903011,5.05508989634927,0.428415912333037,0.106365862682193,0.986247279833783,229.563346353705,1
10754,846.397680402393,35.3048938151172,27.4865015840573,0.877548614808398,0.846907830677768,7897.93753327558,4958.80060909278,12.9738484916878,764.12377368034,10.7059671696399,800,0.0448452828995747,8180.6840345631,7949.62704308046,7897.93753327558,308.846325082414,305.02,13.0370398456973,13.0104782576389,38.4388316990519,39.0607483433454,45.0717650766609,51.6895098048799,3.8263250824142,0.02656158805841,0.621916644293584,244.266109276565,1
10755,858.113978237228,38.5348131272527,27.4259303749463,0.928243741837433,0.860582687207597,8354.1936765369,4944.18572122639,13.5052681115743,756.483399547484,10.8199002780779,796.02909871788,0.0543957505656454,8185.07494512515,7971.30895293207,7939.52269677139,305.387914024038,303.50599461366,12.708653786968,12.8711545440959,39.8882373570602,39.0185889886208,45.0636829154105,31.7862561606789,1.88191941037803,0.162500757127921,0.869648368439407,245.552248353755,1
10756,868.095318477165,37.3990496490966,27.8335426056886,0.879953798214588,0.865318244385257,7919.58418393129,4587.30242515628,12.7326205033608,759.170048055062,10.9580227857058,800,0.0510374399311725,8319.00268481271,7989.18679200944,7919.58418393129,303.092127000934,305.02,12.7862874349957,12.7685691973262,39.2490694329975,39.4396769722215,45.505649807317,69.6026080781485,1.92787299906581,0.0177182376694258,0.19060753922394,244.935593317463,1
10757,883.761135810872,35.624121844899,28.9655921004693,0.882632919497134,0.851274041846545,7943.6962754742,4896.45743730167,12.9820870257215,763.368639775891,11.1751160471932,800,0.0457892002801357,8530.73313628358,8014.47108814506,7943.6962754742,304.13450452218,305.02,13.2873559784891,13.0187400519699,40.7309520121436,40.5858190021847,46.6720746019712,70.7748126708548,0.885495477819632,0.268615926519226,0.145133009958876,245.68132810745,1
10758,859.445066992056,35.0733891825659,27.5751260030057,0.895936371786613,0.847180915002947,8063.42734607952,5056.9309958364,13.2414269672935,764.67139788864,10.8734351544307,800,0.0441607526391996,8314.60485939,8103.76753266709,8063.42734607952,305.139669951988,305.02,13.2580618111971,13.2788122019816,38.8326140997832,39.2199226921514,45.3457391380593,40.3401865875776,0.119669951988499,0.0207503907845155,0.387308592368143,249.384350909677,1
10759,869.218389726042,32.6377914489297,26.3628535491397,0.833670589149369,0.848706684466938,7503.03530234432,4675.4481281704,12.2990238320386,770.432804327557,11.0227644411735,800,0.0369589945905541,8492.29931985535,7490.8979498027,7503.03530234432,306.572637575947,305.02,12.283992367707,12.3337483291438,38.0594938866332,37.9709229446933,44.0102059264714,12.137352541622,1.55263757594673,0.0497559614367926,0.0885709419398779,232.052638216835,1
10760,897.220797548864,33.4752773328915,28.5920492078599,0.864923611292124,0.835801345913257,7784.31250162912,5113.45966588539,12.9571197381649,768.451731469045,11.3687997825475,800,0.0394353356636935,8736.3738776235,7760.5613638802,7784.31250162912,304.105649647592,305.02,12.9590736671312,12.9937022729242,41.0113641200362,40.1993675794978,46.2331879864022,23.7511377489127,0.914350352408292,0.0346286057930048,0.811996540538395,240.751933040077,1
10761,892.327396159457,35.7810874263969,28.53101284283,0.876000389356313,0.845707285446031,7884.00350420681,4974.85995849284,12.9693440898075,762.997337692858,11.2817175054588,800,0.0462533278839274,8607.92042126795,7823.51803522862,7884.00350420681,303.036672156858,305.02,13.1284930586778,13.0059611382379,39.5197227038857,40.1482897298708,46.1986590944269,60.4854689781941,1.98332784314243,0.122531920439908,0.628567025985156,243.835159923923,1
10762,892.182201287513,36.2749338928941,29.0401394326927,0.864621895777206,0.861977574499748,7781.59706199486,4576.514284632,12.5592598950538,761.829143876359,11.2744650557423,800,0.0477135701545514,8589.21606108005,7779.61290874314,7781.59706199486,302.080299274317,305.02,12.513657545291,12.5947191306668,39.8219917784771,40.6554076350916,46.6967981715725,1.98415325171845,2.93970072568334,0.0810615853758367,0.833415856614522,240.667950370976,1
10763,890.070004104951,34.5744621349,27.7299314081478,0.84213681222457,0.860892732250352,7579.23131002113,4479.31598645008,12.2480625589915,765.851609819894,11.2663114109084,800,0.0426854877251326,8628.32273077643,7634.00455526152,7579.23131002113,303.66350279201,305.02,12.1749523694097,12.282643174387,39.2752741585998,39.3230106649664,45.3160918302114,54.773245240387,1.35649720799023,0.107690804977254,0.0477365063665687,234.40921577385,1
10764,870.893229739833,32.9286863614757,28.8731154671479,0.8640280078448,0.848892767917655,7776.2520706032,4841.90186962632,12.7440883106331,769.744692411929,11.0409507202758,800,0.0378191344850884,8498.71321611396,7834.1491317964,7776.2520706032,304.370577307006,305.02,12.9686525363116,12.7800693822771,40.3173560172653,40.4683274516974,46.4666045819362,57.8970611932009,0.649422692993767,0.188583154034491,0.150971434432151,240.502641358863,1
10765,875.122860909323,37.1097641588184,29.7541301712355,0.882430627390957,0.844015132920396,7941.87564651861,5046.57024978985,13.0907378245711,759.854352882315,11.049868076233,800,0.050182058897106,8396.29035650102,7866.95861958803,7941.87564651861,307.514430127796,305.02,13.2545130016059,13.127697610478,40.6928337064252,41.3681935170744,47.4044302125523,74.9170269305851,2.49443012779574,0.126815391127945,0.675359810649148,245.625019995422,1
10766,860.261299980921,34.2791633431651,27.4747790454863,0.916631364807539,0.849850979663063,8249.68228326785,5115.92379912092,13.504724211404,766.550139111743,10.892091646989,798.537369640302,0.0418123261103215,8349.33436721729,8181.25966174721,8098.85433620077,304.172028170541,304.462335609606,13.2460212093723,13.2952504811191,38.7741889359395,39.1207366146807,45.217177064808,82.4053255464414,0.29030743906543,0.0492292717467873,0.346547678741267,250.48003101652,1
10767,876.371214245103,31.1076351499984,28.5784160726465,0.878657991487772,0.835727604845373,7907.92192338995,5196.17823256123,13.1640311460023,774.052389052679,11.1295402377525,800,0.0324345136841515,8614.84721009026,7893.36429982946,7907.92192338995,304.859854303692,305.02,13.2469263070174,13.2011978648952,39.1528908146966,40.2314612944691,46.3326836568765,14.5576235604894,0.160145696307495,0.0457284421221935,1.07857047977249,244.574904847113,1
10768,857.410670527692,33.0431852375038,27.9054386568301,0.890205648178551,0.857574560484953,8011.85083360696,4805.3815548952,12.9972730086873,769.473845320685,10.8688379840409,800,0.0381576933491439,8363.28655774745,7955.16283697369,8011.85083360696,304.524997258219,305.02,12.9355896957338,13.0339689103402,39.6226702716731,39.5756609092431,45.7018186486045,56.6879966332663,0.495002741780866,0.0983792146063482,0.0470093624300176,247.789201039391,1
10769,859.937872089837,34.9630345363549,28.6040143348626,0.867757822434769,0.825900467120342,7809.82040191292,5331.51564335903,13.1554167592987,764.932441804252,10.8808293736574,800,0.0438344477446846,8323.09938164716,7732.21897751915,7809.82040191292,305.269962453064,305.02,13.1074705466508,13.1925591567293,39.2618681739534,40.2682815174284,46.3710694407771,77.6014243937771,0.2499624530642,0.0850886100784543,1.00641334347492,241.540837172566,1
10770,839.934774275512,32.3606119573235,27.7604512321837,0.90985008269616,0.844132776408459,8188.65074426544,5200.85897688229,13.4956206046578,771.088472414951,10.6542125094742,797.852925803035,0.036139409481311,8215.34044871473,7892.21190970061,7968.88023525328,305.905219733583,304.201374285552,13.0850839409578,13.1704996610195,39.3258743763934,39.4368693444491,45.5553152446479,76.6683255526759,1.70384544803079,0.0854157200616168,0.110994968055742,246.460213461443,1
10771,864.831366930056,34.8812130453134,28.261041014487,0.931362339150771,0.844924114678962,8382.26105235694,5306.4596367292,13.8017689482798,765.125990541311,10.9436109711756,797.516497261589,0.0435925118233611,8373.24118441947,8176.46688614848,8122.04394888689,303.131858574535,304.073102493412,13.4340703403548,13.4110673976868,39.8384628963029,39.9639199972015,46.1254285608978,54.4229372615973,0.941243918877319,0.0230029426680467,0.125457100898601,251.197235532585,1
10772,827.542137176232,34.8006871331644,29.6778269203406,0.858619594566389,0.850785351671276,7727.5763510975,4773.17170503278,12.636144301674,765.3164745865,10.4725648076004,800,0.0433544067668754,8014.82637843141,7677.87377015654,7727.5763510975,306.790817303865,305.02,12.6818009734085,12.6718206091776,38.9720939505653,41.3626889973217,47.4744433222655,49.7025809409652,1.77081730386527,0.00998036423085757,2.39059504675641,238.997206734975,1
10773,887.301321032794,34.0701914242845,27.5202173599047,0.911567434590199,0.846596366693708,8204.10691131179,5157.73140745424,13.4817474341966,767.044462185855,11.2367090894788,800,0.0411944222676811,8619.05548027815,8180.23239772087,8204.10691131179,303.703818920384,305.02,13.2260990138225,13.5198111786162,39.695854521209,39.2400742468001,45.4135958537476,23.8745135909248,1.31618107961634,0.293712164793678,0.455780274408923,253.735265298304,1
10774,867.760041029709,35.0974889140394,29.1313768590701,0.854930916664014,0.858853696213272,7694.37824997613,4588.9328486839,12.463660738564,764.61438997384,10.9783780490821,800,0.0442320125327003,8394.2258349011,7631.27412861377,7694.37824997613,306.500627717174,305.02,12.4607846253831,12.4988500639241,40.1875102382286,40.8283604274925,46.9420793481838,63.1041213623557,1.48062771717406,0.0380654385409915,0.640850189263936,237.970461339469,1
10775,917.113659788618,35.536994885478,26.8869851591135,0.799328955418322,0.838379858632022,7193.9605987649,4677.2715692928,11.9376404597579,763.574738598402,11.5978367039425,800,0.0455315767519977,8855.81512951986,7250.01651518609,7193.9605987649,301.310298454964,305.02,12.0870400585575,11.9713446437037,37.905420223477,38.5142363371214,44.4809210574012,56.0559164211863,3.70970154503578,0.115695414853775,0.608816113644437,222.493626765926,1
10776,843.986349554054,34.7995537732067,29.3726390544719,0.876460632792463,0.854874422235412,7888.14569513217,4787.42339118974,12.8370099016124,765.31915554948,10.680678364622,800,0.0433510555631506,8174.12774670808,7861.04871996267,7888.14569513217,308.047560675019,305.02,12.7798906630214,12.8732533237943,41.3924690419819,41.013967387117,47.0159579747996,27.0969751695029,3.02756067501866,0.0933626607728293,0.378501654864863,243.963268921614,1
10777,875.461164562691,32.8927257850363,28.1547499767053,0.88779186212341,0.87928799016974,7990.12675911069,4328.07160729297,12.6419422998798,769.829757155497,11.0992414333035,800,0.0377128035556292,8544.52633721026,7991.98008732785,7990.12675911069,307.733861663005,305.02,12.649222855421,12.6776349771843,40.6144580994027,39.8179934230265,45.8669020036386,1.85332821716111,2.71386166300539,0.028412121763278,0.796464676376253,247.117322446723,1
10778,926.051130388,31.8257536173593,28.8789111432015,0.86179203862085,0.835033142595631,7756.12834758765,5110.4786812194,12.9220837074384,772.353679818137,11.7525048572728,800,0.0345579002273293,9077.09037359515,7805.59238441029,7756.12834758765,304.820322110278,305.02,12.8526671106555,12.9585673230831,41.1463463162274,40.5361471829103,46.5712151965112,49.464036822641,0.199677889722011,0.105900212427631,0.610199133317153,239.880258172815,1
10779,880.914730701626,36.3354537452875,29.7132304790257,0.867060532551787,0.852830464815628,7803.54479296608,4778.10866468645,12.7297682635355,761.685984165523,11.1314219969365,800,0.0478925197930968,8478.64811889829,7832.10910190157,7803.54479296608,306.218227188501,305.02,12.5449189498348,12.7657089046184,41.1109601449982,41.3704976841325,47.4051925352679,28.5643089354871,1.19822718850065,0.22078995478364,0.259537539134286,241.34674617421,1
10780,870.070087839292,32.6668656881438,27.3507980734352,0.80820220187872,0.84865741460737,7273.81981690848,4533.55534266819,11.9239845523287,770.364029214696,11.0332604439387,800,0.0370449634816303,8499.62697096774,7258.64931760151,7273.81981690848,308.127221529536,305.02,11.910402395641,11.9576501808147,39.4431304959751,38.9535382368045,44.8787377909172,15.170499306967,3.10722152953639,0.0472477851737771,0.489592259170607,224.963499492016,1
10781,872.818159114079,34.8895223748032,25.6759431704366,0.848078530890034,0.84798260420174,7632.70677801031,4770.75615293237,12.5222656125664,765.106334822403,11.0445876276392,800,0.0436170814719962,8450.2839594079,7661.18928428491,7632.70677801031,305.621119094702,305.02,12.4070965660573,12.5576204002271,38.0821785890284,37.2703654330569,43.1892657475871,28.4825062745986,0.601119094702256,0.15052383416981,0.811813155971478,236.063096227124,1
10782,869.942973988245,33.4918858603402,27.7810502743541,0.869201330387867,0.853341444947904,7822.8119734908,4779.3790182309,12.753557039232,768.412443997365,11.0229841245493,800,0.0394844450032934,8470.19817128907,7770.31251489713,7822.8119734908,305.53254787538,305.02,12.866228706146,12.7895648444479,39.0434113630274,39.3875845207773,45.3410623404686,52.4994585936738,0.512547875380506,0.0766638616980746,0.344173157749829,241.942638355386,1
10783,877.055220756252,35.2093042082982,30.0473762984443,0.914152924107358,0.843460223604326,8227.37631696622,5239.93615842477,13.5702557139486,764.349890895271,11.094775939146,799.985470345124,0.0445626363809117,8480.29077859373,8185.66645895874,8225.88205523592,303.658439410171,305.014460205837,13.5696925219382,13.6060977508665,41.5924155766082,41.7049467743111,47.7668886644702,40.2155962771776,1.35602079566644,0.0364052289282526,0.11253119770285,254.408723357813,1
10784,871.76602828123,33.5534771108744,28.5303734339549,0.858157277209618,0.84344566375235,7723.41549488656,4919.26264303031,12.7392413398093,768.266749894227,11.0454339534695,800,0.0396665626322168,8485.83964460335,7812.60203515319,7723.41549488656,305.786139778443,305.02,12.935130360522,12.7752087267393,39.113696021924,40.1782152685857,46.2160961244385,89.1865402666299,0.766139778442891,0.159921633782727,1.06451924666175,238.86852046041,1
10785,860.048898780612,35.1857671049445,26.6705236618446,0.88993853826212,0.859528563460863,8009.44684435908,4762.5291701907,12.9638347329325,764.405567913254,10.879893025319,800,0.0444930401084327,8316.65080685444,8040.0890154832,8009.44684435908,305.636205026179,305.02,12.7760295703165,13.0004362264985,37.5650116286913,38.3399837828426,44.4191954161777,30.6421711241201,0.616205026179102,0.224406656181982,0.774972154151328,247.714850856467,1
10786,872.564178866568,35.3463723536982,28.8224927633558,0.876164075504397,0.832360193991936,7885.47667953957,5250.6207203113,13.1797728350895,764.025656197327,11.0365005693599,800,0.0449679297533414,8432.1695896274,7864.42422863247,7885.47667953957,306.610497285481,305.02,13.2792783411902,13.216983998342,40.710106678802,40.4972499938129,46.5812100052427,21.0524509071038,1.59049728548138,0.0622943428481477,0.212856684989134,243.880722047616,1
10787,900.352736795922,35.5609547589407,26.7786568152662,0.883992133458648,0.856072636897191,7955.92920112783,4803.40783939254,12.9291975119827,763.518061517726,11.3856133309871,800,0.0456024231028429,8693.12141966565,7945.72810520683,7955.92920112783,305.457497137836,305.02,13.0445822013491,12.9657012124153,36.9540313967785,38.4654072093221,44.5673756577991,10.2010959210038,0.437497137835521,0.0788809889337934,1.51137581254354,246.059666014264,1
10788,888.011292640299,35.5419400199924,28.3387461531892,0.844256250011803,0.838293095424796,7598.30625010622,4941.88419993958,12.6099156247656,763.563040882708,11.2297537943018,800,0.0455461988966149,8574.62495554124,7526.86999131692,7598.30625010622,304.828259969161,305.02,12.6991859434992,12.6455178794315,39.158449981448,39.9989524023882,46.0403903471008,71.4362587893011,0.191740030838503,0.053668064067784,0.840502420940275,234.99916237442,1
10789,865.508524558195,32.9494103289528,29.1403998597314,0.835690193050762,0.845695372009513,7521.21173745686,4746.17064309536,12.3727186418463,769.695669866862,10.9724685249606,800,0.0378804126664224,8445.46151141261,7518.26734583837,7521.21173745686,304.833812453712,305.02,12.4229744221216,12.4076512054815,41.2604453367074,40.7710135423347,46.7521666751494,2.94439161848641,0.186187546288352,0.0153232166401018,0.489431794372685,232.614796003821,1
10790,857.82221303056,33.6224666804191,28.4488642240246,0.866325603241101,0.857499732097851,7796.93042916991,4678.01797656993,12.6497208571353,768.103555067469,10.8680466054986,800,0.039870556165664,8347.78523432241,7834.40660591808,7796.93042916991,303.715961635618,305.02,12.8077861908787,12.6854354960599,40.6377935248688,40.0833738116578,46.0771672972003,37.4761767481705,1.30403836438182,0.122350694818815,0.55441971321094,241.142178221751,1
10791,868.49406485666,36.7502497619962,27.5876934032981,0.903566340333686,0.855826285740572,8132.09706300318,4915.0578839673,13.2192923824158,760.704784187998,10.9700288081969,799.631167532316,0.0491190197650027,8344.95339707553,8013.07386502941,8094.60479516326,304.432420127671,304.879373400884,13.3020664233616,13.1954967474736,38.3324903227051,39.2558833735003,45.3203226089799,81.5309301338511,0.446953273212614,0.106569675888002,0.923393050795227,250.348601912267,1
10792,846.181184121312,35.9913734969874,28.7688511321222,0.868587629801671,0.838489364291484,7817.28866821504,5080.30417032398,12.9702953939943,762.499905992876,10.6961041260473,800,0.0468751175089045,8155.77839060106,7902.1572635068,7817.28866821504,307.452392884026,305.02,12.8419867038952,13.0069151282931,40.916429683327,40.4362976549057,46.4953651907966,84.8685952917558,2.43239288402646,0.164928424397921,0.480132028421309,241.771814480878,1
10793,876.502325018807,35.3298572983947,28.7689754130009,0.853436566137703,0.856500870801475,7680.92909523933,4628.69067301416,12.4760533472147,764.064722560647,11.086488837789,800,0.0449190967991909,8470.79501801693,7721.85759737545,7680.92909523933,305.282827961168,305.02,12.430802207081,12.511277661295,39.8567904394471,40.4219662054049,46.4489791190595,40.9285021361256,0.262827961168284,0.0804754542139872,0.565175765957868,237.554508100186,1
10794,881.479156554501,35.6694103653802,29.1178091513104,0.890707281790249,0.833351948384729,8016.36553611224,5317.06659200979,13.3825949388561,763.261509780693,11.1457709039299,800,0.0459231127741336,8507.13792780327,8011.45609700086,8016.36553611224,305.515145259347,305.02,13.4748628279239,13.4203787406897,40.7023100785753,40.7935406099927,46.8662089534312,4.90943911138038,0.495145259346884,0.0544840872342895,0.0912305314173807,247.928831013781,1
10795,889.79322385347,37.9103626651754,26.2026948079452,0.910406204749822,0.854138013638195,8193.65584274839,4988.7502024425,13.3456872645063,757.960537115528,11.2262666326884,800,0.0525493286055905,8509.06708671462,8204.3877195961,8193.65584274839,305.687562082774,305.02,13.3274013913831,13.3833668629129,38.1781242999996,37.9156284407765,44.0583321351225,10.7318768477071,0.667562082774396,0.0559654715298272,0.262495859223129,253.412036373663,1
10796,864.230467772119,35.3733507554283,27.2127959833527,0.833348587407861,0.848518597593759,7500.13728667075,4677.34514733569,12.2969985961505,763.961838788034,10.9308073853569,800,0.0450477015149572,8350.71970955507,7495.01676639475,7500.13728667075,304.607334401004,305.02,12.4339740808825,12.3317173752982,38.8600421058626,38.8854447092923,44.9365141442535,5.12052027600294,0.412665598995716,0.102256705584395,0.0254026034297752,231.963008866107,1
10797,874.352454379326,36.6992099975514,28.8651401653007,0.88740160187947,0.832727617150325,7986.61441691523,5310.32172532037,13.3429244067329,760.825518750792,11.0445776881193,800,0.0489681015615099,8402.99654894678,7953.7831260762,7986.61441691523,304.196201872713,305.02,13.3311825405561,13.3805962046141,40.9798726159247,40.5550693005343,46.6392448415502,32.8312908390353,0.823798127287432,0.0494136640580187,0.424803315390349,247.008693306658,1
10798,876.099300179848,37.6658037446765,27.6772172079137,0.820591948545919,0.84861875673198,7385.32753691327,4603.80421032234,12.1073308482494,758.539041241968,11.0561574049096,800,0.0518261984475403,8386.52703774038,7338.44247348871,7385.32753691327,305.332062395777,305.02,12.3476647410401,12.1415141282182,38.816418257652,39.319657242807,45.3041339186406,46.8850634245564,0.312062395777104,0.206150612821899,0.503238985154937,228.412191863298,1
10799,862.932285220858,37.14730049663,27.9165253914589,0.877326609722691,0.86511996576459,7895.93948750422,4577.77766231376,12.697515517084,759.765560675222,10.8955410195588,800,0.050293049155973,8278.05683158493,7890.83948580879,7895.93948750422,305.110575695473,305.02,12.6540426068516,12.733365097249,40.0904861670872,39.5723948667559,45.5890398560107,5.10000169542855,0.0905756954728076,0.0793224903973915,0.518091300331321,244.204314046523,1
10800,878.065476628033,33.1122174541641,29.531830436728,0.887969798166313,0.852302758514567,7991.72818349681,4904.43506594983,13.0448198553795,769.310549612175,11.1299338008205,800,0.0383618129847814,8562.37548945635,7953.11334497749,7991.72818349681,305.487441110732,305.02,13.1938905652841,13.0816499986082,40.2361215780974,41.2084834493428,47.2684687817029,38.6148385193201,0.467441110731897,0.112240566675924,0.972361871245411,247.166851035985,1
